Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,24.55909,24.55909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.67062,23.67062,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.85439,22.85439,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.02372,22.02372,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.2725,21.2725,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.58629,20.58629,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1191586,21.76394,19.87119,0.3489159,0.3489159,0,0,0,0.3489159,34.1511,0,5.551115E-17,0,0.1191586,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2481212,-0.2481212,4.464141,74.4022,0,0.3838075,0.09532689,0,3.463913
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2626652,25.36688,21.10637,0.3575518,0.3575518,0,0,0,0.3575518,73.46215,0,0,0,0.2626652,0.3763703,0.3575518,0,0,1.61895,3.096634,0,0.1137051,-0.1137051,4.344285,72.40461,0,0.393307,0.2101322,0,3.359299
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4936302,32.61502,24.25571,0.742269,0.742269,0,-1,0,0.742269,66.50287,0,1.110223E-16,0,0.4936302,0.7813358,0.742269,0,0,1.745289,2.982929,0,0.2877056,-0.2877056,4.041017,67.35014,0,0.816496,0.3949042,0,3.476559
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1222329,29.51634,27.48451,0.2234291,0.2234291,0,-1,0,0.2234291,54.70769,0,2.775558E-17,0,0.1222329,0.2351886,0.2234291,0,0,2.064962,2.695223,0,0.1129556,-0.1129556,3.921951,65.36572,0,0.245772,0.09778634,0,2.817456
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09770492,31.87657,30.22934,0.8991222,0.8991222,0,-1,0,0.8991222,10.8667,0,0,0,0.09770492,0.9464445,0.8991222,0,0,2.190469,2.582267,0,0.8487395,-0.8487395,3.027301,50.45492,0,0.9890345,0.07816394,0,2.679972
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5035244,41.795,32.77193,0.7800528,0.7800528,0,-1,0,0.7800528,64.55004,0,0,0,0.5035244,0.8211082,0.7800528,0,0,3.133512,1.733528,0,0.3175838,-0.3175838,2.692538,44.87555,0,0.858058,0.4028195,0,2.237052
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4415008,43.18763,35.20617,0.5922363,0.5922363,0,-1,0,0.5922363,74.54809,0,0,0,0.4415008,0.6234066,0.5922363,0,0,3.486383,1.415944,0,0.1819058,-0.1819058,2.500793,41.6798,0,0.6514599,0.3532007,0,1.857445
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1901824,40.10236,36.73028,0.3597714,0.3597714,0,-1,0,0.3597714,52.862,0,0,0,0.1901824,0.3787067,0.3597714,0,0,3.688501,1.234038,0,0.1885244,-0.1885244,2.302071,38.36777,0,0.3957485,0.1521459,0,1.424221
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1082467,39.28998,37.38037,0,0,0,-1,0,0,0,0,0,0,0.1082467,0,0,0,0,3.897972,1.045514,0.1082467,0,0.1082467,2.404763,40.0793,0,0,0.08659733,0,1.15376
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2105877,41.78219,38.0088,0.4810105,0.4810105,0,-1,0,0.4810105,43.78027,0,5.551115E-17,0,0.2105877,0.5063269,0.4810105,0,0,3.789726,1.142936,0,0.2957392,-0.2957392,2.093026,34.8837,0,0.5291116,0.1684702,0,1.353523
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1122748,39.30342,37.32259,0,0,0,-1,0,0,0,0,0,0,0.1122748,0,0,0,0,4.118325,0.8471966,0.1122748,0,0.1122748,2.199539,36.65892,0,0,0.08981988,0,0.9594715
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.14838,35.14838,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.00605,0.948244,0,0.452541,-0.452541,1.722519,28.7086,0,0.4729053,0,0,0.948244
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.09698,33.09698,0.5945514,0.4709178,0,-1,0,0.4709178,0,0,0.1236335,0.1830887,0,0.495703,0.4709178,0,0,4.508873,0.495703,0,0.495703,-0.495703,1.200002,20,0,0.6540065,0,0,0.495703
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,31.45008,31.45008,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.84651,29.84651,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.19961,28.19961,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.75496,26.75496,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.65702,25.65702,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,24.55909,24.55909,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.64895,23.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.83273,22.83273,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.00205,22.00205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.2725,21.2725,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023655,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.57184,20.57184,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2132531,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.181172,22.751,19.85674,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.43417,2.220446E-16,0,0,0.181172,0,0,1.452632,1.38,2.299654,2.484,1.561172,0,1.561172,5.299426,88.32359,0.2238161,0.250886,0.1449376,1.7,2.665172
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4856044,29.13858,21.0847,0.1510106,0.1510106,0,0,0,0.1510106,321.5696,0,0,0,0.4856044,0.1589586,0.1510106,0,0,0.7384824,3.889055,0.3266458,0,0.3266458,5.60931,93.4883,0.2087989,0.1661117,0.3884835,0,4.374659
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8493784,39.21075,24.23404,0.1780614,0.1780614,0,-1,0,0.1780614,477.0143,0.2501088,0,0,0.8493784,0.1874331,0.1780614,0,0,0.4118365,4.183036,0.4118365,0,0.4118365,6.000012,100,0.1925133,0.1958676,0.6795027,0,5.032414
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.283472,52.01382,27.44839,0,0,0,-1,0,0,0,1.283472,0,0,1.283472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0,1.026778,0,5.837161
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.534382,61.50127,30.186,0,0,0,-1,0,0,0,1.534382,0,0,1.534382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0,1.227506,0,6.088071
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.582987,66.0948,32.72859,0.4834188,0.4834188,0,-1,0,0.4834188,327.4567,1.074125,0,0,1.582987,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0.5317607,1.26639,0,6.136676
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.451953,65.67629,35.16283,0.8784049,0.8784049,0,-1,0,0.8784049,165.2943,0.5273166,0,0,1.451953,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0.9662454,1.161563,0,6.005642
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.423601,66.88458,36.70861,0.8488883,0.8488883,0,-1,0,0.8488883,167.7018,0.5300341,0,0,1.423601,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0.9337771,1.138881,0,5.97729
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.065551,58.68855,37.3587,0.2250611,0.2250611,0,-1,0,0.2250611,473.4497,0.8286449,0,0,1.065551,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1925133,0.2475673,0.8524411,0,5.61924
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4402011,46.09391,37.98713,0.5246083,0.5246083,0,-1,0,0.5246083,83.91043,0,0,0,0.4402011,0.5522192,0.5246083,0,0,0,4.553689,0,0.1120182,-0.1120182,5.881935,98.03204,0.1925133,0.5770691,0.3521608,0,4.99389
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3334339,43.35688,37.32259,0.7374443,0.7374443,0,-1,0,0.7374443,45.21479,0,0,0,0.3334339,0.7762572,0.7374443,0,0,0.1244646,4.441671,0,0.4428232,-0.4428232,5.415158,90.25245,0.1925133,0.8111887,0.2667471,0,4.775105
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.16283,35.16283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6164904,3.998847,0,0,0,5.415158,90.25245,0.1925133,0,0,0,3.998847
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.09698,33.09698,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6164904,3.998847,0,0.1772994,-0.1772994,5.228268,87.13763,0.1925133,0.1852778,0,0,3.998847
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,31.47174,31.47174,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8134897,3.821548,0,0.4668808,-0.4668808,4.736132,78.93538,0.1925133,0.4878904,0,0,3.821548
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.86096,29.86096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332246,3.354667,0,0,0,4.736132,78.93538,0.1925133,0,0,0,3.354667
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.19961,28.19961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332246,3.354667,0,0,0,4.736132,78.93538,0.1925133,0,0,0,3.354667
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.77662,26.77662,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.332246,3.354667,0,0.1520064,-0.1520064,4.575903,76.26491,0.1925133,0.1588467,0,0,3.354667
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.65702,25.65702,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.501142,3.202661,0,0.1854123,-0.1854123,4.380462,73.00755,0.1925133,0.1937558,0,0,3.202661
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,24.55909,24.55909,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.707156,3.017249,0,0.01977554,-0.01977554,4.359617,72.66013,0.1925133,0.02066544,0,0,3.017249
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.64895,23.64895,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.729129,2.997473,0,0.04916884,-0.04916884,4.307788,71.79633,0.1925133,0.05138144,0,0,2.997473
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.83273,22.83273,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.783761,2.948304,0,0.2676762,-0.2676762,4.025632,67.09374,0.1925133,0.2797217,0,0,2.948304
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.02372,22.02372,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.081179,2.680628,0,0.1854795,-0.1854795,3.83012,63.83521,0.1925133,0.1938261,0,0,2.680628
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.2725,21.2725,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.287267,2.495149,0,0.2809653,-0.2809653,3.533957,58.89916,0.1925133,0.2936087,0,0,2.495149
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.57184,20.57184,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.599451,2.214183,0,0.1088145,-0.1088145,3.419256,56.98749,0.1925133,0.1137112,0,0,2.214183
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3869911,26.15573,19.84952,0,0,0,0,0,0,0,0,0,0,0.3869911,0,0,0,0,2.720356,2.105369,0.3869911,0,0.3869911,3.786388,63.10634,0.1793672,0,0.3095929,0,2.49236
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.768663,34.21375,21.07025,0.4854425,0.4854425,0,0,0,0.4854425,158.3427,0,0,0,0.768663,0.5109921,0.4854425,0,0,2.333364,2.453661,0.2576709,0,0.2576709,4.030836,67.18047,0.1715665,0.5339867,0.6149304,0,3.222324
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.076013,43.71528,24.19792,0.6488382,0.6488382,0,-1,0,0.6488382,165.8369,0,0,0,1.076013,0.6829876,0.6488382,0,0,2.075694,2.685565,0.3930255,0,0.3930255,4.403693,73.39474,0.1608936,0.713722,0.8608105,0,3.761578
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.438892,55.61415,27.40505,0.4350865,0.4350865,0,-1,0,0.4350865,330.7141,0,0,0,1.438892,0.4579858,0.4350865,0,0,1.682668,3.039288,0.9809067,0,0.9809067,5.334263,88.9042,0.1392706,0.4785951,1.151114,0,4.47818
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.631013,64.00187,30.12822,1.242077,1.242077,0,-1,0,1.242077,131.3134,0,0,0,1.631013,1.30745,1.242077,0,0,0.7017614,3.922104,0.3235637,0,0.3235637,5.641222,94.02018,0.1333586,1.366285,1.304811,0,5.553117
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.669054,68.46815,32.68525,0.2660619,0.2660619,0,-1,0,0.2660619,627.3182,1.010792,0,0,1.669054,0.2800651,0.2660619,0,0,0.3781976,4.213311,0.3781976,0,0.3781976,6.000012,100,0.1270546,0.292668,1.335243,0,5.882365
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.609296,70.04629,35.14838,0.4368947,0.4368947,0,-1,0,0.4368947,368.3487,1.149407,0,0,1.609296,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1270546,0.4805841,1.287437,0,6.162985
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.446174,67.47,36.68694,0.276343,0.276343,0,-1,0,0.276343,523.3256,1.155287,0,0,1.446174,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1270546,0.3039773,1.156939,0,5.999863
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.133199,60.26826,37.33703,0.765018,0.765018,0,-1,0,0.765018,148.1272,0.3279173,0,0,1.133199,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1270546,0.8415198,0.9065595,0,5.686888
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7927951,53.31409,38.0088,0.6481665,0.6481665,0,-1,0,0.6481665,122.3135,0.1105146,0,0,0.7927951,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1270546,0.7129831,0.634236,0,5.346484
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3800731,44.2547,37.33703,1.553488,1.38,0,-1,0,1.38,27.54153,0,0.1734883,0.3288371,0.3800731,1.452632,1.38,0,0,0,4.553689,0,1.072559,-1.072559,4.869436,81.1571,0.1270546,1.708837,0.3040585,0,4.933762
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.1845,35.1845,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.191732,3.48113,0,0.7018127,-0.7018127,4.129661,68.82754,0.1270546,0.7333943,0,0,3.48113
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.971524,2.779318,0,0,0,4.129661,68.82754,0.1270546,0,0,0,2.779318
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,31.48619,31.48619,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.971524,2.779318,0,0.6891881,-0.6891881,3.403193,56.71976,0.1270546,0.7202016,0,0,2.779318
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.86096,29.86096,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.737288,2.09013,0,0.7601252,-0.7601252,2.60195,43.36575,0.1270546,0.7943308,0,0,2.09013
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.22128,28.22128,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.581872,1.330004,0,0.2996193,-0.2996193,2.286124,38.10199,0.1270546,0.3131021,0,0,1.330004
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.79829,26.79829,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.914782,1.030385,0,0.195147,-0.195147,2.080421,34.67361,0.1270546,0.2039286,0,0,1.030385
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.67869,25.67869,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.131612,0.8352383,0,0.07203865,-0.07203865,2.004485,33.40802,0.1270546,0.07528039,0,0,0.8352383
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,24.55909,24.55909,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.211655,0.7631996,0,0.2686337,-0.2686337,1.721321,28.68862,0.1270546,0.2807223,0,0,0.7631996
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.67062,23.67062,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.510137,0.4945659,0,0.2322519,-0.2322519,1.476506,24.60838,0.1270546,0.2427032,0,0,0.4945659
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.85439,22.85439,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.768194,0.262314,0,0.04772168,-0.04772168,1.426203,23.77,0.1270546,0.04986915,0,0,0.262314
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.04539,22.04539,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.821218,0.2145924,0,0.001757044,-0.001757044,1.424351,23.73913,0.1270546,0.00183611,0,0,0.2145924
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.2725,21.2725,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.823171,0.2128353,0,0.1087328,-0.1087328,1.309736,21.82889,0.1270546,0.1136258,0,0,0.2128353
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.57184,20.57184,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.943985,0.1041025,1.38,0,1.38,2.618919,43.64856,0.1472574,0.1926823,0,1.7,0.1041025
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1042677,21.50325,19.84952,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1042677,0,0,1.452632,1.38,3.563985,1.346102,1.484268,0,1.484268,4.027019,67.11685,0.1558305,0,0.08341417,1.7,1.45037
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36507,27.02819,21.04858,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3292.098,2.220446E-16,0,0,0.36507,0,0,1.452632,1.38,2.079717,2.681943,1.74507,0,1.74507,5.682538,94.70877,0.1592519,0.01219821,0.292056,1.7,3.047013
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7136036,36.57748,24.19792,0,0,0,-1,0,0,0,0.3789563,0,0,0.7136036,0,0,0,0,0.3346473,4.252506,0.3346473,0,0.3346473,6.000012,100,0.1551349,0,0.5708828,0,4.96611
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.540053,36.76287,27.38338,1.435524,1.38,0,-1,0,1.38,39.13427,2.220446E-16,0.05552436,0.1990768,0.540053,1.452632,1.38,0,0,0,4.553689,0,0.9125786,-0.9125786,5.03807,83.96766,0.1551349,1.579077,0.4320424,0,5.093742
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2071959,33.63704,30.10655,0.6181212,0.6181212,0,-1,0,0.6181212,33.52028,0,1.110223E-16,0,0.2071959,0.6506539,0.6181212,0,0,1.013976,3.64111,0,0.443458,-0.443458,4.570624,76.17691,0.1551349,0.6799333,0.1657567,0,3.848306
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.520749,42.00782,32.66358,0.1610885,0.1610885,0,-1,0,0.1610885,323.269,0,0,0,0.520749,0.1695668,0.1610885,0,0,1.506707,3.197652,0.3511822,0,0.3511822,4.903785,81.72958,0.1510373,0.1771973,0.4165992,0,3.718401
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8634084,51.63232,35.14838,0.5071142,0.5071142,0,-1,0,0.5071142,170.2592,0,0,0,0.8634084,0.5338044,0.5071142,0,0,1.155525,3.513716,0.329604,0,0.329604,5.216475,86.94107,0.1473836,0.5578256,0.6907267,0,4.377125
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2032403,40.31705,36.70861,0.6857141,0.6857141,0,-1,0,0.6857141,29.63921,0,0,0,0.2032403,0.7218044,0.6857141,0,0,0.8259211,3.81036,0,0.5185641,-0.5185641,4.66986,77.83084,0.1473836,0.7542856,0.1625922,0,4.0136
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2416405,41.68589,37.3587,0.2112014,0.2112014,0,-1,0,0.2112014,114.4124,0,0,0,0.2416405,0.2223172,0.2112014,0,0,1.402103,3.291796,0.0193233,0,0.0193233,4.688191,78.13637,0.1471749,0.2323215,0.1933124,0,3.533436
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.154771,40.78643,38.03046,0,0,0,-1,0,0,0,0,0,0,0.154771,0,0,0,0,1.38278,3.309187,0.154771,0,0.154771,4.83502,80.58351,0.1455242,0,0.1238168,0,3.463958
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.0916742,38.97276,37.3587,0.1917618,0.1917618,0,-1,0,0.1917618,47.80629,0,0,0,0.0916742,0.2018545,0.1917618,0,0,1.228009,3.448481,0,0.1101803,-0.1101803,4.71888,78.64784,0.1455242,0.210938,0.07333937,0,3.540155
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,35.22784,35.22784,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.350432,3.3383,0,0.895451,-0.895451,3.774992,62.9164,0.1455242,0.9357463,0,0,3.3383
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.17643,33.17643,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.345377,2.442849,0,0.5518904,-0.5518904,3.193248,53.2207,0.1455242,0.5767255,0,0,2.442849
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,31.52953,31.52953,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.958589,1.890959,0,0.1306345,-0.1306345,3.055547,50.92569,0.1455242,0.136513,0,0,1.890959
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.9043,29.9043,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.103738,1.760324,0,0.6495063,-0.6495063,2.370908,39.51505,0.1455242,0.678734,0,0,1.760324
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.23573,28.23573,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.825412,1.110818,0,0.158117,-0.158117,2.204238,36.73722,0.1455242,0.1652322,0,0,1.110818
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.83441,26.83441,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.001098,0.9527012,0,0.1583495,-0.1583495,2.037323,33.95531,0.1455242,0.1654752,0,0,0.9527012
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.72203,25.72203,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.177042,0.7943518,0,0.01600557,-0.01600557,2.020451,33.67412,0.1455242,0.01672582,0,0,0.7943518
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.60242,24.60242,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.194825,0.7783462,0,0.1187368,-0.1187368,1.895292,31.58813,0.1455242,0.12408,0,0,0.7783462
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.70674,23.70674,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.326755,0.6596093,0,0.07820679,-0.07820679,1.812855,30.21418,0.1455242,0.0817261,0,0,0.6596093
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.89773,22.89773,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.413651,0.5814025,0,0.3088448,-0.3088448,1.487303,24.78834,0.1455242,0.3227428,0,0,0.5814025
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.05984,22.05984,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.756813,0.2725577,0,0.04773071,-0.04773071,1.436991,23.9498,0.1455242,0.04987859,0,0,0.2725577
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.28695,21.28695,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.809846,0.224827,1.372607,0,1.372607,2.739161,45.65258,0.1578497,0.2806652,0,1.7,0.224827
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.57907,20.57907,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.437239,1.460174,1.38,0,1.38,4.048344,67.47226,0.1644179,0.05379548,0,1.7,1.460174
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1544232,22.31017,19.84952,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1544232,0,0,1.452632,1.38,2.057239,2.702173,1.534423,0,1.534423,5.504025,91.73357,0.1677037,0,0.1235386,1.7,2.856597
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3294456,26.42558,21.04858,0.4570512,0.4570512,0,0,0,0.4570512,72.08067,0,5.551115E-17,0,0.3294456,0.4811066,0.4570512,0,0,0.5228161,4.083155,0,0.151661,-0.151661,5.344161,89.06916,0.1677037,0.5027564,0.2635565,0,4.4126
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3589688,30.16643,24.17625,0.4239489,0.4239489,0,-1,0,0.4239489,84.67266,0,0,0,0.3589688,0.4462619,0.4239489,0,0,0.6913283,3.931494,0,0.08729317,-0.08729317,5.252145,87.53558,0.1677037,0.4663437,0.287175,0,4.290462
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5481721,36.88964,27.36171,0.2942376,0.2942376,0,-1,0,0.2942376,186.3025,0,0,0,0.5481721,0.3097238,0.2942376,0,0,0.7883207,3.8442,0.2384482,0,0.2384482,5.478357,91.30577,0.1655215,0.3236614,0.4385376,0,4.392372
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4784278,38.48276,30.08488,0.0664992,0.0664992,0,-1,0,0.0664992,719.449,0,0,0,0.4784278,0.06999915,0.0664992,0,0,0.5498725,4.058804,0.4084287,0,0.4084287,5.865827,97.76358,0.1619127,0.07314911,0.3827423,0,4.537231
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7390427,46.2911,32.66358,0,0,0,-1,0,0,0,0.5975989,0,0,0.7390427,0,0,0,0,0.1414438,4.42639,0.1414438,0,0.1414438,6.000012,100,0.1606994,0,0.5912341,0,5.165432
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1492302,37.75608,35.14838,1.004146,1.004146,0,-1,0,1.004146,14.86141,0,0,0,0.1492302,1.056996,1.004146,0,0,0,4.553689,0,0.9077653,-0.9077653,5.043143,84.05222,0.1606994,1.10456,0.1193842,0,4.702919
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4693715,45.30925,36.70861,0,0,0,-1,0,0,0,0,0,0,0.4693715,0,0,0,0,1.008628,3.645924,0.4693715,0,0.4693715,5.488428,91.47362,0.1568001,0,0.3754972,0,4.115295
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4913898,46.45061,37.38037,1.312967,1.312967,0,-1,0,1.312967,37.42589,0,0,0.06426404,0.4913898,1.382071,1.312967,0,0,0.5392566,4.068358,0,0.8906811,-0.8906811,4.549568,75.82598,0.1568001,1.444264,0.3931118,0,4.559748
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3697937,44.80641,38.05214,0,0,0,-1,0,0,0,0,0,0,0.3697937,0,0,0,0,1.528902,3.177677,0.3697937,0,0.3697937,4.900385,81.67292,0.1538589,0,0.295835,0,3.547471
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1491797,40.04618,37.40204,0.3789233,0.3789233,0,-1,0,0.3789233,39.36936,0,0,0,0.1491797,0.3988666,0.3789233,0,0,1.159109,3.510491,0,0.2496869,-0.2496869,4.637192,77.28638,0.1538589,0.4168156,0.1193437,0,3.659671
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,35.26396,35.26396,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.436539,3.260804,0,0.04504523,-0.04504523,4.58971,76.49502,0.1538589,0.04707226,0,0,3.260804
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,33.23422,33.23422,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.486589,3.215759,0,0.3448893,-0.3448893,4.226165,70.43594,0.1538589,0.3604093,0,0,3.215759
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,31.57287,31.57287,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.869799,2.87087,0,0.2874972,-0.2874972,3.923116,65.38514,0.1538589,0.3004346,0,0,2.87087
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.96208,29.96208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.18924,2.583373,0,0,0,3.923116,65.38514,0.1538589,0,0,0,2.583373
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.30073,28.30073,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.18924,2.583373,0,0.1023816,-0.1023816,3.815197,63.58648,0.1538589,0.1069888,0,0,2.583373
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.87775,26.87775,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.302998,2.480991,0,0.1368364,-0.1368364,3.670958,61.18251,0.1538589,0.142994,0,0,2.480991
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.75815,25.75815,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.455038,2.344155,0,0.1964217,-0.1964217,3.463912,57.73174,0.1538589,0.2052607,0,0,2.344155
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.64576,24.64576,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.673285,2.147733,0,0.1019802,-0.1019802,3.356415,55.94014,0.1538589,0.1065693,0,0,2.147733
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.75008,23.75008,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.786596,2.045753,0,0.1495884,-0.1495884,3.198735,53.31215,0.1538589,0.1563198,0,0,2.045753
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.93385,22.93385,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.952805,1.896164,0,0.01162531,-0.01162531,3.186481,53.10791,0.1538589,0.01214845,0,0,1.896164
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.10318,22.10318,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.965722,1.884539,0,0.3163801,-0.3163801,2.852987,47.54969,0.1538589,0.3306172,0,0,1.884539
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.28695,21.28695,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.317256,1.568159,0,0.2233766,-0.2233766,2.617527,43.62537,0.1538589,0.2334286,0,0,1.568159
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.57907,20.57907,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.565452,1.344782,0,0.1928001,-0.1928001,2.414298,40.23822,0.1538589,0.2014761,0,0,1.344782
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3238475,25.09405,19.84952,0.08287633,0.08287633,0,0,0,0.08287633,390.76,0,0,0,0.3238475,0.08723824,0.08287633,0,0,3.779674,1.151982,0.2366093,0,0.2366093,2.638765,43.97934,0.1520341,0.09116396,0.259078,0,1.47583
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8517194,35.74932,21.04858,0,0,0,0,0,0,0,0,0,0,0.8517194,0,0,0,0,3.543065,1.36493,0.8517194,0,0.8517194,3.446777,57.44617,0.1458093,0,0.6813755,0,2.21665
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.268688,47.79863,24.17625,0,0,0,-1,0,0,0,0,0,0,1.268688,0,0,0,0,2.691346,2.131478,1.268688,0,1.268688,4.65036,77.50584,0.1374279,0,1.01495,0,3.400166
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.426996,55.27362,27.36171,0.4343008,0.4343008,0,-1,0,0.4343008,328.5731,0,0,0,1.426996,0.4571588,0.4343008,0,0,1.422658,3.273297,0.9698367,0,0.9698367,5.570428,92.84028,0.1316432,0.4777309,1.141596,0,4.700292
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.492586,60.29392,30.08488,0,0,0,-1,0,0,0,1.039764,0,0,1.492586,0,0,0,0,0.4528213,4.14615,0.4528213,0,0.4528213,6.000012,100,0.1291059,0,1.194069,0,5.638735
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.53114,64.62436,32.68525,0,0,0,-1,0,0,0,1.53114,0,0,1.53114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291059,0,1.224912,0,6.084829
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.560022,68.65268,35.16283,0.6233121,0.6233121,0,-1,0,0.6233121,250.2794,0.903904,0,0,1.560022,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1291059,0.6856433,1.248018,0,6.113711
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.395269,66.15164,36.73028,0.1097434,0.1097434,0,-1,0,0.1097434,1271.392,1.279749,0,0,1.395269,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1291059,0.1207177,1.116215,0,5.948957
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.20616,62.15178,37.42371,0.9114336,0.9114336,0,-1,0,0.9114336,132.3366,0.2467566,0,0,1.20616,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1291059,1.002577,0.9649283,0,5.759849
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9049863,55.8596,38.08825,0.2736567,0.2736567,0,-1,0,0.2736567,330.7013,0.6169267,0,0,0.9049863,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1291059,0.3010224,0.7239891,0,5.458675
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4045897,44.82905,37.43816,0.5013116,0.5013116,0,-1,0,0.5013116,80.70624,0,0,0,0.4045897,0.5276964,0.5013116,0,0,0,4.553689,0,0.1231067,-0.1231067,5.870246,97.83724,0.1291059,0.5514427,0.3236718,0,4.958279
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,35.3073,35.3073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1367852,4.430582,0,0,0,5.870246,97.83724,0.1291059,0,0,0,4.430582
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,33.27756,33.27756,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1367852,4.430582,0,0.450373,-0.450373,5.395511,89.92501,0.1291059,0.4706398,0,0,4.430582
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,31.60899,31.60899,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6371996,3.980209,0,0.04750314,-0.04750314,5.345438,89.09047,0.1291059,0.04964078,0,0,3.980209
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.00542,30.00542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6899809,3.932706,0,0,0,5.345438,89.09047,0.1291059,0,0,0,3.932706
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.33685,28.33685,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6899809,3.932706,0,0.1632578,-0.1632578,5.17335,86.22232,0.1291059,0.1706044,0,0,3.932706
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.93554,26.93554,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8713785,3.769448,0,0.05357639,-0.05357639,5.116875,85.28108,0.1291059,0.05598733,0,0,3.769448
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.82315,25.82315,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9309078,3.715872,0,0.04633415,-0.04633415,5.068035,84.46708,0.1291059,0.04841919,0,0,3.715872
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.70355,24.70355,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9823902,3.669538,0,0.1041026,-0.1041026,4.958301,82.63818,0.1291059,0.1087872,0,0,3.669538
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.80787,23.80787,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.09806,3.565435,0,0.2730311,-0.2730311,4.670501,77.84153,0.1291059,0.2853175,0,0,3.565435
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.99886,22.99886,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.401428,3.292404,0,0.0495986,-0.0495986,4.618219,76.97017,0.1291059,0.05183054,0,0,3.292404
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.16096,22.16096,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.456537,3.242805,0,0.1200973,-0.1200973,4.491626,74.86028,0.1291059,0.1255017,0,0,3.242805
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.33029,21.33029,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.589979,3.122708,0,0.1337218,-0.1337218,4.350671,72.51103,0.1291059,0.1397393,0,0,3.122708
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.62241,20.62241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.738558,2.988986,0,0,0,4.350671,72.51103,0.1291059,0,0,0,2.988986
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.248608,23.89817,19.90008,0,0,0,0,0,0,0,0,0,0,0.248608,0,0,0,0,1.738558,2.988986,0.248608,0,0.248608,4.586521,76.44186,0.127754,0,0.1988864,0,3.237594
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5868122,30.92127,21.0847,0.2334316,0.2334316,0,0,0,0.2334316,251.3851,0,0,0,0.5868122,0.2457175,0.2334316,0,0,1.48995,3.212734,0.3410948,0,0.3410948,4.910112,81.83503,0.1259446,0.2567748,0.4694498,0,3.799546
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.02319,42.64643,24.21237,0.2031931,0.2031931,0,-1,0,0.2031931,503.5556,0,0,0,1.02319,0.2138875,0.2031931,0,0,1.148856,3.519719,0.8093029,0,0.8093029,5.677884,94.63121,0.1218499,0.2235125,0.8185523,0,4.542909
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.398239,54.63825,27.40505,1.00884,1.00884,0,-1,0,1.00884,138.5988,0,0,0,1.398239,1.061936,1.00884,0,0,0.3395528,4.248091,0.3363031,0,0.3363031,5.996929,99.94862,0.1202256,1.109724,1.118592,0,5.646331
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.30874,55.79535,30.10655,0.06421666,0.06421666,0,-1,0,0.06421666,2038.006,1.237893,0,0,1.30874,0.06759649,0.06421666,0,0,0.003249746,4.550764,0.003249746,0,0.003249746,6.000012,100,0.1202102,0.07063833,1.046992,0,5.859504
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.485808,63.44438,32.70692,0,0,0,-1,0,0,0,1.485808,0,0,1.485808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202102,0,1.188646,0,6.039496
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.435302,65.28652,35.20617,0,0,0,-1,0,0,0,1.435302,0,0,1.435302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202102,0,1.148242,0,5.988991
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.356427,65.17941,36.77362,0.1509837,0.1509837,0,-1,0,0.1509837,898.3929,1.197497,0,0,1.356427,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1202102,0.1660821,1.085142,0,5.910116
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.159607,61.02701,37.43816,0.01574229,0.01574229,0,-1,0,0.01574229,7366.193,1.143036,0,0,1.159607,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1202102,0.01731651,0.9276857,0,5.713296
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8557486,54.819,38.13159,0.980801,0.980801,0,-1,0,0.980801,87.24997,0,1.110223E-16,0,0.8557486,1.032422,0.980801,0,0,0,4.553689,0,0.1766736,-0.1766736,5.813782,96.89617,0.1202102,1.078881,0.6845989,0,5.409438
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4252436,45.27168,37.4815,0.1343243,0.1343243,0,-1,0,0.1343243,316.5799,0.08754566,0,0,0.4252436,0.1413939,0.1343243,0,0,0.196304,4.377016,0.196304,0,0.196304,6.000012,100,0.1192822,0.1477567,0.3401949,0,4.802259
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,35.3723,35.3723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192822,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,33.33535,33.33535,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1192822,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,31.674,31.674,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1192822,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.04876,30.04876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1192822,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,28.40186,28.40186,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1192822,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.00055,27.00055,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1192822,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.85927,25.85927,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1192822,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.74689,24.74689,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1192822,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.85121,23.85121,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1192822,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.03498,23.03498,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1192822,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.2043,22.2043,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1192822,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.35196,21.35196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1192822,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.6513,20.6513,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1192822,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3910522,26.30703,19.92898,0.1536748,0.1536748,0,0,0,0.1536748,254.4674,0,0,0,0.3910522,0.161763,0.1536748,0,0,1.748024,2.980467,0.2292893,0,0.2292893,4.559214,75.98674,0.1182162,0.1690423,0.3128418,0,3.37152
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.762912,34.14616,21.10637,0.4731738,0.4731738,0,0,0,0.4731738,161.2329,0,0,0,0.762912,0.4980777,0.4731738,0,0,1.518735,3.186828,0.2648343,0,0.2648343,4.810458,80.17413,0.1170085,0.5204911,0.6103296,0,3.94974
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9298874,40.793,24.23404,0.4992956,0.4992956,0,-1,0,0.4992956,186.2399,0,0,0,0.9298874,0.5255743,0.4992956,0,0,1.2539,3.425179,0.4043131,0,0.4043131,5.194023,86.56687,0.1152115,0.5492252,0.7439099,0,4.355066
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.230321,50.75946,27.40505,1.051225,1.051225,0,-1,0,1.051225,117.0369,0,0,0,1.230321,1.106553,1.051225,0,0,0.8495874,3.78906,0.1237683,0,0.1237683,5.31144,88.52382,0.1146724,1.156348,0.9842568,0,5.019382
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.300692,55.63079,30.12822,1.170109,1.170109,0,-1,0,1.170109,111.1599,0,0,0,1.300692,1.231694,1.170109,0,0,0.7258191,3.900452,0.06899849,0,0.06899849,5.376897,89.61478,0.1143741,1.28712,1.040554,0,5.201144
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.484232,63.43047,32.72859,0.01805045,0.01805045,0,-1,0,0.01805045,8222.689,0.8084112,0,0,1.484232,0.01900047,0.01805045,0,0,0.6568206,3.96255,0.6568206,0,0.6568206,6.000012,100,0.1116098,0.01985549,1.187386,0,5.446783
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.484958,66.65226,35.22784,0.9154886,0.9154886,0,-1,0,0.9154886,162.2039,0.5212856,0,0,1.484958,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1116098,1.007037,1.187966,0,6.038647
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.354357,65.17036,36.80973,0.7148089,0.7148089,0,-1,0,0.7148089,189.4712,0.6019266,0,0,1.354357,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1116098,0.7862899,1.083486,0,5.908046
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.066389,58.85197,37.4815,0.4708928,0.4708928,0,-1,0,0.4708928,226.4611,0.5707124,0,0,1.066389,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1116098,0.5179821,0.8531113,0,5.620078
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7258092,52.07215,38.17493,0.8617901,0.8617901,0,-1,0,0.8617901,84.22111,0,1.110223E-16,0,0.7258092,0.9071475,0.8617901,0,0,0,4.553689,0,0.1813383,-0.1813383,5.808865,96.81422,0.1116098,0.9479691,0.5806473,0,5.279498
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3827316,44.51698,37.53928,0.562947,0.562947,0,-1,0,0.562947,67.98714,0,0,0,0.3827316,0.5925757,0.562947,0,0,0.201487,4.372351,0,0.2098442,-0.2098442,5.587669,93.12764,0.1116098,0.6192417,0.3061853,0,4.755082
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,35.43009,35.43009,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4346472,4.162507,0,0.6226181,-0.6226181,4.931372,82.18938,0.1116098,0.6506359,0,0,4.162507
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,33.40036,33.40036,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.126445,3.539888,0,1.207669,-1.207669,3.658377,60.97284,0.1116098,1.262014,0,0,3.539888
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,31.73178,31.73178,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.468299,2.332219,0,1.048536,-1.048536,2.553123,42.55198,0.1116098,1.09572,0,0,2.332219
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.10655,30.10655,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.633339,1.283683,0,0.6019691,-0.6019691,1.918592,31.97648,0.1116098,0.6290577,0,0,1.283683
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,28.4452,28.4452,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.302194,0.6817144,0,0.2011757,-0.2011757,1.706535,28.44219,0.1116098,0.2102286,0,0,0.6817144
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.03666,27.03666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525723,0.4805386,0,0,0,1.706535,28.44219,0.1116098,0,0,0,0.4805386
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.92428,25.92428,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.525723,0.4805386,0,0.1392211,-0.1392211,1.559783,25.99633,0.1116098,0.1454861,0,0,0.4805386
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.80468,24.80468,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.680413,0.3413175,0,0.1533701,-0.1533701,1.398116,23.30189,0.1116098,0.1602718,0,0,0.3413175
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.88732,23.88732,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0.001706181,0,0.1724939,0.1638693,0,0,4.850824,0.1879474,0,0.1724939,-0.1724939,1.216292,20.27149,0.1116098,0.1802562,0,0,0.1879474
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.07832,23.07832,0.1681152,0.01468074,0,-1,0,0.01468074,0,0,0.1534344,0.170246,0,0.01545341,0.01468074,0,0,5.042484,0.01545341,0,0.01545341,-0.01545341,1.200002,20,0.1116098,0.1849267,0,0,0.01545341
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.24764,22.24764,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116098,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116098,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.68019,20.68019,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1189235,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2541374,24.04845,19.95787,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.66652,0,0,0,0.2541374,0,0,0.9451333,0.8978766,3.679654,1.242,1.152014,0,1.152014,3.602082,60.03458,0.1264271,0.8303534,0.2033099,1.7,1.496137
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6133115,31.44091,21.12804,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,91.63747,0,0,0,0.6133115,0,0,1.03072,0.9791837,2.52764,2.278813,1.592495,0,1.592495,5.112855,85.21409,0.1323508,0.7362084,0.4906492,1.7,2.892124
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9526618,41.27114,24.25571,0.7604667,0.7604667,0,-1,0,0.7604667,125.2733,0,0,0,0.9526618,0.8004913,0.7604667,0,0,0.9351452,3.712058,0.1521705,0,0.1521705,5.257217,87.62011,0.1317105,0.8365134,0.7621294,0,4.66472
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.38784,54.41748,27.42672,0.1933733,0.1933733,0,-1,0,0.1933733,717.7001,0.4013146,0,0,1.38784,0.2035508,0.1933733,0,0,0.7829747,3.849012,0.7829747,0,0.7829747,6.000012,100,0.1285114,0.2127106,1.110272,0,5.236852
