Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3215149,26.31438,21.07025,0,0,0,0,0,0,0,0,0,0,0.3215149,0,0,0,0,1.820192,2.915516,0.3215149,0,0.3215149,4.578242,76.30389,0.149172,0,0.257212,0,3.237031
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7304804,34.78148,22.24764,0.6901987,0.6901987,0,0,0,0.6901987,105.8362,0,0,0,0.7304804,0.7265249,0.6901987,0,0,1.498677,3.20488,0.003955394,0,0.003955394,4.581995,76.36643,0.1491664,0.7592186,0.5843843,0,3.93536
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.081961,45.25132,25.4331,0.008055403,0.008055403,0,-1,0,0.008055403,13431.49,0,0,0,1.081961,0.008479372,0.008055403,0,0,1.494721,3.20844,1.073482,0,1.073482,5.600389,93.33963,0.147677,0.008860944,0.8655688,0,4.290401
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.441649,57.34398,28.74858,0.2526226,0.2526226,0,-1,0,0.2526226,570.673,0.7544909,0,0,1.441649,0.2659186,0.2526226,0,0,0.4212396,4.174573,0.4212396,0,0.4212396,6.000012,100,0.1471006,0.2778849,1.153319,0,5.616222
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.571735,64.32604,31.60899,0,0,0,-1,0,0,0,1.571735,0,0,1.571735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471006,0,1.257388,0,6.125424
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.663396,70.47173,34.28882,0,0,0,-1,0,0,0,1.663396,0,0,1.663396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471006,0,1.330717,0,6.217085
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.57164,71.2587,36.87474,0.4183836,0.4183836,0,-1,0,0.4183836,375.6457,1.131236,0,0,1.57164,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1471006,0.4602219,1.257312,0,6.125329
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.486392,70.96316,38.51442,0,0,0,-1,0,0,0,1.486392,0,0,1.486392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471006,0,1.189113,0,6.040081
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.112555,62.0172,39.22953,0.3664512,0.3664512,0,-1,0,0.3664512,303.6024,0.7268167,0,0,1.112555,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1471006,0.4030963,0.8900438,0,5.666244
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8538198,56.83664,39.95908,0.8583295,0.8583295,0,-1,0,0.8583295,99.47459,0,0,0,0.8538198,0.9035048,0.8583295,0,0,0,4.553689,0,0.04968495,-0.04968495,5.947639,99.12713,0.1471006,0.9441625,0.6830559,0,5.407509
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4158893,47.11989,39.41011,0.7014802,0.7014802,0,-1,0,0.7014802,59.2874,0,1.110223E-16,0,0.4158893,0.7384002,0.7014802,0,0,0.0552055,4.504004,0,0.3225108,-0.3225108,5.607683,93.4612,0.1471006,0.7716281,0.3327115,0,4.919893
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2011887,40.94477,37.3587,0,0,0,-1,0,0,0,0,0,0,0.2011887,0,0,0,0,0.4135508,4.181493,0.2011887,0,0.2011887,5.798548,96.64227,0.1468269,0,0.160951,0,4.382682
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,35.32896,35.32896,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2123621,4.362563,0,0.4492706,-0.4492706,5.324975,88.7494,0.1468269,0.4694878,0,0,4.362563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,33.60261,33.60261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7115516,3.913292,0,0,0,5.324975,88.7494,0.1468269,0,0,0,3.913292
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,31.87625,31.87625,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7115516,3.913292,0,0.2169371,-0.2169371,5.096303,84.93822,0.1468269,0.2266993,0,0,3.913292
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.08488,30.08488,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9525929,3.696355,0,0.1975776,-0.1975776,4.888038,81.46714,0.1468269,0.2064686,0,0,3.696355
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,28.62578,28.62578,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.172124,3.498778,0,0.1003255,-0.1003255,4.782286,79.70461,0.1468269,0.1048401,0,0,3.498778
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,27.42672,27.42672,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.283596,3.398452,0,0.2091229,-0.2091229,4.561851,76.03069,0.1468269,0.2185334,0,0,3.398452
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.24933,26.24933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515955,3.189329,0,0,0,4.561851,76.03069,0.1468269,0,0,0,3.189329
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,25.25252,25.25252,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.515955,3.189329,0,0.2292992,-0.2292992,4.320148,72.00233,0.1468269,0.2396177,0,0,3.189329
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.40017,24.40017,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.770732,2.96003,0,0.04770768,-0.04770768,4.26986,71.16419,0.1468269,0.04985452,0,0,2.96003
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,23.52616,23.52616,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.82374,2.912323,0,0.07120322,-0.07120322,4.194805,69.91328,0.1468269,0.07440736,0,0,2.912323
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.63047,22.63047,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.902855,2.841119,0,0.2234443,-0.2234443,3.959274,65.98777,0.1468269,0.2334993,0,0,2.841119
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.90092,21.90092,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.151127,2.617675,0,0.1003501,-0.1003501,3.853496,64.2248,0.1468269,0.1048658,0,0,2.617675
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1175874,23.05314,21.17138,0.4134322,0.4134322,0,0,0,0.4134322,28.44175,0,0,0,0.1175874,0.4351918,0.4134322,0,0,2.262627,2.517325,0,0.3176044,-0.3176044,3.518711,58.64507,0.1468269,0.4547754,0.09406989,0,2.634912
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.421508,29.34832,22.34877,0.6832935,0.6832935,0,0,0,0.6832935,61.68769,0,0,0,0.421508,0.7192563,0.6832935,0,0,2.61552,2.19972,0,0.2977483,-0.2977483,3.204857,53.41418,0.1468269,0.7516228,0.3372064,0,2.621228
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7034703,37.85618,25.55589,1.102383,1.102383,0,-1,0,1.102383,63.81361,0,2.220446E-16,0,0.7034703,1.160403,1.102383,0,0,2.946352,1.901972,0,0.4569328,-0.4569328,2.723208,45.3867,0.1468269,1.212621,0.5627763,0,2.605443
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5669859,38.86157,28.88582,0.5330189,0.5330189,0,-1,0,0.5330189,106.3726,0,0,0,0.5669859,0.5610726,0.5330189,0,0,3.454055,1.445039,0.005913323,0,0.005913323,2.728818,45.4802,0.1468188,0.5863209,0.4535887,0,2.012025
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6740844,44.00274,31.75345,0.7208731,0.7208731,0,-1,0,0.7208731,93.50945,0,1.110223E-16,0,0.6740844,0.7588138,0.7208731,0,0,3.448142,1.450361,0,0.08472936,-0.08472936,2.639505,43.99166,0.1468188,0.7929604,0.5392675,0,2.124446
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9338578,52.34652,34.43328,0.6068517,0.6068517,0,-1,0,0.6068517,153.8857,0,0,0,0.9338578,0.6387913,0.6068517,0,0,3.542285,1.365632,0.2950666,0,0.2950666,2.91943,48.65707,0.1464193,0.6675369,0.7470862,0,2.29949
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7128897,50.52338,37.01199,0.9602605,0.9602605,0,-1,0,0.9602605,74.23921,0,1.110223E-16,0,0.7128897,1.0108,0.9602605,0,0,3.247219,1.631192,0,0.2979107,-0.2979107,2.605404,43.42332,0.1464193,1.056286,0.5703118,0,2.344082
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3668836,45.36217,38.63722,0,0,0,-1,0,0,0,0,0,0,0.3668836,0,0,0,0,3.578231,1.333281,0.3668836,0,0.3668836,2.953461,49.22425,0.1459256,0,0.2935069,0,1.700165
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6704549,52.22424,39.37399,0.8982614,0.8982614,0,-1,0,0.8982614,74.63917,0,1.110223E-16,0,0.6704549,0.9455383,0.8982614,0,0,3.211347,1.663476,0,0.2750835,-0.2750835,2.663497,44.39153,0.1459256,0.9880876,0.5363639,0,2.333931
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7130505,53.92548,40.10354,0,0,0,-1,0,0,0,0,0,0,0.7130505,0,0,0,0,3.516995,1.388393,0.7130505,0,0.7130505,3.339956,55.66582,0.1449754,0,0.5704404,0,2.101444
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3698169,46.35491,39.5329,0,0,0,-1,0,0,0,0,0,0,0.3698169,0,0,0,0,2.803945,2.030138,0.3698169,0,0.3698169,3.690795,61.51313,0.1444875,0,0.2958535,0,2.399955
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1087,39.42235,37.50317,0,0,0,-1,0,0,0,0,0,0,0.1087,0,0,0,0,2.434128,2.362974,0.1087,0,0.1087,3.793917,63.23183,0.1443447,0,0.08695998,0,2.471674
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,35.45176,35.45176,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.325428,2.460804,0,0.8146954,-0.8146954,2.935153,48.91912,0.1443447,0.8513567,0,0,2.460804
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,33.7254,33.7254,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.230645,1.646108,0,0.1432752,-0.1432752,2.784127,46.40203,0.1443447,0.1497226,0,0,1.646108
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.99904,31.99904,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.38984,1.502833,0,0.7713436,-0.7713436,1.97106,32.85093,0.1443447,0.8060541,0,0,1.502833
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.17156,30.17156,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.246888,0.7314894,0,0.2138011,-0.2138011,1.745694,29.09484,0.1443447,0.2234222,0,0,0.7314894
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.72691,28.72691,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.484445,0.5176883,0,0.05876591,-0.05876591,1.683749,28.06243,0.1443447,0.06141037,0,0,0.5176883
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,27.54951,27.54951,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.549741,0.4589224,0,0.08669633,-0.08669633,1.592363,26.53933,0.1443447,0.09059767,0,0,0.4589224
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.35045,26.35045,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.64607,0.372226,0,0.1373936,-0.1373936,1.447538,24.12558,0.1443447,0.1435763,0,0,0.372226
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.35364,25.35364,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.798729,0.2348325,0,0.1481458,-0.1481458,1.291378,21.52293,0.1443447,0.1548124,0,0,0.2348325
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,24.47963,24.47963,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.963336,0.08668669,0,0.06610629,-0.06610629,1.221696,20.36156,0.1443447,0.06908107,0,0,0.08668669
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.60562,23.60562,0.06507461,0.01955138,0,-1,0,0.01955138,0,0,0.04552323,0.05203069,0,0.0205804,0.01955138,0,0,5.036787,0.0205804,0,0.0205804,-0.0205804,1.200002,20,0.1443447,0.07158206,0,0,0.0205804
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.70993,22.70993,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454906,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.98038,21.98038,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1466294,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1689942,23.96971,21.25083,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.16595,0,0,0,0.1689942,0,0,1.349142,1.281685,2.299654,2.484,1.450679,0,1.450679,5.194603,86.57655,0.1481534,0.385944,0.1351953,1.7,2.652994
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4967649,30.76945,22.44989,0.3920866,0.3920866,0,0,0,0.3920866,126.6977,0,0,0,0.4967649,0.4127228,0.3920866,0,0,0.8489755,3.789611,0.08404214,0,0.08404214,5.274333,87.90536,0.1480444,0.4312953,0.3974119,0,4.286376
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.935196,42.51326,25.67869,0.7649077,0.7649077,0,-1,0,0.7649077,122.2626,0,0,0,0.935196,0.8051661,0.7649077,0,0,0.7649333,3.865249,0.13003,0,0.13003,5.39769,89.96132,0.1478762,0.8413985,0.7481568,0,4.800445
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.256111,53.24775,29.00861,0,0,0,-1,0,0,0,0.6212077,0,0,1.256111,0,0,0,0,0.6349033,3.982276,0.6349033,0,0.6349033,6.000012,100,0.1470601,0,1.004889,0,5.238387
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8948194,48.65144,31.89792,0.7499933,0.7499933,0,-1,0,0.7499933,119.3103,0.1053528,0,0,0.8948194,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1470601,0.8249925,0.7158555,0,5.448508
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.248894,59.78851,34.59941,0.4441851,0.4441851,0,-1,0,0.4441851,281.1651,0.7813303,0,0,1.248894,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1470601,0.4886037,0.9991149,0,5.802582
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.189368,61.41595,37.15645,0,0,0,-1,0,0,0,1.189368,0,0,1.189368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470601,0,0.9514943,0,5.743057
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.169662,62.91034,38.80335,0.02594637,0.02594637,0,-1,0,0.02594637,4507.999,1.14235,0,0,1.169662,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1470601,0.02854101,0.9357298,0,5.723351
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7382151,53.80996,39.51123,0.102728,0.102728,0,-1,0,0.102728,718.6111,0.6300803,0,0,0.7382151,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1470601,0.1130008,0.5905721,0,5.291904
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3928114,47.55023,40.248,0.4533078,0.4533078,0,-1,0,0.4533078,86.65446,0,5.551115E-17,0,0.3928114,0.4771661,0.4533078,0,0,0,4.553689,0,0.08435465,-0.08435465,5.911094,98.51804,0.1470601,0.4986385,0.3142491,0,4.9465
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3113072,45.38442,39.67737,0.5901844,0.5901844,0,-1,0,0.5901844,52.74744,0,1.110223E-16,0,0.3113072,0.6212468,0.5901844,0,0,0.09372739,4.469334,0,0.3099396,-0.3099396,5.584389,93.07297,0.1470601,0.6492028,0.2490457,0,4.780642
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1792483,40.84054,37.64763,0,0,0,-1,0,0,0,0,0,0,0.1792483,0,0,0,0,0.4381047,4.159395,0.1792483,0,0.1792483,5.754439,95.90713,0.1468313,0,0.1433986,0,4.338643
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,35.589,35.589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2588564,4.320718,0,0,0,5.754439,95.90713,0.1468313,0,0,0,4.320718
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.8482,33.8482,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2588564,4.320718,0,1.409207,-1.409207,4.269005,71.14994,0.1468313,1.472621,0,0,4.320718
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.10017,32.10017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.824642,2.911511,0,0,0,4.269005,71.14994,0.1468313,0,0,0,2.911511
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.28713,30.28713,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.824642,2.911511,0,0.1041401,-0.1041401,4.159232,69.32039,0.1468313,0.1088265,0,0,2.911511
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.8497,28.8497,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.940353,2.807371,0,0.01263173,-0.01263173,4.145916,69.09847,0.1468313,0.01320016,0,0,2.807371
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.954388,2.794739,0,0,0,4.145916,69.09847,0.1468313,0,0,0,2.794739
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,26.45158,26.45158,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.954388,2.794739,0,0.2106889,-0.2106889,3.923831,65.39705,0.1468313,0.2201699,0,0,2.794739
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,25.45477,25.45477,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.188487,2.584051,0,0.1537742,-0.1537742,3.761739,62.69552,0.1468313,0.160694,0,0,2.584051
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.58076,24.58076,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.359347,2.430276,0,0.07333062,-0.07333062,3.684441,61.40723,0.1468313,0.0766305,0,0,2.430276
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.70674,23.70674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.440826,2.356946,0,0,0,3.684441,61.40723,0.1468313,0,0,0,2.356946
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.79661,22.79661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.440826,2.356946,0,0,0,3.684441,61.40723,0.1468313,0,0,0,2.356946
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.05984,22.05984,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.440826,2.356946,0,0.2463408,-0.2463408,3.424775,57.07948,0.1468313,0.2574261,0,0,2.356946
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1257296,23.3677,21.35196,1.108561,1.108561,0,0,0,1.108561,11.3417,0,2.220446E-16,0,0.1257296,1.166906,1.108561,0,0,2.714538,2.110605,0,1.041176,-1.041176,2.327279,38.78791,0.1468313,1.219417,0.1005837,0,2.236335
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2414296,26.49304,22.55102,0.3002122,0.3002122,0,0,0,0.3002122,80.41964,0,5.551115E-17,0,0.2414296,0.3160128,0.3002122,0,0,3.871401,1.069428,0,0.07458327,-0.07458327,2.248661,37.47761,0.1468313,0.3302334,0.1931437,0,1.310858
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9904515,43.74906,25.77982,0,0,0,-1,0,0,0,0,0,0,0.9904515,0,0,0,0,3.954271,0.9948452,0.9904515,0,0.9904515,3.188286,53.138,0.14558,0,0.7923612,0,1.985297
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9818208,47.36079,29.13141,0,0,0,-1,0,0,0,0,0,0,0.9818208,0,0,0,0,2.963819,1.886251,0.9818208,0,0.9818208,4.119723,68.66191,0.1443604,0,0.7854566,0,2.868072
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.025972,51.62128,32.03516,0.2546321,0.2546321,0,-1,0,0.2546321,402.9232,0,0,0,1.025972,0.2680338,0.2546321,0,0,1.981999,2.76989,0.7579378,0,0.7579378,4.838766,80.64594,0.1434328,0.2800953,0.8207773,0,3.795862
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8011077,49.85361,34.73666,0,0,0,-1,0,0,0,0,0,0,0.8011077,0,0,0,0,1.224061,3.452034,0.8011077,0,0.8011077,5.598763,93.31254,0.1424652,0,0.6408861,0,4.253142
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9625902,56.27858,37.32259,0.04414321,0.04414321,0,-1,0,0.04414321,2180.607,0.4931706,0,0,0.9625902,0.04646654,0.04414321,0,0,0.422953,4.173031,0.422953,0,0.422953,6.000012,100,0.1419597,0.04855753,0.7700722,0,5.135622
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.731106,53.03613,38.94782,0.2879003,0.2879003,0,-1,0,0.2879003,253.9441,0.428053,0,0,0.731106,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1419597,0.3166904,0.5848848,0,5.284795
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7732395,54.72462,39.6557,1.082511,1.082511,0,-1,0,1.082511,71.43016,0,0,0,0.7732395,1.139485,1.082511,0,0,0,4.553689,0,0.366246,-0.366246,5.613955,93.56573,0.1419597,1.190762,0.6185916,0,5.326929
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3225113,46.3338,40.38525,0.440758,0.440758,0,-1,0,0.440758,73.17196,0,0,0,0.3225113,0.4639558,0.440758,0,0,0.40694,4.187443,0,0.1414445,-0.1414445,5.464859,91.0808,0.1419597,0.4848338,0.258009,0,4.509954
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2412951,44.21244,39.82183,0.7505786,0.7505786,0,-1,0,0.7505786,32.14788,0,0,0,0.2412951,0.7900828,0.7505786,0,0,0.5641006,4.045999,0,0.5487876,-0.5487876,4.886386,81.43961,0.1419597,0.8256364,0.1930361,0,4.287293
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2301583,41.89007,37.76321,0.8554376,0.8554376,0,-1,0,0.8554376,26.90533,0,1.110223E-16,0,0.2301583,0.9004606,0.8554376,0,0,1.173865,3.497211,0,0.6703023,-0.6703023,4.179826,69.66362,0.1419597,0.9409813,0.1841266,0,3.727369
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,35.73347,35.73347,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.918645,2.826909,0,0.6064199,-0.6064199,3.540603,59.00993,0.1419597,0.6337088,0,0,2.826909
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.96377,33.96377,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.592445,2.220489,0,0.1917281,-0.1917281,3.338504,55.64162,0.1419597,0.2003559,0,0,2.220489
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.22296,32.22296,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.805476,2.02876,0,0.6273403,-0.6273403,2.677229,44.62039,0.1419597,0.6555706,0,0,2.02876
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,30.38826,30.38826,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.502521,1.40142,0,0.2051962,-0.2051962,2.460933,41.01547,0.1419597,0.21443,0,0,1.40142
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.95083,28.95083,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.730517,1.196224,0,0.0536861,-0.0536861,2.404343,40.0723,0.1419597,0.05610197,0,0,1.196224
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.77344,27.77344,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.790168,1.142538,0,0.2380887,-0.2380887,2.153376,35.88952,0.1419597,0.2488026,0,0,1.142538
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,26.57437,26.57437,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.054711,0.9044492,0,0.176018,-0.176018,1.967836,32.79721,0.1419597,0.1839388,0,0,0.9044492
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,25.55589,25.55589,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.250287,0.7284312,0,0.1909316,-0.1909316,1.766577,29.44289,0.1419597,0.1995235,0,0,0.7284312
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.68188,24.68188,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.462433,0.5374995,0,0.0441674,-0.0441674,1.72002,28.66694,0.1419597,0.04615493,0,0,0.5374995
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.80787,23.80787,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.511508,0.4933321,0,0.2632773,-0.2632773,1.442502,24.04164,0.1419597,0.2751248,0,0,0.4933321
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.89773,22.89773,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.804038,0.2300549,0,0.1988554,-0.1988554,1.23289,20.54812,0.1419597,0.2078039,0,0,0.2300549
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.16096,22.16096,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.024988,0.03119942,1.38,0,1.38,2.542073,42.36779,0.1434339,0.2245493,0,1.7,0.03119942
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3126086,26.53695,21.43141,1.189847,1.189847,1.7,0,0.5202,1.189847,26.27301,0,0,0,0.3126086,0,0,0.5101529,0.4846452,3.644988,1.273199,0.7972538,0,0.7972538,3.298414,54.97345,0.144509,1.308832,0.2500869,1.7,1.585808
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6485974,33.70865,22.65214,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,88.30311,0,0,0,0.6485974,0,0,0.9654875,0.9172131,2.847734,1.990728,1.56581,0,1.56581,4.783872,79.73104,0.1458145,0.8079637,0.5188779,1.7,2.639325
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.166353,47.59032,25.90261,0.8815613,0.8815613,0,-1,0,0.8815613,132.3053,0,0,0,1.166353,0.9279592,0.8815613,0,0,1.281924,3.399957,0.2383935,0,0.2383935,5.010032,83.50037,0.1455323,0.9697174,0.9330822,0,4.56631
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.493788,59.30429,29.27587,0.1006803,0.1006803,0,-1,0,0.1006803,1483.693,0.3442777,0,0,1.493788,0.1059793,0.1006803,0,0,1.04353,3.614511,1.04353,0,1.04353,6.000012,100,0.1443096,0.1107484,1.19503,0,5.108299
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.474942,62.48929,32.17962,0,0,0,-1,0,0,0,1.474942,0,0,1.474942,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0,1.179954,0,6.028631
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.362861,62.98456,34.88112,0.8340142,0.8340142,0,-1,0,0.8340142,163.4099,0.4849516,0,0,1.362861,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0.9174156,1.090289,0,5.91655
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.243238,63.121,37.45983,0.9039195,0.9039195,0,-1,0,0.9039195,137.5386,0.2917441,0,0,1.243238,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0.9943115,0.9945907,0,5.796927
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.133802,62.36407,39.08506,0,0,0,-1,0,0,0,1.133802,0,0,1.133802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0,0.9070418,0,5.687491
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.119716,62.87149,39.80016,0.6965634,0.6965634,0,-1,0,0.6965634,160.7486,0.3864914,0,0,1.119716,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0.7662198,0.8957729,0,5.673405
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8486603,57.36553,40.52971,0.7994413,0.7994413,0,-1,0,0.7994413,106.1567,0.007143248,0,0,0.8486603,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1443096,0.8793854,0.6789283,0,5.402349
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5073993,49.51242,39.95908,1.483665,1.38,0,-1,0,1.38,36.76807,2.220446E-16,0.1036651,0.2520316,0.5073993,1.452632,1.38,0,0,0,4.553689,0,0.9452323,-0.9452323,5.00365,83.394,0.1443096,1.632032,0.4059194,0,5.061088
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1543221,40.65336,37.90767,0.9163671,0.9163671,0,-1,0,0.9163671,16.84064,0,1.110223E-16,0,0.1543221,0.964597,0.9163671,0,0,1.050258,3.608457,0,0.8102748,-0.8102748,4.149545,69.15894,0.1443096,1.008004,0.1234577,0,3.762779
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.85626,35.85626,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.950563,2.798182,0,0.8756358,-0.8756358,3.226544,53.77562,0.1443096,0.9150394,0,0,2.798182
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.10823,34.10823,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.923492,1.922546,0,1.452632,-1.452632,1.695336,28.25554,0.1443096,2.213984,0,0,1.922546
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,32.33854,32.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.537527,0.4699145,0,0,0,1.695336,28.25554,0.1443096,0,0,0,0.4699145
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,30.51105,30.51105,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.537527,0.4699145,0,0.1200724,-0.1200724,1.568768,26.14609,0.1443096,0.1254757,0,0,0.4699145
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.07362,29.07362,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.670941,0.349842,0,0.1035112,-0.1035112,1.459658,24.32758,0.1443096,0.1081692,0,0,0.349842
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.89623,27.89623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.785954,0.2463309,0,0,0,1.459658,24.32758,0.1443096,0,0,0,0.2463309
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.69717,26.69717,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.785954,0.2463309,0,0.1569535,-0.1569535,1.294214,21.5702,0.1443096,0.1640165,0,0,0.2463309
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.67869,25.67869,0.173092,0.08490847,0,-1,0,0.08490847,0,0,0.08818354,0.1054927,0,0.08937734,0.08490847,0,0,4.960346,0.08937734,0,0.08937734,-0.08937734,1.200002,20,0.1443096,0.1904012,0,0,0.08937734
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.78301,24.78301,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443096,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.90899,23.90899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443096,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.99886,22.99886,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1459393,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.26209,22.26209,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1471232,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3659365,27.5671,21.55421,0.776258,0.776258,1.7,0,0.5202,0.776258,47.1411,1.110223E-16,0,0,0.3659365,0,0,0.923742,0.8775549,2.416598,2.378751,1.243491,0,1.243491,4.887105,81.4516,0.1487057,0.8538838,0.2927492,1.7,2.744688
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7033728,34.8486,22.77494,0.4723251,0.4723251,0,0,0,0.4723251,148.9171,0,0,0,0.7033728,0.4971843,0.4723251,0,0,1.173106,3.497893,0.2061885,0,0.2061885,5.082713,84.71172,0.1484667,0.5195576,0.5626983,0,4.201266
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9524642,43.25098,26.02541,0.7773603,0.7773603,0,-1,0,0.7773603,122.5255,0,0,0,0.9524642,0.818274,0.7773603,0,0,0.9669178,3.683463,0.1341902,0,0.1341902,5.210017,86.83345,0.1483116,0.8550963,0.7619714,0,4.635927
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.322761,55.27137,29.39867,0.2600873,0.2600873,0,-1,0,0.2600873,508.5834,0.2162571,0,0,1.322761,0.2737761,0.2600873,0,0,0.8327276,3.804234,0.8327276,0,0.8327276,6.000012,100,0.1473562,0.286096,1.058209,0,5.126995
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.076465,53.07243,32.32409,0.7867686,0.7867686,0,-1,0,0.7867686,136.8211,0.2482879,0,0,1.076465,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1473562,0.8654454,0.8611723,0,5.630154
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.192493,58.93711,35.02559,0.4859196,0.4859196,0,-1,0,0.4859196,245.4095,0.6809986,0,0,1.192493,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1473562,0.5345115,0.9539943,0,5.746182
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.155676,61.12991,37.60429,0.3105796,0.3105796,0,-1,0,0.3105796,372.1029,0.8287497,0,0,1.155676,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1473562,0.3416376,0.9245405,0,5.709364
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.132882,62.51395,39.22953,0.0129958,0.0129958,0,-1,0,0.0129958,8717.29,1.119202,0,0,1.132882,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1473562,0.01429539,0.9063056,0,5.686571
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7798932,55.18275,39.93741,0.8330161,0.8330161,0,-1,0,0.8330161,93.62282,0,0,0,0.7798932,0.8768591,0.8330161,0,0,0,4.553689,0,0.09696589,-0.09696589,5.897801,98.29649,0.1473562,0.9163178,0.6239145,0,5.333582
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6649768,53.53036,40.67418,0.551554,0.551554,0,-1,0,0.551554,120.5642,0,0,0,0.6649768,0.5805832,0.551554,0,0,0.1077399,4.456723,0.08439367,0,0.08439367,5.977864,99.63087,0.14726,0.6067094,0.5319815,0,5.1217
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3839079,47.22529,40.10354,0.8176107,0.8176107,0,-1,0,0.8176107,46.95485,0,1.110223E-16,0,0.3839079,0.8606429,0.8176107,0,0,0.02334622,4.532677,0,0.476735,-0.476735,5.475341,91.2555,0.14726,0.8993718,0.3071263,0,4.916585
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08702975,39.59032,38.05214,0,0,0,-1,0,0,0,0,0,0,0.08702975,0,0,0,0,0.5530518,4.055943,0.08702975,0,0.08702975,5.557905,92.63156,0.147161,0,0.0696238,0,4.142972
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.0224,36.0224,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.466022,4.134269,0,1.06643,-1.06643,4.433789,73.89633,0.147161,1.114419,0,0,4.134269
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,34.2527,34.2527,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.650944,3.067839,0,0.8764886,-0.8764886,3.509889,58.49803,0.147161,0.9159305,0,0,3.067839
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,32.483,32.483,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.62482,2.19135,0,0.9304088,-0.9304088,2.529152,42.15244,0.147161,0.9722772,0,0,2.19135
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,30.65552,30.65552,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.658608,1.260942,0,0.346504,-0.346504,2.163904,36.065,0.147161,0.3620967,0,0,1.260942
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.21087,29.21087,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.043612,0.9144377,0,0.02728445,-0.02728445,2.135144,35.58566,0.147161,0.02851225,0,0,0.9144377
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.0118,28.0118,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.073929,0.8871532,0,0.1973464,-0.1973464,1.927123,32.11864,0.147161,0.206227,0,0,0.8871532
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.79829,26.79829,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.293202,0.6898068,0,0.4310184,-0.4310184,1.472789,24.54644,0.147161,0.4504142,0,0,0.6898068
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.75815,25.75815,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.772112,0.2587884,0,0.03333338,-0.03333338,1.437653,23.96083,0.147161,0.03483338,0,0,0.2587884
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.88413,24.88413,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.809149,0.225455,0,0.1320924,-0.1320924,1.298415,21.64021,0.147161,0.1380366,0,0,0.225455
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.99567,23.99567,0.176464,0.08869447,0,-1,0,0.08869447,0,0,0.0877695,0.1054159,0,0.0933626,0.08869447,0,0,4.955918,0.0933626,0,0.0933626,-0.0933626,1.200002,20,0.147161,0.1941104,0,0,0.0933626
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.09999,23.09999,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1486459,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.37044,22.37044,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1498628,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2550328,25.78041,21.63367,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.44687,0,0,0,0.2550328,0,0,0.8890039,0.8445538,2.37087,2.419906,1.099587,0,1.099587,4.793967,79.89928,0.1512017,0.8920956,0.2040263,1.7,2.674939
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6185964,33.40154,22.87606,0.2378277,0.2378277,0.9248667,0,0.3085886,0.2378277,260.1027,0,0,0,0.6185964,0,0,0.6870389,0.652687,1.271283,3.409534,1.271283,0,1.271283,6.000012,100,0.1508999,0.2616105,0.4948771,1.7,4.02813
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9926416,44.21002,26.1482,0,0,0,-1,0,0,0,0.9926416,0,0,0.9926416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0,0.7941133,0,5.54633
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.330566,55.62283,29.53591,1.012247,1.012247,0,-1,0,1.012247,131.4468,0.2650431,0,0,1.330566,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,1.113472,1.064453,0,5.884255
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.533755,64.43369,32.483,1.075429,1.075429,0,-1,0,1.075429,142.6179,0.401724,0,0,1.533755,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,1.182972,1.227004,0,6.087444
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.552395,68.46577,35.1845,0.2656109,0.2656109,0,-1,0,0.2656109,584.4621,1.272805,0,0,1.552395,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0.292172,1.241916,0,6.106084
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.548722,71.77395,37.76321,1.325368,1.325368,0,-1,0,1.325368,116.8523,0.1535982,0,0.07790463,1.548722,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,1.457905,1.238978,0,6.102411
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.329806,67.77895,39.41011,0.6386162,0.6386162,0,-1,0,0.6386162,208.2325,0.6575788,0,0,1.329806,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0.7024779,1.063845,0,5.883495
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.041165,61.35247,40.12521,0.3465855,0.3465855,0,-1,0,0.3465855,300.4062,0.6763377,0,0,1.041165,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0.3812441,0.8329316,0,5.594853
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8164888,56.9651,40.81142,0.02904902,0.02904902,0,-1,0,0.02904902,2810.727,0.7859109,0,0,0.8164888,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0.03195393,0.653191,0,5.370178
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4682843,49.05297,40.26245,0.2842458,0.2842458,0,-1,0,0.2842458,164.7462,0.1690781,0,0,0.4682843,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1508999,0.3126704,0.3746274,0,5.021973
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1484722,40.85601,38.21105,1.287033,1.287033,0,-1,0,1.287033,11.536,0,0,0.03573682,0.1484722,1.354772,1.287033,0,0,0,4.553689,0,1.2063,-1.2063,4.72846,78.80751,0.1508999,1.415737,0.1187778,0,4.702161
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,36.18131,36.18131,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.340333,3.347389,0,0.5466775,-0.5466775,4.152212,69.20338,0.1508999,0.571278,0,0,3.347389
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,34.41161,34.41161,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.947753,2.800711,0,0.8810763,-0.8810763,3.223475,53.72448,0.1508999,0.9207247,0,0,2.800711
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,32.62747,32.62747,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.926726,1.919635,0,0.3706957,-0.3706957,2.832728,47.21204,0.1508999,0.387377,0,0,1.919635
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.77831,30.77831,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.33861,1.548939,0,0.3255545,-0.3255545,2.489563,41.49264,0.1508999,0.3402045,0,0,1.548939
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,29.33366,29.33366,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.700338,1.223385,0,0.2726468,-0.2726468,2.202168,36.70273,0.1508999,0.2849159,0,0,1.223385
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.1346,28.1346,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.003279,0.9507382,0,0.2238446,-0.2238446,1.966216,32.7702,0.1508999,0.2339176,0,0,0.9507382
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.93554,26.93554,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.251995,0.7268936,0,0.01611927,-0.01611927,1.949224,32.48701,0.1508999,0.01684464,0,0,0.7268936
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.90261,25.90261,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.269905,0.7107744,0,0.138961,-0.138961,1.802747,30.04572,0.1508999,0.1452143,0,0,0.7107744
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.00693,25.00693,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.424306,0.5718133,0,0.1892843,-0.1892843,1.603223,26.72034,0.1508999,0.1978021,0,0,0.5718133
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.11124,24.11124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.634622,0.3825291,0,0,0,1.603223,26.72034,0.1508999,0,0,0,0.3825291
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.20111,23.20111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.634622,0.3825291,0,0,0,1.603223,26.72034,0.1508999,0,0,0,0.3825291
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,22.48601,22.48601,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.634622,0.3825291,0,0.08937211,-0.08937211,1.509017,25.15023,0.1508999,0.09339385,0,0,0.3825291
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1030775,23.40944,21.75646,0,0,0,0,0,0,0,0,0,0,0.1030775,0,0,0,0,4.733924,0.2931569,0.1030775,0,0.1030775,1.606805,26.78003,0.1507843,0,0.08246199,0,0.3962344
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3655955,29.082,23.02053,1.149197,1.149197,1.7,0,0.5202,1.149197,31.81314,0,0,0,0.3655955,0,0,0.5508033,0.5232631,4.630847,0.3859267,0.8888586,0,0.8888586,2.45005,40.83409,0.1518058,1.264116,0.2924764,1.7,0.7515222
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3971967,33.02855,26.28544,0.4944378,0.4944378,0,-1,0,0.4944378,80.33299,0,5.551115E-17,0,0.3971967,0.5204608,0.4944378,0,0,3.741988,1.185899,0,0.1232641,-0.1232641,2.320118,38.66856,0.1518058,0.5438816,0.3177574,0,1.583096
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4499515,37.53212,29.68038,0.1543517,0.1543517,0,-1,0,0.1543517,291.5106,0,0,0,0.4499515,0.1624755,0.1543517,0,0,3.878948,1.062635,0.2874761,0,0.2874761,2.592842,43.21395,0.1514844,0.1697868,0.3599612,0,1.512587
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7109618,45.71008,32.64914,0.9952655,0.9952655,0,-1,0,0.9952655,71.43439,0,0,0,0.7109618,1.047648,0.9952655,0,0,3.591472,1.321364,0,0.3366861,-0.3366861,2.237944,37.29899,0.1514844,1.094792,0.5687694,0,2.032326
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.256729,60.91745,35.3723,0.8705955,0.8705955,0,-1,0,0.8705955,144.3528,0,0,0,1.256729,0.9164163,0.8705955,0,0,3.965568,0.9846776,0.3403125,0,0.3403125,2.560792,42.67979,0.1511057,0.9576551,1.005383,0,2.241406
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8462961,54.38451,37.92934,0.6389272,0.6389272,0,-1,0,0.6389272,132.4558,0,0,0,0.8462961,0.6725549,0.6389272,0,0,3.625256,1.290959,0.1737412,0,0.1737412,2.725618,45.42687,0.150913,0.7028199,0.6770369,0,2.137255
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5127191,49.21078,39.57624,0,0,0,-1,0,0,0,0,0,0,0.5127191,0,0,0,0,3.451514,1.447326,0.5127191,0,0.5127191,3.212026,53.53366,0.1503474,0,0.4101753,0,1.960045
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6444859,52.67343,40.28412,0.3383465,0.3383465,0,-1,0,0.3383465,190.481,0,0,0,0.6444859,0.3561542,0.3383465,0,0,2.938795,1.908773,0.2883317,0,0.2883317,3.485561,58.09257,0.1500312,0.3721811,0.5155887,0,2.553259
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5618929,51.71058,40.97755,1.167664,1.167664,0,-1,0,1.167664,48.12113,0,0,0,0.5618929,1.22912,1.167664,0,0,2.650464,2.168272,0,0.6672267,-0.6672267,2.782243,46.37062,0.1500312,1.28443,0.4495143,0,2.730165
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3562082,47.02809,40.42859,0.6299661,0.6299661,0,-1,0,0.6299661,56.54403,0,0,0,0.3562082,0.6631222,0.6299661,0,0,3.391827,1.501045,0,0.306914,-0.306914,2.458727,40.9787,0.1500312,0.6929627,0.2849666,0,1.857253
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1322418,40.75316,38.39885,0,0,0,-1,0,0,0,0,0,0,0.1322418,0,0,0,0,3.732842,1.194131,0.1322418,0,0.1322418,2.584183,43.06962,0.1498866,0,0.1057935,0,1.326373
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,36.36189,36.36189,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.6006,1.313148,0,0.8007321,-0.8007321,1.740137,29.00222,0.1498866,0.836765,0,0,1.313148
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,34.57775,34.57775,0.9476032,0.4867957,0,-1,0,0.4867957,0,0,0.4608076,0.5555679,0,0.5124165,0.4867957,0,0,4.490303,0.5124165,0,0.5124165,-0.5124165,1.200002,20,0.1498866,1.042364,0,0,0.5124165
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.78638,32.78638,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.93723,30.93723,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,29.49979,29.49979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.30073,28.30073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.10167,27.10167,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.06152,26.06152,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.15139,25.15139,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.25571,24.25571,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.36002,23.36002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1498866,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.63047,22.63047,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1508213,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3013454,26.83104,21.90092,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,64.56822,0,0,0,0.3013454,0,0,1.233291,1.171627,3.679654,1.242,1.472972,0,1.472972,3.906569,65.10936,0.1519963,0.5133794,0.2410763,1.7,1.543345
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4849031,31.32757,23.17944,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.81207,0,0,0,0.4849031,0,0,0.7641116,0.7259061,2.206682,2.567675,1.210809,0,1.210809,5.055244,84.2539,0.1533232,1.029477,0.3879225,1.7,3.052578
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6065764,37.00193,26.45158,0.4607894,0.4607894,0,-1,0,0.4607894,131.6385,0,0,0,0.6065764,0.4850415,0.4607894,0,0,0.995873,3.657403,0.1215348,0,0.1215348,5.170542,86.17553,0.1531914,0.5068684,0.4852611,0,4.263979
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9434174,47.37941,29.86096,0.1508562,0.1508562,0,-1,0,0.1508562,625.3754,0,0,0,0.9434174,0.158796,0.1508562,0,0,0.8743381,3.766785,0.7846214,0,0.7846214,5.914899,98.58146,0.1523461,0.1659418,0.7547339,0,4.710202
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.084,53.82868,32.82972,0.2849433,0.2849433,0,-1,0,0.2849433,380.4266,0.694343,0,0,1.084,0.2999403,0.2849433,0,0,0.08971668,4.472944,0.08971668,0,0.08971668,6.000012,100,0.1522501,0.3134376,0.8672,0,5.556944
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.07554,56.80929,35.55289,0.1143776,0.1143776,0,-1,0,0.1143776,940.342,0.955143,0,0,1.07554,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0.1258153,0.8604323,0,5.62923
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9972365,57.97539,38.10992,0.2689435,0.2689435,0,-1,0,0.2689435,370.7978,0.7141381,0,0,0.9972365,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0.2958378,0.7977892,0,5.550925
