Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7792002,54.94242,39.73515,0.1942387,0.1942387,0,-1,0,0.1942387,401.1561,0.5747384,0,0,0.7792002,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0.2136625,0.6233602,0,5.332889
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8086498,56.38634,40.45026,0,0,0,-1,0,0,0,0.8086498,0,0,0.8086498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0,0.6469199,0,5.362339
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4819824,50.25545,41.13647,0,0,0,-1,0,0,0,0.4819824,0,0,0.4819824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0,0.385586,0,5.035671
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2358004,44.89687,40.5875,0,0,0,-1,0,0,0,0.2358004,0,0,0.2358004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0,0.1886403,0,4.789489
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06433701,39.69562,38.55776,0,0,0,-1,0,0,0,0.06433701,0,0,0.06433701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0,0.05146961,0,4.618026
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,36.52803,36.52803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1522501,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,34.73666,34.73666,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1522501,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.97418,32.97418,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1522501,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.10336,31.10336,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1522501,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,29.63704,29.63704,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1522501,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,28.45965,28.45965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1522501,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.24614,27.24614,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1522501,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.18432,26.18432,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1522501,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.29586,25.29586,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1522501,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.40017,24.40017,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1522501,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,23.50449,23.50449,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1522501,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.79661,22.79661,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1522501,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1940081,25.2037,22.05984,0.6048189,0.6048189,0,0,0,0.6048189,32.07706,0,1.110223E-16,0,0.1940081,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4426434,-0.4426434,4.075581,67.92621,0.1522501,0.6653008,0.1552065,0,3.364665
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5615411,32.86954,23.34558,0.6303927,0.6303927,0,0,0,0.6303927,89.07799,0,0,0,0.5615411,0.6635712,0.6303927,0,0,2.028529,2.728013,0,0.1020301,-0.1020301,3.968032,66.13373,0.1522501,0.6934319,0.4492329,0,3.289554
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.796061,40.78569,26.61049,0.8084973,0.8084973,0,-1,0,0.8084973,98.4618,0,0,0,0.796061,0.8510498,0.8084973,0,0,2.141896,2.625983,0,0.0549888,-0.0549888,3.910068,65.16767,0.1522501,0.889347,0.6368487,0,3.422044
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8715569,46.10006,30.04876,0,0,0,-1,0,0,0,0,0,0,0.8715569,0,0,0,0,2.202994,2.570994,0.8715569,0,0.8715569,4.7369,78.94817,0.1513231,0,0.6972455,0,3.442551
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.391631,61.3903,33.0103,0.4815361,0.4815361,0,-1,0,0.4815361,288.9982,0,0,0,1.391631,0.5068802,0.4815361,0,0,1.331437,3.355396,0.8847507,0,0.8847507,5.576248,92.93728,0.1503936,0.5296897,1.113305,0,4.747026
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.44457,66.1786,35.7118,0,0,0,-1,0,0,0,0.9978836,0,0,1.44457,0,0,0,0,0.4466866,4.151671,0.4466866,0,0.4466866,6.000012,100,0.1499287,0,1.155656,0,5.596241
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8664828,55.21807,38.27605,0,0,0,-1,0,0,0,0.8664828,0,0,0.8664828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1499287,0,0.6931862,0,5.420172
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9479098,58.90423,39.90129,1.69479,1.38,0,-1,0,1.38,68.68912,2.220446E-16,0.3147895,0.4842684,0.9479098,1.452632,1.38,0,0,0,4.553689,0,0.5047218,-0.5047218,5.467988,91.13296,0.1499287,1.864268,0.7583278,0,5.501599
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9762561,60.3797,40.60917,0.9954223,0.9954223,0,-1,0,0.9954223,98.07457,0,1.110223E-16,0,0.9762561,1.047813,0.9954223,0,0,0.5608019,4.048967,0,0.07155678,-0.07155678,5.392561,89.87584,0.1499287,1.094965,0.7810049,0,5.025223
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7561198,56.18304,41.3026,0.313421,0.313421,0,-1,0,0.313421,241.2473,0,0,0,0.7561198,0.3299169,0.313421,0,0,0.6403095,3.97741,0.4262029,0,0.4262029,5.796893,96.61469,0.1494877,0.3447632,0.6048958,0,4.73353
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4426265,49.06306,40.75364,0.8081667,0.8081667,0,-1,0,0.8081667,54.76921,0,1.110223E-16,0,0.4426265,0.8507019,0.8081667,0,0,0.2141066,4.360993,0,0.4080753,-0.4080753,5.366744,89.44555,0.1494877,0.8889834,0.3541012,0,4.803619
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05400002,39.67883,38.7239,0.645345,0.645345,0,-1,0,0.645345,8.36762,0,1.110223E-16,0,0.05400002,0.6793106,0.645345,0,0,0.6675236,3.952918,0,0.6253105,-0.6253105,4.707608,78.45998,0.1494877,0.7098795,0.04320002,0,4.006918
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,36.68694,36.68694,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.362313,3.327607,0,0.6937889,-0.6937889,3.976291,66.27138,0.1494877,0.7250094,0,0,3.327607
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.90279,34.90279,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.13319,2.633818,0,1.256876,-1.256876,2.651427,44.19036,0.1494877,1.313435,0,0,2.633818
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.13309,33.13309,1.878431,1.308095,0,-1,0,1.308095,0,0,0.5703354,0.7581785,0,1.376943,1.308095,0,0,3.529718,1.376943,0,1.376943,-1.376943,1.200002,20,0.1494877,2.066274,0,0,1.376943
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.26227,31.26227,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,28.58244,28.58244,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,27.38338,27.38338,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.32878,26.32878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.41143,25.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,24.52297,24.52297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494877,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.64895,23.64895,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1502408,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.93385,22.93385,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1511638,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1123854,24.01288,22.2043,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1123854,0,0,1.452632,1.38,2.299654,2.484,1.492385,0,1.492385,5.234169,87.23598,0.1517411,0,0.08990832,1.7,2.596385
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5107909,32.1291,23.50449,1.464396,1.464396,1.7,0,0.5202,1.464396,34.88066,0,0,0,0.5107909,0,0,0.2356043,0.2238241,0.807269,3.827147,0.7346149,0,0.7346149,5.931087,98.85124,0.1524562,1.610835,0.4086327,1.7,4.337938
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5611963,36.50808,26.77662,0.4154503,0.4154503,0,-1,0,0.4154503,135.0815,0.05122615,0,0,0.5611963,0.4373161,0.4154503,0,0,0.07265404,4.4883,0.07265404,0,0.07265404,6.000012,100,0.1523823,0.4569953,0.448957,0,5.049497
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7748611,44.29256,30.186,0.1423362,0.1423362,0,-1,0,0.1423362,544.3878,0.6250335,0,0,0.7748611,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.1565699,0.6198889,0,5.32855
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.314041,59.68172,33.1981,0.7837768,0.7837768,0,-1,0,0.7837768,167.655,0.4890125,0,0,1.314041,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.8621545,1.051233,0,5.86773
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.435983,66.15951,35.87793,0.2952077,0.2952077,0,-1,0,0.2952077,486.4313,1.125238,0,0,1.435983,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.3247285,1.148786,0,5.989672
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.196983,63.14566,38.43497,0.8525833,0.8525833,0,-1,0,0.8525833,140.3948,0.2995265,0,0,1.196983,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.9378416,0.9575861,0,5.750671
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6330352,52.19055,40.0602,0.122946,0.122946,0,-1,0,0.122946,514.8887,0.5036184,0,0,0.6330352,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.1352406,0.5064282,0,5.186724
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5170183,50.57785,40.7753,0.1421412,0.1421412,0,-1,0,0.1421412,363.7357,0.367396,0,0,0.5170183,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.1563553,0.4136146,0,5.070707
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3785973,48.54502,41.46151,0.08483119,0.08483119,0,-1,0,0.08483119,446.295,0.2893014,0,0,0.3785973,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1523823,0.0933143,0.3028779,0,4.932286
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.08383327,42.40617,40.8981,0.6566876,0.6566876,0,-1,0,0.6566876,12.76608,0,0,0,0.08383327,0.69125,0.6566876,0,0,0,4.553689,0,0.6074168,-0.6074168,5.359738,89.3288,0.1523823,0.7223563,0.06706661,0,4.637522
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03756144,39.5465,38.88281,1.536778,1.38,0,-1,0,1.38,2.721843,0,0.1567783,0.3104561,0.03756144,1.452632,1.38,0,0,0.6749075,3.946272,0,1.41507,-1.41507,3.868124,64.4686,0.1523823,1.690456,0.03004915,0,3.983834
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.85307,36.85307,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.247208,2.531202,0,1.182187,-1.182187,2.621989,43.69973,0.1523823,1.235385,0,0,2.531202
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.06171,35.06171,1.399768,1.281564,0,-1,0,1.281564,0,0,0.1182038,0.2581806,0,1.349015,1.281564,0,0,3.560749,1.349015,0,1.349015,-1.349015,1.200002,20,0.1523823,1.539745,0,0,1.349015
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,33.27756,33.27756,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,31.40674,31.40674,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.92597,29.92597,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.72691,28.72691,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,27.52785,27.52785,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,26.47325,26.47325,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,25.55589,25.55589,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.66021,24.66021,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523823,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.7862,23.7862,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1534084,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.07832,23.07832,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1544302,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2819825,26.96576,22.34877,1.097857,1.097857,1.7,0,0.5202,1.097857,25.68482,0,0,0,0.2819825,0,0,0.6021433,0.5720362,2.299654,2.484,0.8540187,0,0.8540187,4.628561,77.14254,0.1552898,1.207642,0.225586,1.7,2.765982
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7501263,36.66946,23.64895,0.4363082,0.4363082,1.097042,0,0.3555925,0.4363082,171.9258,0,0,0,0.7501263,0,0,0.6607339,0.6276972,1.445636,3.252617,1.377824,0,1.377824,5.93568,98.9278,0.1552246,0.479939,0.6001011,1.7,4.002743
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.134775,48.08998,26.92109,0.4447182,0.4447182,0,-1,0,0.4447182,255.1672,0.5988384,0,0,1.134775,0.4681244,0.4447182,0,0,0.06781217,4.492658,0.06781217,0,0.06781217,6.000012,100,0.1551567,0.48919,0.9078199,0,5.627433
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.438437,59.25888,30.35214,0,0,0,-1,0,0,0,1.438437,0,0,1.438437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0,1.150749,0,5.992126
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.557363,66.21001,33.35702,1.069982,1.069982,0,-1,0,1.069982,145.5504,0.431066,0,0,1.557363,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,1.17698,1.24589,0,6.111052
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.534885,69.09164,36.03685,0.1842771,0.1842771,0,-1,0,0.1842771,832.9222,1.340909,0,0,1.534885,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0.2027048,1.227908,0,6.088573
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.427329,69.41063,38.6011,0,0,0,-1,0,0,0,1.427329,0,0,1.427329,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0,1.141863,0,5.981018
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.267558,67.14465,40.22634,0.01914788,0.01914788,0,-1,0,0.01914788,6619.833,1.247402,0,0,1.267558,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0.02106267,1.014046,0,5.821247
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.061091,62.7587,40.91255,0.4544274,0.4544274,0,-1,0,0.4544274,233.5006,0.582746,0,0,1.061091,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0.4998701,0.8488724,0,5.614779
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7661317,56.74837,41.6132,0.3916157,0.3916157,0,-1,0,0.3916157,195.6336,0.3539046,0,0,0.7661317,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1551567,0.4307773,0.6129053,0,5.31982
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3730005,48.0117,41.05701,1.747074,1.38,0,-1,0,1.38,27.02902,0,0.367074,0.5417814,0.3730005,1.452632,1.38,0,0,0,4.553689,0,1.079631,-1.079631,4.861981,81.03285,0.1551567,1.921781,0.2984004,0,4.92669
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.13024,41.37669,39.04894,0.4404728,0.4404728,0,-1,0,0.4404728,29.56823,0,5.551115E-17,0,0.13024,0.4636556,0.4404728,0,0,1.19959,3.474058,0,0.3334156,-0.3334156,4.51053,75.17535,0.1551567,0.4845201,0.104192,0,3.604298
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.03366,37.03366,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.570052,3.140642,0,0.5485821,-0.5485821,3.932274,65.53777,0.1551567,0.5732683,0,0,3.140642
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,35.24951,35.24951,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.179588,2.59206,0,1.035567,-1.035567,2.840691,47.34475,0.1551567,1.082167,0,0,2.59206
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,33.43647,33.43647,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.330217,1.556493,0,0.320891,-0.320891,2.502442,41.70728,0.1551567,0.3353311,0,0,1.556493
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,31.5512,31.5512,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.686763,1.235602,0,0.06103467,-0.06103467,2.438106,40.63501,0.1551567,0.06378123,0,0,1.235602
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.07043,30.07043,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.754579,1.174568,0,0.1218956,-0.1218956,2.309616,38.49353,0.1551567,0.1273809,0,0,1.174568
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.87137,28.87137,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.890019,1.052672,0,0.06157228,-0.06157228,2.244713,37.41182,0.1551567,0.06434303,0,0,1.052672
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.67231,27.67231,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.958432,0.9910999,0,0.09846189,-0.09846189,2.140925,35.68202,0.1551567,0.1028927,0,0,0.9910999
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,26.61049,26.61049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.067834,0.892638,0,0,0,2.140925,35.68202,0.1551567,0,0,0,0.892638
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.70036,25.70036,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.067834,0.892638,0,0.06747995,-0.06747995,2.069795,34.49652,0.1551567,0.07051654,0,0,0.892638
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.80468,24.80468,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.142812,0.8251581,0,0.08973477,-0.08973477,1.975207,32.92004,0.1551567,0.09377284,0,0,0.8251581
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.93066,23.93066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.242517,0.7354233,0,0,0,1.975207,32.92004,0.1551567,0,0,0,0.7354233
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.22278,23.22278,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.242517,0.7354233,0,0.05162867,-0.05162867,1.920785,32.01302,0.1551567,0.05395196,0,0,0.7354233
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.216297,26.00761,22.48601,0,0,0,0,0,0,0,0,0,0,0.216297,0,0,0,0,4.299882,0.6837946,0.216297,0,0.216297,2.125983,35.43297,0.1549405,0,0.1730376,0,0.9000916
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5494639,33.11942,23.7862,0.7152075,0.7152075,0,0,0,0.7152075,76.8258,0,0,0,0.5494639,0.75285,0.7152075,0,0,4.083586,0.8784618,0,0.2033861,-0.2033861,1.911595,31.85985,0.1549405,0.7867283,0.4395711,0,1.427926
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.147394,48.52282,27.05833,1.285912,1.285912,0,-1,0,1.285912,89.22807,0,2.220446E-16,0.555176,1.147394,1.353591,1.285912,0,0,4.30957,0.6750758,0,0.206197,-0.206197,1.694244,28.23734,0.1549405,1.414503,0.9179153,0,1.82247
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.374824,57.86283,30.4966,0.613389,0.613389,0,-1,0,0.613389,224.1357,0,0,0,1.374824,0.6456726,0.613389,0,0,4.538678,0.4688787,0.729151,0,0.729151,2.385977,39.76621,0.1542162,0.6747279,1.099859,0,1.843702
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.507935,65.07944,33.52315,0.5685615,0.5685615,0,-1,0,0.5685615,265.2193,0,0,0,1.507935,0.5984858,0.5685615,0,0,3.809527,1.125115,0.9094489,0,0.9094489,3.248756,54.14583,0.1533222,0.6254176,1.206348,0,2.633049
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.568355,70.26793,36.20298,1.056866,1.056866,0,-1,0,1.056866,148.3968,0,0,0,1.568355,1.11249,1.056866,0,0,2.900078,1.943619,0.4558648,0,0.4558648,3.681228,61.35367,0.152878,1.162552,1.254684,0,3.511974
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.422682,69.48601,38.76001,0.5298437,0.5298437,0,-1,0,0.5298437,268.5098,0,0,0,1.422682,0.5577303,0.5298437,0,0,2.444213,2.353897,0.8649519,0,0.8649519,4.501793,75.02973,0.1520422,0.5828281,1.138146,0,3.776579
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.121055,63.60268,40.38525,1.37894,1.37894,0,-1,0,1.37894,81.29831,0,0,0.1368336,1.121055,1.451515,1.37894,0,0,1.579261,3.132354,0,0.3304608,-0.3304608,4.153457,69.22414,0.1520422,1.516834,0.8968437,0,4.253408
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.039215,62.42466,41.07868,0.6950204,0.6950204,0,-1,0,0.6950204,149.5229,0,0,0,1.039215,0.7316005,0.6950204,0,0,1.94644,2.801893,0.3076147,0,0.3076147,4.445286,74.08794,0.1517472,0.7645225,0.8313721,0,3.841108
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7366152,56.26999,41.76489,0,0,0,-1,0,0,0,0,0,0,0.7366152,0,0,0,0,1.638825,3.078746,0.7366152,0,0.7366152,5.1441,85.73483,0.1510452,0,0.5892922,0,3.815361
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4656184,50.01889,41.22314,0.8914641,0.8914641,0,-1,0,0.8914641,52.23075,0,1.110223E-16,0,0.4656184,0.9383832,0.8914641,0,0,0.9022101,3.7417,0,0.4727648,-0.4727648,4.645762,77.42922,0.1510452,0.9806105,0.3724947,0,4.207318
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05298119,40.14752,39.20786,0.6284614,0.6284614,0,-1,0,0.6284614,8.430302,0,1.110223E-16,0,0.05298119,0.6615384,0.6284614,0,0,1.427504,3.268935,0,0.6085572,-0.6085572,4.004287,66.73798,0.1510452,0.6913075,0.04238496,0,3.321916
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,37.21424,37.21424,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,2.103679,2.660378,0,0.3101353,-0.3101353,3.677376,61.28947,0.1510452,0.3240913,0,0,2.660378
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,35.40842,35.40842,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.448274,2.350243,0,1.212931,-1.212931,2.398834,39.98048,0.1510452,1.267513,0,0,2.350243
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,33.62428,33.62428,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.795975,1.137311,0,0.966686,-0.966686,1.379857,22.99758,0.1510452,1.010187,0,0,1.137311
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,31.73178,31.73178,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.87007,0.1706253,0,0.1480408,-0.1480408,1.223809,20.39677,0.1510452,0.1547026,0,0,0.1706253
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03456,0.02258457,0,0,0,1.223809,20.39677,0.1510452,0,0,0,0.02258457
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.05195,29.05195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03456,0.02258457,0,0,0,1.223809,20.39677,0.1510452,0,0,0,0.02258457
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.83122,27.83122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03456,0.02258457,0,0,0,1.223809,20.39677,0.1510452,0,0,0,0.02258457
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.75496,26.75496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03456,0.02258457,0,0,0,1.223809,20.39677,0.1510452,0,0,0,0.02258457
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.8376,25.8376,0.1424678,0.02145534,0,-1,0,0.02145534,0,0,0.1210125,0.1352593,0,0.02258457,0.02145534,0,0,5.03456,0.02258457,0,0.02258457,-0.02258457,1.200002,20,0.1510452,0.1567146,0,0,0.02258457
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.94914,24.94914,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1510452,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.0968,24.0968,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1520259,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.38169,23.38169,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.152655,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1244756,24.66289,22.65214,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.88592,0,0,0,0.1244756,0,0,1.237023,1.175172,2.299654,2.484,1.299647,0,1.299647,5.051322,84.18853,0.1538083,0.5092748,0.09958051,1.7,2.608476
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2051569,27.31842,23.95233,0.667455,0.667455,0,0,0,0.667455,30.73719,0,1.110223E-16,0,0.2051569,0.7025841,0.667455,0,0,1.000007,3.653683,0,0.4974273,-0.4974273,4.526988,75.44965,0.1538083,0.7342004,0.1641255,0,3.85884
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1556018,29.81559,27.22447,0,0,0,-1,0,0,0,0,0,0,0.1556018,0,0,0,0,1.552704,3.156255,0.1556018,0,0.1556018,4.674604,77.90992,0.1536619,0,0.1244814,0,3.311857
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1765984,33.68723,30.67719,1.07119,1.07119,0,-1,0,1.07119,16.4862,0,2.220446E-16,0,0.1765984,1.127568,1.07119,0,0,1.397102,3.296297,0,0.9509697,-0.9509697,3.672194,61.20312,0.1536619,1.178309,0.1412788,0,3.472895
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2752494,38.51448,33.68206,0,0,0,-1,0,0,0,0,0,0,0.2752494,0,0,0,0,2.453735,2.345327,0.2752494,0,0.2752494,3.933319,65.55518,0.1534036,0,0.2201995,0,2.620577
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2566823,40.95919,36.38356,0,0,0,-1,0,0,0,0,0,0,0.2566823,0,0,0,0,2.178486,2.593052,0.2566823,0,0.2566823,4.176829,69.61368,0.1531635,0,0.2053459,0,2.849734
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4897476,48.0605,38.92615,0.3294592,0.3294592,0,-1,0,0.3294592,148.6519,0,0,0,0.4897476,0.3467992,0.3294592,0,0,1.921803,2.824066,0.1429483,0,0.1429483,4.312442,71.87389,0.1530301,0.3624052,0.391798,0,3.313813
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3691267,47.40697,40.55138,0.1223839,0.1223839,0,-1,0,0.1223839,301.6139,0,0,0,0.3691267,0.1288251,0.1223839,0,0,1.778855,2.952719,0.2403016,0,0.2403016,4.540412,75.67338,0.1528064,0.1346223,0.2953014,0,3.321846
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.301095,46.83058,41.25926,0.411977,0.411977,0,-1,0,0.411977,73.08539,0,5.551115E-17,0,0.301095,0.43366,0.411977,0,0,1.538553,3.168991,0,0.132565,-0.132565,4.400676,73.34446,0.1528064,0.4531747,0.240876,0,3.470086
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07368608,43.26377,41.93103,0,0,0,-1,0,0,0,0,0,0,0.07368608,0,0,0,0,1.685848,3.036426,0.07368608,0,0.07368608,4.470581,74.50954,0.1527379,0,0.05894886,0,3.110112
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.094099,43.08205,41.38206,0,0,0,-1,0,0,0,0,0,0,0.094099,0,0,0,0,1.612162,3.102743,0.094099,0,0.094099,4.559851,75.99737,0.1526506,0,0.0752792,0,3.196842
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06538185,40.55096,39.38844,0.4045033,0.4045033,0,-1,0,0.4045033,16.16349,0,0,0,0.06538185,0.4257929,0.4045033,0,0,1.518063,3.187432,0,0.360411,-0.360411,4.179945,69.6656,0.1526506,0.4449536,0.05230549,0,3.252814
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,37.38037,37.38037,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,1.91852,2.827021,0,0.916412,-0.916412,3.213961,53.56592,0.1526506,0.9576505,0,0,2.827021
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,35.589,35.589,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,2.936755,1.910609,0,0.4488011,-0.4488011,2.740884,45.6813,0.1526506,0.4689972,0,0,1.910609
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.80486,33.80486,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.435423,1.461808,0,0.4721683,-0.4721683,2.243174,37.38617,0.1526506,0.4934159,0,0,1.461808
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.91236,31.91236,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,3.960055,0.9896398,0,0.01180542,-0.01180542,2.23073,37.17876,0.1526506,0.01233667,0,0,0.9896398
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,30.40993,30.40993,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,3.973172,0.9778344,0,0.09057722,-0.09057722,2.135254,35.58749,0.1526506,0.0946532,0,0,0.9778344
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.21087,29.21087,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.073813,0.8872572,0,0.1335789,-0.1335789,1.994449,33.24075,0.1526506,0.1395899,0,0,0.8872572
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.99736,27.99736,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.222234,0.7536783,0,0.1423196,-0.1423196,1.844431,30.74046,0.1526506,0.148724,0,0,0.7536783
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.92109,26.92109,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.380367,0.6113587,0,0.01122294,-0.01122294,1.832601,30.54329,0.1526506,0.01172797,0,0,0.6113587
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.00374,26.00374,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.392837,0.6001357,0,0.1106036,-0.1106036,1.716015,28.60019,0.1526506,0.1155808,0,0,0.6001357
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.08638,25.08638,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.51573,0.4895321,0,0.09840339,-0.09840339,1.612288,26.87142,0.1526506,0.1028315,0,0,0.4895321
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.25571,24.25571,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.625067,0.3911287,0,0.1185105,-0.1185105,1.487367,24.7894,0.1526506,0.1238435,0,0,0.3911287
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.54783,23.54783,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.756745,0.2726182,1.361971,0,1.361971,2.779447,46.32402,0.1537285,0.2929807,0,1.7,0.2726182
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2244616,26.46089,22.79661,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.37663,0,0,0,0.2244616,0,0,0.7791936,0.7402339,3.394774,1.498392,0.9646955,0,0.9646955,3.694637,61.57716,0.1546438,1.012887,0.1795693,1.7,1.722854
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.410051,30.97248,24.0968,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,165.1645,-2.220446E-16,0,0,0.410051,0,0,1.451732,1.379145,2.430079,2.366618,1.789196,0,1.789196,5.392018,89.86678,0.1552964,0.273095,0.3280408,1.7,2.776669
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5466259,36.88411,27.38338,0.2940452,0.2940452,0,-1,0,0.2940452,185.8986,0,0,0,0.5466259,0.3095213,0.2940452,0,0,0.6408823,3.976895,0.2371046,0,0.2371046,5.616955,93.61572,0.1550784,0.3234497,0.4373007,0,4.52352
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6000222,41.57343,30.8361,0.2268917,0.2268917,0,-1,0,0.2268917,264.4531,0,0,0,0.6000222,0.2388334,0.2268917,0,0,0.4037777,4.190289,0.3611888,0,0.3611888,5.959609,99.32661,0.1547474,0.2495809,0.4800178,0,4.790311
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4854289,42.60603,33.86264,0,0,0,-1,0,0,0,0.4428399,0,0,0.4854289,0,0,0,0,0.04258893,4.515359,0.04258893,0,0.04258893,6.000012,100,0.1547085,0,0.3883431,0,5.000788
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6633002,48.99643,36.5497,1.393656,1.38,0,-1,0,1.38,48.06523,2.220446E-16,0.01365647,0.1530221,0.6633002,1.452632,1.38,0,0,0,4.553689,0,0.7893314,-0.7893314,5.167984,86.13289,0.1547085,1.533022,0.5306402,0,5.216989
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8247856,55.21102,39.08506,0.3227205,0.3227205,0,-1,0,0.3227205,255.5727,0,0,0,0.8247856,0.3397058,0.3227205,0,0,0.8770348,3.764358,0.4850798,0,0.4850798,5.628171,93.80266,0.1542665,0.3549925,0.6598285,0,4.589143
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8971387,58.66616,40.7103,0.1966204,0.1966204,0,-1,0,0.1966204,456.2797,0.2982149,0,0,0.8971387,0.2069688,0.1966204,0,0,0.391955,4.20093,0.391955,0,0.391955,6.000012,100,0.1539112,0.2162824,0.717711,0,5.098068
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6960534,54.99285,41.40373,0,0,0,-1,0,0,0,0.6960534,0,0,0.6960534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1539112,0,0.5568427,0,5.249743
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3198728,48.05575,42.08994,0.9932522,0.9932522,0,-1,0,0.9932522,32.20459,0,1.110223E-16,0,0.3198728,1.045529,0.9932522,0,0,0,4.553689,0,0.7256559,-0.7256559,5.235104,87.25155,0.1539112,1.092577,0.2558982,0,4.873562
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07956607,42.98475,41.54819,0,0,0,-1,0,0,0,0,0,0,0.07956607,0,0,0,0,0.8062843,3.828033,0.07956607,0,0.07956607,5.310586,88.5096,0.1538393,0,0.06365286,0,3.907599
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04015089,40.24545,39.5329,0,0,0,-1,0,0,0,0,0,0,0.04015089,0,0,0,0,0.7267182,3.899642,0.04015089,0,0.04015089,5.348677,89.14444,0.153803,0,0.03212071,0,3.939793
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6865674,3.935778,0,0,0,5.348677,89.14444,0.153803,0,0,0,3.935778
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,35.75514,35.75514,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6865674,3.935778,0,0.4926769,-0.4926769,4.82935,80.48901,0.153803,0.5148473,0,0,3.935778
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.94932,33.94932,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.233986,3.443101,0,0.09426545,-0.09426545,4.729986,78.83293,0.153803,0.0985074,0,0,3.443101
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.05683,32.05683,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.338725,3.348836,0,0.2096908,-0.2096908,4.508952,75.14905,0.153803,0.2191269,0,0,3.348836
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,30.53272,30.53272,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.571715,3.139145,0,0.1948908,-0.1948908,4.303519,71.72517,0.153803,0.2036609,0,0,3.139145
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,29.35533,29.35533,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.78826,2.944254,0,0.08165427,-0.08165427,4.217448,70.29066,0.153803,0.08532871,0,0,2.944254
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.1346,28.1346,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.878987,2.8626,0,0.07700191,-0.07700191,4.136281,68.93787,0.153803,0.08046699,0,0,2.8626
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.03666,27.03666,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.964545,2.785598,0,0.02764158,-0.02764158,4.107144,68.45226,0.153803,0.02888545,0,0,2.785598
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.12653,26.12653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.995258,2.757957,0,0,0,4.107144,68.45226,0.153803,0,0,0,2.757957
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.23085,25.23085,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.995258,2.757957,0,0.2129476,-0.2129476,3.882678,64.71117,0.153803,0.2225302,0,0,2.757957
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.3785,24.3785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.231866,2.545009,0,0,0,3.882678,64.71117,0.153803,0,0,0,2.545009
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.67062,23.67062,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.231866,2.545009,0,0.08073225,-0.08073225,3.797578,63.29285,0.153803,0.0843652,0,0,2.545009
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.247664,26.9895,22.93385,0,0,0,0,0,0,0,0,0,0,0.247664,0,0,0,0,2.321569,2.464277,0.247664,0,0.247664,4.032533,67.20875,0.1535797,0,0.1981312,0,2.711941
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6450772,35.34031,24.23404,0,0,0,0,0,0,0,0,0,0,0.6450772,0,0,0,0,2.073905,2.687175,0.6450772,0,0.6450772,4.644507,77.40829,0.153001,0,0.5160617,0,3.332252
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.013944,46.21527,27.52785,0.7060984,0.7060984,0,-1,0,0.7060984,143.5981,0,0,0,1.013944,0.7432615,0.7060984,0,0,1.428828,3.267744,0.2706823,0,0.2706823,4.901299,81.68815,0.1527595,0.7767082,0.811155,0,4.281688
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.263976,55.78978,30.98056,1.411072,1.38,0,-1,0,1.38,91.59245,0,0.03107178,0.172179,1.263976,1.452632,1.38,0,0,1.158145,3.511358,0,0.1886559,-0.1886559,4.702438,78.37381,0.1527595,1.552179,1.011181,0,4.775334
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.410662,63.09757,33.98544,0.4328931,0.4328931,0,-1,0,0.4328931,325.8685,0,0,0,1.410662,0.4556769,0.4328931,0,0,1.367763,3.322702,0.9549854,0,0.9549854,5.608417,93.47343,0.1519134,0.4761824,1.12853,0,4.733365
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.539262,70.05343,36.67249,0,0,0,-1,0,0,0,1.126484,0,0,1.539262,0,0,0,0,0.4127776,4.182189,0.4127776,0,0.4127776,6.000012,100,0.1515506,0,1.23141,0,5.721451
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.515436,72.74892,39.22953,0.1332698,0.1332698,0,-1,0,0.1332698,1137.119,1.375152,0,0,1.515436,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1515506,0.1465968,1.212349,0,6.069125
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.348121,70.07304,40.83309,0,0,0,-1,0,0,0,1.348121,0,0,1.348121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1515506,0,1.078496,0,5.90181
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.090031,64.22144,41.54819,0.02926473,0.02926473,0,-1,0,0.02926473,3724.725,1.059226,0,0,1.090031,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1515506,0.0321912,0.8720244,0,5.64372
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6468646,54.82755,42.21273,0.6147407,0.6147407,0,-1,0,0.6147407,105.2256,1.110223E-16,0,0,0.6468646,0.6470954,0.6147407,0,0,0,4.553689,0,0.0002308474,-0.0002308474,5.999769,99.99594,0.1515506,0.6762148,0.5174917,0,5.200553
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4455729,50.10739,41.68544,0.3300629,0.3300629,0,-1,0,0.3300629,134.9964,0.09788175,0,0,0.4455729,0.3474346,0.3300629,0,0,0.0002564971,4.553458,0.0002564971,0,0.0002564971,6.000012,100,0.1515503,0.3630691,0.3564583,0,4.999031
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06461277,40.85004,39.69904,0.942886,0.942886,0,-1,0,0.942886,6.85266,0,1.110223E-16,0,0.06461277,0.9925116,0.942886,0,0,0,4.553689,0,0.9278988,-0.9278988,5.021921,83.69851,0.1515503,1.037175,0.05169022,0,4.618302
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,37.70542,37.70542,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.030999,3.62579,0,0.2192589,-0.2192589,4.790802,79.84653,0.1515503,0.2291256,0,0,3.62579
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27462,3.406531,0,0,0,4.790802,79.84653,0.1515503,0,0,0,3.406531
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.10823,34.10823,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27462,3.406531,0,0.386551,-0.386551,4.383341,73.05553,0.1515503,0.4039458,0,0,3.406531
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.22296,32.22296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704121,3.01998,0,0,0,4.383341,73.05553,0.1515503,0,0,0,3.01998
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,30.69886,30.69886,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.704121,3.01998,0,0.04721067,-0.04721067,4.333577,72.22614,0.1515503,0.04933515,0,0,3.01998
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,29.49979,29.49979,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.756577,2.972769,0,0.01284892,-0.01284892,4.320033,72.0004,0.1515503,0.01342712,0,0,2.972769
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.27906,28.27906,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.770854,2.959921,0,0.1377121,-0.1377121,4.174871,69.58105,0.1515503,0.1439092,0,0,2.959921
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.18113,27.18113,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.923867,2.822208,0,0.1430602,-0.1430602,4.024073,67.06774,0.1515503,0.1494979,0,0,2.822208
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.271,26.271,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.082823,2.679148,0,0.02047108,-0.02047108,4.002494,66.70811,0.1515503,0.02139228,0,0,2.679148
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.37531,25.37531,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.105569,2.658677,0,0.1392573,-0.1392573,3.855704,64.2616,0.1515503,0.1455239,0,0,2.658677
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,24.52297,24.52297,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.260299,2.51942,0,0.1712641,-0.1712641,3.675176,61.25281,0.1515503,0.178971,0,0,2.51942
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.82954,23.82954,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.450592,2.348156,0,0.09346418,-0.09346418,3.576656,59.61081,0.1515503,0.09767007,0,0,2.348156
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1283624,25.17978,23.09999,0,0,0,0,0,0,0,0,0,0,0.1283624,0,0,0,0,2.554441,2.254692,0.1283624,0,0.1283624,3.698431,61.6404,0.1514379,0,0.1026899,0,2.383054
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4785378,32.49819,24.40017,0.5720415,0.5720415,0,0,0,0.5720415,83.65439,0,1.110223E-16,0,0.4785378,0.602149,0.5720415,0,0,2.426079,2.370218,0,0.1236111,-0.1236111,3.568134,59.46878,0.1514379,0.6292457,0.3828303,0,2.848756
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.048244,47.11906,27.68676,0.7112912,0.7112912,0,-1,0,0.7112912,147.3719,0,0,0,1.048244,0.7487276,0.7112912,0,0,2.563425,2.246607,0.2995161,0,0.2995161,3.85228,64.20453,0.1511761,0.7824203,0.8385949,0,3.29485
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.308806,57.0303,31.12503,0.6135792,0.6135792,0,-1,0,0.6135792,213.3068,0,0,0,1.308806,0.6458728,0.6135792,0,0,2.263909,2.516171,0.6629331,0,0.6629331,4.481193,74.6864,0.1505999,0.6749371,1.047045,0,3.824977
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.448562,64.29892,34.15157,0.03009126,0.03009126,0,-1,0,0.03009126,4813.896,0,0,0,1.448562,0.03167501,0.03009126,0,0,1.600976,3.112811,1.416887,0,1.416887,5.82537,97.08931,0.1493829,0.03310039,1.15885,0,4.561373
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.463043,68.09092,36.80973,0.3883257,0.3883257,0,-1,0,0.3883257,376.7566,0.8701902,0,0,1.463043,0.4087639,0.3883257,0,0,0.1840885,4.388009,0.1840885,0,0.1840885,6.000012,100,0.1492262,0.4271583,1.170434,0,5.851052
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.39813,69.56544,39.35232,0.1989984,0.1989984,0,-1,0,0.1989984,702.5836,1.188658,0,0,1.39813,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0.2188983,1.118504,0,5.951819
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.446709,73.04741,40.97755,0.7156128,0.7156128,0,-1,0,0.7156128,202.1636,0.6934319,0,0,1.446709,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0.7871741,1.157367,0,6.000398
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9268411,60.46647,41.68544,0.782468,0.782468,0,-1,0,0.782468,118.451,0.1031906,0,0,0.9268411,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0.8607148,0.7414728,0,5.48053
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7018107,56.19127,42.37887,0.5927422,0.5927422,0,-1,0,0.5927422,118.4007,0.07787148,0,0,0.7018107,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0.6520164,0.5614485,0,5.255499
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1851111,45.19774,41.80823,0.0005042672,0.0005042672,0,-1,0,0.0005042672,36708.94,0.1845803,0,0,0.1851111,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0.0005546939,0.1480889,0,4.7388
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05297906,40.80142,39.85795,0,0,0,-1,0,0,0,0.05297906,0,0,0.05297906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1492262,0,0.04238325,0,4.606668
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.886,37.886,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1492262,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.08018,36.08018,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1492262,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,34.27437,34.27437,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1492262,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,32.36021,32.36021,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1492262,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.85777,30.85777,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1492262,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,29.65871,29.65871,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1492262,0.1222925,0,0,3.200506
