Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6700938,56.08489,42.90617,1.012549,1.012549,0,-1,0,1.012549,66.17889,0,0,0,0.6700938,1.065841,1.012549,0,0,2.947345,1.901078,0,0.3957474,-0.3957474,2.786761,46.44592,0.1247697,1.113804,0.536075,0,2.571172
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9011761,63.08406,44.48806,0,0,0,-1,0,0,0,0,0,0,0.9011761,0,0,0,0,3.387064,1.505331,0.9011761,0,0.9011761,3.641691,60.69473,0.1243067,0,0.7209409,0,2.406507
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6916583,59.01443,45.13815,0.6107113,0.6107113,0,-1,0,0.6107113,113.2545,0,0,0,0.6916583,0.642854,0.6107113,0,0,2.485888,2.31639,0.04880428,0,0.04880428,3.687991,61.4664,0.1242817,0.6717824,0.5533266,0,3.008048
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3446577,52.36412,45.75213,0.651413,0.651413,0,-1,0,0.651413,52.90925,0,1.110223E-16,0,0.3446577,0.6856979,0.651413,0,0,2.437084,2.360313,0,0.3410402,-0.3410402,3.328503,55.47494,0.1242817,0.7165543,0.2757262,0,2.704971
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.210329,49.08728,45.13815,0.8617043,0.8617043,0,-1,0,0.8617043,24.40849,0,1.110223E-16,0,0.210329,0.9070572,0.8617043,0,0,2.816017,2.019273,0,0.6967282,-0.6967282,2.594087,43.2347,0.1242817,0.9478748,0.1682632,0,2.229602
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09181066,44.95304,43.27455,0.9554797,0.9554797,0,-1,0,0.9554797,9.608854,0,2.220446E-16,0,0.09181066,1.005768,0.9554797,0,0,3.59016,1.322545,0,0.9139575,-0.9139575,1.630691,27.17813,0.1242817,1.051028,0.07344852,0,1.414356
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,41.40373,41.40373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605668,0.4085875,0,0,0,1.630691,27.17813,0.1242817,0,0,0,0.4085875
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,39.5329,39.5329,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0.01603078,0,0.3867836,0.3674444,0,0,4.605668,0.4085875,0,0.3867836,-0.3867836,1.222986,20.38305,0.1242817,0.4041889,0,0,0.4085875
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,37.68375,37.68375,0.5141379,0.02071366,0,-1,0,0.02071366,0,0,0.4934242,0.544838,0,0.02180385,0.02071366,0,0,5.035428,0.02180385,0,0.02180385,-0.02180385,1.200002,20,0.1242817,0.5655516,0,0,0.02180385
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,35.75514,35.75514,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.18769,34.18769,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.99585,32.99585,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,31.73178,31.73178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,30.53272,30.53272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,29.62259,29.62259,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.68357,28.68357,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.89623,27.89623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.2028,27.2028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242817,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1200497,28.45625,26.47325,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.92613,0,0,0,0.1200497,0,0,1.065693,1.012409,5.059654,0,1.132458,0,1.132458,2.274347,37.9057,0.1251713,0.6977373,0.09603974,1.7,0.1200497
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2724986,32.50784,27.89623,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,144.5224,0,0,0,0.2724986,0,0,1.452632,1.38,3.927196,1.019212,1.652499,0,1.652499,3.842045,64.03395,0.125831,0.2074062,0.2179989,1.7,1.291711
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.806388,46.23454,31.37062,0.2085097,0.2085097,0,-1,0,0.2085097,386.7388,0,0,0,0.806388,0.2194839,0.2085097,0,0,2.274698,2.506461,0.586904,0,0.586904,4.39883,73.3137,0.1255311,0.2293607,0.6451104,0,3.312849
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9400086,53.07965,34.96058,0.5136897,0.5136897,0,-1,0,0.5136897,182.9915,0,0,0,0.9400086,0.540726,0.5136897,0,0,1.687793,3.034675,0.3992826,0,0.3992826,4.777623,79.62689,0.1253279,0.5650586,0.7520068,0,3.974684
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.203561,62.84678,38.05214,0.2155554,0.2155554,0,-1,0,0.2155554,558.3537,0,0,0,1.203561,0.2269004,0.2155554,0,0,1.288511,3.394029,0.976661,0,0.976661,5.704165,95.06923,0.1248337,0.2371109,0.9628491,0,4.59759
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.237194,66.91998,40.68863,0.3324355,0.3324355,0,-1,0,0.3324355,372.1606,0.575412,0,0,1.237194,0.3499321,0.3324355,0,0,0.3118498,4.273024,0.3118498,0,0.3118498,6.000012,100,0.1246767,0.365679,0.9897551,0,5.510218
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.262913,70.66113,43.15176,0,0,0,-1,0,0,0,1.262913,0,0,1.262913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246767,0,1.01033,0,5.816602
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.212753,71.26772,44.73365,0.5308849,0.5308849,0,-1,0,0.5308849,228.4398,0.6539264,0,0,1.212753,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1246767,0.5839735,0.9702021,0,5.766442
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9736272,65.87364,45.38374,0.1035612,0.1035612,0,-1,0,0.1035612,940.1462,0.8646153,0,0,0.9736272,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1246767,0.1139174,0.7789017,0,5.527316
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6980631,60.06002,45.95438,0.9924552,0.9924552,0,-1,0,0.9924552,70.337,0,2.220446E-16,0,0.6980631,1.04469,0.9924552,0,0,0,4.553689,0,0.3466265,-0.3466265,5.634635,93.91041,0.1246767,1.091701,0.5584505,0,5.251752
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4307375,53.72194,45.38374,0.5018173,0.5018173,0,-1,0,0.5018173,85.83552,0,0,0,0.4307375,0.5282287,0.5018173,0,0,0.3851405,4.207062,0,0.09749123,-0.09749123,5.531871,92.19766,0.1246767,0.551999,0.34459,0,4.6378
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09390425,45.23275,43.51292,0.5786557,0.5786557,0,-1,0,0.5786557,16.228,0,0,0,0.09390425,0.6091112,0.5786557,0,0,0.4934641,4.109571,0,0.515207,-0.515207,4.988795,83.14642,0.1246767,0.6365212,0.0751234,0,4.203475
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,41.64932,41.64932,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.065916,3.594364,0,1.203979,-1.203979,3.71969,61.9947,0.1246767,1.258158,0,0,3.594364
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.403671,2.390385,0,0,0,3.71969,61.9947,0.1246767,0,0,0,2.390385
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.92934,37.92934,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.403671,2.390385,0,1.018422,-1.018422,2.646179,44.10289,0.1246767,1.064251,0,0,2.390385
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.0224,36.0224,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.53525,1.371964,0,0.06407652,-0.06407652,2.578636,42.97718,0.1246767,0.06695997,0,0,1.371964
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,34.43328,34.43328,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.606447,1.307887,0,0.1509793,-0.1509793,2.41949,40.32476,0.1246767,0.1577734,0,0,1.307887
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,33.23422,33.23422,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.774201,1.156908,0,0.08959783,-0.08959783,2.325046,38.75068,0.1246767,0.09362973,0,0,1.156908
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.97737,31.97737,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.873755,1.06731,0,0.1225889,-0.1225889,2.195826,36.59702,0.1246767,0.1281054,0,0,1.06731
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.77831,30.77831,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.009964,0.9447209,0,0.09203864,-0.09203864,2.098808,34.98007,0.1246767,0.09618037,0,0,0.9447209
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.86096,29.86096,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.11223,0.8526822,0,0.2917386,-0.2917386,1.791289,29.85476,0.1246767,0.3048668,0,0,0.8526822
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.436384,0.5609437,0,0,0,1.791289,29.85476,0.1246767,0,0,0,0.5609437
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.15627,28.15627,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.436384,0.5609437,0,0.1200823,-0.1200823,1.664711,27.74513,0.1246767,0.125486,0,0,0.5609437
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,27.46284,27.46284,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.569808,0.4408614,0,0.07261859,-0.07261859,1.588164,26.46935,0.1246767,0.07588643,0,0,0.4408614
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1332367,28.94045,26.73329,0.07013367,0.07013367,0,0,0,0.07013367,189.9753,0,0,0,0.1332367,0.07382492,0.07013367,0,0,4.650496,0.3682428,0.05941176,0,0.05941176,1.644527,27.40873,0.1246468,0.07714704,0.1065893,0,0.5014794
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2972691,33.18607,28.1346,1.012401,1.012401,0.425,0,0.172125,1.012401,29.36279,1.110223E-16,0,0,0.2972691,0.6183165,0.5874007,0,0,4.591084,0.4217134,0,0.3210474,-0.3210474,1.306114,21.76852,0.1246468,1.113641,0.2378153,1.7,0.7189825
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7119005,44.61788,31.63066,0.8233266,0.7719382,0,-1,0,0.7719382,92.22247,0,0.05138842,0.6747655,0.7119005,0.8125666,0.7719382,0,0,4.947803,0.100666,0,0.100666,-0.100666,1.200002,20,0.1246468,0.9056593,0.5695204,0,0.8125666
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8718525,51.90271,35.22784,0.3607241,0.3607241,0,-1,0,0.3607241,241.6951,0,0,0.2311445,0.8718525,0.3797095,0.3607241,0,0,5.059654,0,0.4921429,0,0.4921429,1.66689,27.78145,0.1244,0.3967965,0.697482,0,0.8718525
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4974523,47.54487,38.29773,0,0,0,-1,0,0,0,0,0,0,0.4974523,0,0,0,0,4.567512,0.4429286,0.4974523,0,0.4974523,2.138815,35.64684,0.1241515,0,0.3979619,0,0.940381
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.769926,56.05124,40.91255,0.197552,0.197552,0,-1,0,0.197552,389.7335,0,0,0,0.769926,0.2079494,0.197552,0,0,4.070059,0.8906357,0.5619766,0,0.5619766,2.671953,44.53246,0.1238719,0.2173072,0.6159408,0,1.660562
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5860111,54.81744,43.39013,0.9152452,0.9152452,0,-1,0,0.9152452,64.02777,0,0,0,0.5860111,0.963416,0.9152452,0,0,3.508083,1.396415,0,0.3774049,-0.3774049,2.274133,37.90214,0.1238719,1.00677,0.4688089,0,1.982426
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3199672,51.06519,44.97924,0,0,0,-1,0,0,0,0,0,0,0.3199672,0,0,0,0,3.927421,1.01901,0.3199672,0,0.3199672,2.577681,42.96126,0.1237133,0,0.2559738,0,1.338977
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2489472,50.2973,45.58599,0.5429837,0.5429837,0,-1,0,0.5429837,45.84801,0,1.110223E-16,0,0.2489472,0.5715618,0.5429837,0,0,3.607454,1.30698,0,0.3226146,-0.3226146,2.237615,37.29351,0.1237133,0.5972821,0.1991578,0,1.555928
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1914102,49.81089,46.19997,0,0,0,-1,0,0,0,0,0,0,0.1914102,0,0,0,0,3.965915,0.9843656,0.1914102,0,0.1914102,2.419203,40.31996,0.1236186,0,0.1531281,0,1.175776
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06031387,46.70108,45.58599,0.5775134,0.5775134,0,-1,0,0.5775134,10.44372,0,0,0,0.06031387,0.6079088,0.5775134,0,0,3.774505,1.156635,0,0.547595,-0.547595,1.841987,30.69972,0.1236186,0.6352648,0.0482511,0,1.216949
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04913882,44.61158,43.71517,0,0,0,-1,0,0,0,0,0,0,0.04913882,0,0,0,0,4.382944,0.6090398,0.04913882,0,0.04913882,1.888604,31.47667,0.1235943,0,0.03931106,0,0.6581786
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,41.88769,41.88769,0.787649,0.6206015,0,-1,0,0.6206015,0,0,0.1670475,0.2458124,0,0.6532648,0.6206015,0,0,4.333805,0.6532648,0,0.6532648,-0.6532648,1.200002,20,0.1235943,0.866414,0,0,0.6532648
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.00241,40.00241,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,38.17493,38.17493,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,34.67887,34.67887,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,33.47981,33.47981,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.22296,32.22296,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.0239,31.0239,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.10655,30.10655,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.17475,29.17475,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235943,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,28.40186,28.40186,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124283,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.70843,27.70843,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1251763,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3055055,32.11518,26.95721,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,65.30287,0,0,0,0.3055055,0,0,1.232171,1.170563,2.385108,2.407092,1.476068,0,1.476068,5.137622,85.62686,0.1259706,0.5146115,0.2444045,1.7,2.712598
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7309006,41.44938,28.38019,0.2730345,0.2730345,0,0,0,0.2730345,267.6954,0,0,0,0.7309006,0.2874047,0.2730345,0,0,0.9090391,3.735554,0.4434959,0,0.4434959,5.558359,92.63913,0.1257513,0.3003379,0.5847205,0,4.466455
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.018898,51.28418,31.87625,0.6179077,0.6179077,0,-1,0,0.6179077,164.8948,0,0,0,1.018898,0.6504292,0.6179077,0,0,0.4655432,4.1347,0.3684688,0,0.3684688,5.907919,98.46512,0.1255697,0.6796985,0.8151184,0,5.153598
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.126508,57.87743,35.45176,0.6649783,0.6649783,0,-1,0,0.6649783,169.4053,0.3294567,0,0,1.126508,0.6999772,0.6649783,0,0,0.09707439,4.466322,0.09707439,0,0.09707439,6.000012,100,0.1255219,0.7314761,0.9012066,0,5.59283
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.305169,66.03469,38.53609,0.2922839,0.2922839,0,-1,0,0.2922839,446.5415,0.9975014,0,0,1.305169,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1255219,0.3215123,1.044135,0,5.858858
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.30387,69.24796,41.13647,0.6585307,0.6585307,0,-1,0,0.6585307,197.9968,0.6106794,0,0,1.30387,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1255219,0.7243838,1.043096,0,5.857559
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.309253,72.50686,43.5996,1.065833,1.065833,0,-1,0,1.065833,122.8385,0.187324,0,0,1.309253,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1255219,1.172416,1.047403,0,5.862942
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.281006,73.71995,45.18149,1.243136,1.243136,0,-1,0,1.243136,103.0463,0,0,0,1.281006,1.308564,1.243136,0,0,0,4.553689,0,0.0275582,-0.0275582,5.970963,99.51585,0.1255219,1.36745,1.024805,0,5.834695
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.166233,71.31294,45.78825,0.1673711,0.1673711,0,-1,0,0.1673711,696.7949,0.9594327,0,0,1.166233,0.1761801,0.1673711,0,0,0.03062022,4.526131,0.03062022,0,0.03062022,6.000012,100,0.1255069,0.1841082,0.9329864,0,5.692364
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8383694,63.73834,46.35888,0.9493295,0.9493295,0,-1,0,0.9493295,88.31174,0,0,0,0.8383694,0.9992942,0.9493295,0,0,0,4.553689,0,0.1609248,-0.1609248,5.830382,97.17284,0.1255069,1.044262,0.6706955,0,5.392058
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4350398,54.23882,45.78825,0.3908437,0.3908437,0,-1,0,0.3908437,111.3079,0,0,0,0.4350398,0.4114144,0.3908437,0,0,0.1788053,4.392764,0.0236254,0,0.0236254,5.852796,97.54639,0.1254953,0.4299281,0.3480318,0,4.827804
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1180607,46.09893,43.92464,0.3873182,0.3873182,0,-1,0,0.3873182,30.48159,0,1.110223E-16,0,0.1180607,0.4077034,0.3873182,0,0,0.1551799,4.414027,0,0.2896426,-0.2896426,5.547485,92.4579,0.1254953,0.42605,0.0944486,0,4.532088
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,42.08994,42.08994,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.477005,4.124384,0,0.869554,-0.869554,4.630895,77.18143,0.1254953,0.9086839,0,0,4.124384
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,40.20467,40.20467,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.443176,3.25483,0,0.5318877,-0.5318877,4.070236,67.83713,0.1254953,0.5558227,0,0,3.25483
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,38.37718,38.37718,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.034163,2.722943,0,1.071398,-1.071398,2.940883,49.01463,0.1254953,1.119611,0,0,2.722943
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,36.46302,36.46302,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.224605,1.651545,0,0.1588097,-0.1588097,2.773483,46.22463,0.1254953,0.1659562,0,0,1.651545
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.40106,1.492735,0,0,0,2.773483,46.22463,0.1254953,0,0,0,1.492735
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,33.70373,33.70373,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.40106,1.492735,0,0.07089178,-0.07089178,2.698757,44.97919,0.1254953,0.07408191,0,0,1.492735
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,32.44688,32.44688,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.479829,1.421843,0,0.31054,-0.31054,2.371419,39.52357,0.1254953,0.3245142,0,0,1.421843
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.26227,31.26227,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.824873,1.111303,0,0.2202018,-0.2202018,2.139306,35.65503,0.1254953,0.2301108,0,0,1.111303
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,30.35214,30.35214,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.069541,0.8911016,0,0.1631762,-0.1631762,1.967303,32.78832,0.1254953,0.1705192,0,0,0.8911016
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,29.41312,29.41312,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.250848,0.7279254,0,0.1124798,-0.1124798,1.848739,30.81226,0.1254953,0.1175414,0,0,0.7279254
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,28.62578,28.62578,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.375826,0.6154456,0,0.125822,-0.125822,1.716111,28.60179,0.1254953,0.131484,0,0,0.6154456
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.93235,27.93235,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.515628,0.4896236,0,0.02903298,-0.02903298,1.685508,28.09174,0.1254953,0.03033946,0,0,0.4896236
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.259297,31.56618,27.2028,0.07156919,0.07156919,0,0,0,0.07156919,362.3026,0,0,0,0.259297,0.07533599,0.07156919,0,0,4.547887,0.4605906,0.183961,0,0.183961,1.860028,31.00041,0.1254049,0.07872611,0.2074376,0,0.7198876
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5954857,39.0966,28.60411,0.3758648,0.3758648,0,0,0,0.3758648,158.4308,0,0,0,0.5954857,0.3956471,0.3758648,0,0,4.363926,0.6261555,0.1998385,0,0.1998385,2.049612,34.16013,0.1253068,0.4134513,0.4763885,0,1.221641
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9506853,50.08896,32.12184,0,0,0,-1,0,0,0,0,0,0,0.9506853,0,0,0,0,4.164087,0.8060102,0.9506853,0,0.9506853,2.951511,49.19175,0.1248426,0,0.7605482,0,1.756696
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.326735,63.0727,35.69735,0.8244563,0.8244563,0,-1,0,0.8244563,160.9224,0,0,0,1.326735,0.8678488,0.8244563,0,0,3.213402,1.661627,0.4588865,0,0.4588865,3.386849,56.44737,0.1246197,0.906902,1.061388,0,2.988362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.315687,66.59001,38.76001,0,0,0,-1,0,0,0,0,0,0,1.315687,0,0,0,0,2.754516,2.074625,1.315687,0,1.315687,4.63502,77.25018,0.1239851,0,1.05255,0,3.390312
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.203565,66.86953,41.36039,0.5729557,0.5729557,0,-1,0,0.5729557,210.0624,0,0,0,1.203565,0.6031113,0.5729557,0,0,1.438828,3.258744,0.6004535,0,0.6004535,5.20466,86.74416,0.1236976,0.6302512,0.9628518,0,4.462308
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.395106,75.23528,43.80185,1.135421,1.135421,0,-1,0,1.135421,122.8712,0,0,0,1.395106,1.19518,1.135421,0,0,0.8383748,3.799152,0.1999254,0,0.1999254,5.394326,89.90525,0.1236022,1.248963,1.116085,0,5.194257
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.171413,70.95477,45.38374,0.7894422,0.7894422,0,-1,0,0.7894422,148.3849,0,0,0,1.171413,0.8309918,0.7894422,0,0,0.6384494,3.979084,0.3404215,0,0.3404215,5.717278,95.28777,0.12344,0.8683864,0.9371306,0,5.150498
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8825703,64.37562,45.99772,0.6418431,0.6418431,0,-1,0,0.6418431,137.5056,0,0,0,0.8825703,0.6756243,0.6418431,0,0,0.2980279,4.285464,0.206946,0,0.206946,5.913604,98.55987,0.1233417,0.7060274,0.7060562,0,5.168034
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6363378,59.3576,46.56113,0.4404876,0.4404876,0,-1,0,0.4404876,144.4621,0.08158468,0,0,0.6363378,0.4636711,0.4404876,0,0,0.09108192,4.471715,0.09108192,0,0.09108192,6.000012,100,0.1232984,0.4845363,0.5090702,0,5.108053
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4246818,54.20171,45.95438,0.9495147,0.9495147,0,-1,0,0.9495147,44.7262,0,1.110223E-16,0,0.4246818,0.9994891,0.9495147,0,0,0,4.553689,0,0.5748073,-0.5748073,5.394112,89.90169,0.1232984,1.044466,0.3397455,0,4.978371
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06654974,45.34663,44.1269,1.211103,1.211103,0,-1,0,1.211103,5.49497,0,2.220446E-16,0,0.06654974,1.274845,1.211103,0,0,0.6386747,3.978882,0,1.208295,-1.208295,4.120457,68.67414,0.1232984,1.332213,0.05323979,0,4.045432
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,42.25607,42.25607,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.981225,2.770586,0,0.5731699,-0.5731699,3.516283,58.60459,0.1232984,0.5989625,0,0,2.770586
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,40.40692,40.40692,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.618081,2.197416,0,0.1035442,-0.1035442,3.407137,56.78551,0.1232984,0.1082037,0,0,2.197416
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,38.57943,38.57943,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.73313,2.093872,0,0.003397432,-0.003397432,3.403556,56.72582,0.1232984,0.003550317,0,0,2.093872
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,36.67249,36.67249,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.736905,2.090475,0,0.06735344,-0.06735344,3.332559,55.54255,0.1232984,0.07038435,0,0,2.090475
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.10505,35.10505,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.811742,2.023121,0,0.1397435,-0.1397435,3.185257,53.08751,0.1232984,0.1460319,0,0,2.023121
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.92765,33.92765,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.967012,1.883378,0,0.1267108,-0.1267108,3.051692,50.86143,0.1232984,0.1324127,0,0,1.883378
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,32.66358,32.66358,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.107802,1.756667,0,0.01090645,-0.01090645,3.040195,50.66982,0.1232984,0.01139724,0,0,1.756667
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.11992,1.745761,0,0,0,3.040195,50.66982,0.1232984,0,0,0,1.745761
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,30.55439,30.55439,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.11992,1.745761,0,0.2363605,-0.2363605,2.79105,46.5174,0.1232984,0.2469967,0,0,1.745761
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,29.62259,29.62259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382543,1.5094,0,0,0,2.79105,46.5174,0.1232984,0,0,0,1.5094
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.8497,28.8497,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.382543,1.5094,0,0.2839073,-0.2839073,2.491785,41.52967,0.1232984,0.2966831,0,0,1.5094
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.15627,28.15627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697996,1.225493,0,0,0,2.491785,41.52967,0.1232984,0,0,0,1.225493
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2548234,31.71875,27.42672,0.3276485,0.3276485,0,0,0,0.3276485,77.77339,0,0,0,0.2548234,0.3448932,0.3276485,0,0,3.697996,1.225493,0,0.09006981,-0.09006981,2.396843,39.94731,0.1232984,0.3604134,0.2038587,0,1.480316
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5844384,39.10472,28.80636,0.4417276,0.4417276,0,0,0,0.4417276,132.3074,0,0,0,0.5844384,0.4649764,0.4417276,0,0,3.798073,1.135423,0.119462,0,0.119462,2.510175,41.83616,0.1232418,0.4859003,0.4675507,0,1.719861
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.057761,52.65562,32.32409,0.9847158,0.9847158,0,-1,0,0.9847158,107.4179,0,0,0,1.057761,1.036543,0.9847158,0,0,3.678611,1.242939,0.02121843,0,0.02121843,2.530304,42.17165,0.1232317,1.083187,0.8462091,0,2.3007
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.153453,59.06265,35.91405,1.237082,1.237082,0,-1,0,1.237082,93.23982,0,0,0,1.153453,1.302192,1.237082,0,0,3.657393,1.262035,0,0.1487385,-0.1487385,2.37352,39.55859,0.1232317,1.360791,0.9227628,0,2.415489
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.174085,63.23752,38.98394,1.278457,1.278457,0,-1,0,1.278457,91.83614,0,0,0.1255943,1.174085,1.345744,1.278457,0,0,3.822658,1.113297,0,0.1716585,-0.1716585,2.192576,36.54286,0.1232317,1.406302,0.9392684,0,2.287382
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.33514,70.64102,41.56264,1.108071,1.108071,0,-1,0,1.108071,120.4922,0,0,0.07064568,1.33514,1.166391,1.108071,0,0,4.01339,0.9416382,0.1687488,0,0.1687488,2.352665,39.21101,0.1231517,1.218879,1.068112,0,2.276778
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.39165,75.39789,44.0041,0,0,0,-1,0,0,0,0,0,0,1.39165,0,0,0,0,3.844641,1.093512,1.39165,0,1.39165,3.6729,61.21489,0.1224964,0,1.11332,0,2.485162
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.165339,70.99596,45.54988,0.2571971,0.2571971,0,-1,0,0.2571971,453.0919,0,0,0,1.165339,0.2707338,0.2571971,0,0,2.452991,2.345997,0.8946055,0,0.8946055,4.521598,75.35981,0.1220787,0.2829168,0.9322714,0,3.511336
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.042385,68.51129,46.15663,0,0,0,-1,0,0,0,0,0,0,1.042385,0,0,0,0,1.558385,3.151142,1.042385,0,1.042385,5.510491,91.84133,0.1215957,0,0.8339078,0,4.193527
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8053646,63.38072,46.72727,0.2320669,0.2320669,0,-1,0,0.2320669,347.0398,0.045083,0,0,0.8053646,0.244281,0.2320669,0,0,0.5160006,4.089288,0.5160006,0,0.5160006,6.000012,100,0.121358,0.2552736,0.6442917,0,4.894653
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3893481,53.64649,46.11329,0.2543316,0.2543316,0,-1,0,0.2543316,153.0868,0.1216306,0,0,0.3893481,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.121358,0.2797648,0.3114785,0,4.943037
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06824821,45.5382,44.28581,0.5978205,0.5978205,0,-1,0,0.5978205,11.41617,0,0,0,0.06824821,0.6292847,0.5978205,0,0,0,4.553689,0,0.5610365,-0.5610365,5.408628,90.14362,0.121358,0.6576025,0.05459857,0,4.621937
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,42.45832,42.45832,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6233739,3.992652,0,0.09178612,-0.09178612,5.311877,88.5311,0.121358,0.09591649,0,0,3.992652
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,40.5875,40.5875,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7253584,3.900866,0,1.371218,-1.371218,3.866485,64.44129,0.121358,1.432923,0,0,3.900866
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,38.76001,38.76001,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.248935,2.529648,0,0.05157986,-0.05157986,3.812115,63.53513,0.121358,0.05390096,0,0,2.529648
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.85307,36.85307,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.306246,2.478068,0,0.1677824,-0.1677824,3.635257,60.5875,0.121358,0.1753326,0,0,2.478068
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,35.28563,35.28563,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.49267,2.310286,0,0.1203696,-0.1203696,3.508377,58.47283,0.121358,0.1257863,0,0,2.310286
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.10823,34.10823,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.626414,2.189916,0,0.1614212,-0.1614212,3.338224,55.63695,0.121358,0.1686852,0,0,2.189916
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805771,2.028495,0,0,0,3.338224,55.63695,0.121358,0,0,0,2.028495
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,31.63066,31.63066,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.805771,2.028495,0,0.01297936,-0.01297936,3.324542,55.40893,0.121358,0.01356343,0,0,2.028495
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.73497,30.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820193,2.015516,0,0,0,3.324542,55.40893,0.121358,0,0,0,2.015516
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.80317,29.80317,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.820193,2.015516,0,0.1645137,-0.1645137,3.151129,52.51872,0.121358,0.1719168,0,0,2.015516
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.03028,29.03028,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.002986,1.851002,0,0.1517307,-0.1517307,2.991191,49.85309,0.121358,0.1585586,0,0,1.851002
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.33685,28.33685,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.171576,1.699271,0,0.1013303,-0.1013303,2.88438,48.0729,0.121358,0.1058901,0,0,1.699271
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2906771,32.52712,27.6073,0.063587,0.063587,0,0,0,0.063587,457.1328,0,0,0,0.2906771,0.06693369,0.063587,0,0,3.284165,1.597941,0.2237434,0,0.2237434,3.096642,51.61059,0.1212552,0.0699457,0.2325417,0,1.888618
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7440348,42.36814,28.98694,0.9394899,0.9394899,0,0,0,0.9394899,79.19562,0,0,0,0.7440348,0.9889367,0.9394899,0,0,3.060421,1.79931,0,0.2449019,-0.2449019,2.838492,47.30811,0.1212552,1.033439,0.5952278,0,2.543344
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.092488,53.66694,32.52634,0.1225155,0.1225155,0,-1,0,0.1225155,891.7144,0,0,0,1.092488,0.1289637,0.1225155,0,0,3.332535,1.554408,0.9635247,0,0.9635247,3.752572,62.54274,0.1208146,0.1347671,0.8739907,0,2.646896
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.27837,62.34576,36.10186,0.9156744,0.9156744,0,-1,0,0.9156744,139.6097,0,0,0,1.27837,0.9638678,0.9156744,0,0,2.36901,2.42158,0.3145026,0,0.3145026,4.050935,67.51546,0.1206714,1.007242,1.022696,0,3.699951
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.36725,68.47939,39.16452,0.4522031,0.4522031,0,-1,0,0.4522031,302.353,0,0,0,1.36725,0.4760033,0.4522031,0,0,2.054507,2.704633,0.8912464,0,0.8912464,4.896446,81.60727,0.1202676,0.4974234,1.0938,0,4.071882
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.332023,70.76566,41.72878,1.095366,1.095366,0,-1,0,1.095366,121.6052,0,0,0,1.332023,1.153017,1.095366,0,0,1.163261,3.506754,0.1790057,0,0.1790057,5.066266,84.43759,0.1201869,1.204903,1.065618,0,4.838777
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.46397,77.78986,44.16301,0.7087846,0.7087846,0,-1,0,0.7087846,206.5465,0,0,0,1.46397,0.7460891,0.7087846,0,0,0.984255,3.667859,0.7178808,0,0.7178808,5.747307,95.78826,0.119864,0.7796631,1.171176,0,5.131829
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.141112,70.54378,45.70879,0.8443977,0.8443977,0,-1,0,0.8443977,135.1392,0,0,0,1.141112,0.8888397,0.8443977,0,0,0.2663742,4.313952,0.2522723,0,0.2522723,5.986634,99.77703,0.119751,0.9288375,0.9128896,0,5.455064
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.012338,67.94476,46.32277,1.667518,1.38,0,-1,0,1.38,73.35785,2.220446E-16,0.2875183,0.4542701,1.012338,1.452632,1.38,0,0,0.01410196,4.540997,0,0.4402933,-0.4402933,5.522524,92.04188,0.119751,1.83427,0.8098706,0,5.553336
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6193025,59.29895,46.85007,0.3897103,0.3897103,0,-1,0,0.3897103,158.9135,0,0,0,0.6193025,0.4102214,0.3897103,0,0,0.5033168,4.100704,0.2090811,0,0.2090811,5.720876,95.34773,0.1196574,0.4286813,0.4954419,0,4.720006
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3526788,53.07736,46.27943,0.7385287,0.7385287,0,-1,0,0.7385287,47.75425,0,1.110223E-16,0,0.3526788,0.7773986,0.7385287,0,0,0.2942357,4.288877,0,0.4247198,-0.4247198,5.273181,87.88618,0.1196574,0.8123815,0.2821431,0,4.641556
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05822461,45.52028,44.45194,0,0,0,-1,0,0,0,0,0,0,0.05822461,0,0,0,0,0.7661465,3.864157,0.05822461,0,0.05822461,5.328418,88.80679,0.1196314,0,0.04657969,0,3.922382
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,42.62446,42.62446,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.7079219,3.916559,0,0.6902292,-0.6902292,4.600853,76.68073,0.1196314,0.7212895,0,0,3.916559
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474843,3.22633,0,0,0,4.600853,76.68073,0.1196314,0,0,0,3.22633
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.92615,38.92615,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.474843,3.22633,0,0.4477394,-0.4477394,4.128894,68.81477,0.1196314,0.4678877,0,0,3.22633
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.01199,37.01199,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.972331,2.778591,0,0.2657086,-0.2657086,3.848813,64.14675,0.1196314,0.2776655,0,0,2.778591
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,35.45176,35.45176,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.267563,2.512882,0,0.03277095,-0.03277095,3.814269,63.57102,0.1196314,0.03424565,0,0,2.512882
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,34.28882,34.28882,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.303975,2.480111,0,0.2635362,-0.2635362,3.536478,58.94117,0.1196314,0.2753953,0,0,2.480111
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.03197,33.03197,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.596793,2.216575,0,0.09912091,-0.09912091,3.431995,57.1998,0.1196314,0.1035813,0,0,2.216575
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.81124,31.81124,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.706928,2.117454,0,0.2054816,-0.2054816,3.215398,53.58986,0.1196314,0.2147283,0,0,2.117454
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.90111,30.90111,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.935241,1.911972,0,0.09534571,-0.09534571,3.114895,51.91481,0.1196314,0.09963627,0,0,1.911972
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.96208,29.96208,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.04118,1.816627,0,0.2610318,-0.2610318,2.839743,47.32896,0.1196314,0.2727782,0,0,1.816627
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.19642,29.19642,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.331216,1.555595,0,0.1175268,-0.1175268,2.715859,45.26423,0.1196314,0.1228155,0,0,1.555595
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,28.50299,28.50299,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.461801,1.438068,0,0.1435034,-0.1435034,2.564593,42.74314,0.1196314,0.1499611,0,0,1.438068
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.347086,33.68945,27.77344,0.7447312,0.7447312,0,0,0,0.7447312,46.60553,0,1.110223E-16,0,0.347086,0.7839276,0.7447312,0,0,3.621249,1.294565,0,0.4368417,-0.4368417,2.104122,35.06863,0.1196314,0.8192044,0.2776688,0,1.641651
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8458544,44.60436,29.17475,0,0,0,0,0,0,0,0,0,0,0.8458544,0,0,0,0,4.106629,0.857723,0.8458544,0,0.8458544,2.90657,48.44273,0.1192547,0,0.6766835,0,1.703577
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.187266,56.02591,32.68525,0.8051041,0.8051041,0,-1,0,0.8051041,147.4673,0,0,0,1.187266,0.847478,0.8051041,0,0,3.260774,1.618992,0.3397876,0,0.3397876,3.22892,53.81524,0.119104,0.8856146,0.9498125,0,2.806257
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.312768,63.43918,36.28244,0.3443018,0.3443018,0,-1,0,0.3443018,381.2842,0,0,0,1.312768,0.3624229,0.3443018,0,0,2.920987,1.924801,0.9503455,0,0.9503455,4.130497,68.84148,0.1186847,0.3787319,1.050215,0,3.237569
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.433604,70.5558,39.35232,1.053051,1.053051,0,-1,0,1.053051,136.1382,0,0,0,1.433604,1.108475,1.053051,0,0,1.970641,2.780112,0.3251298,0,0.3251298,4.438942,73.98223,0.1185419,1.158356,1.146883,0,4.213716
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.461761,74.68866,41.88769,0.9647262,0.9647262,0,-1,0,0.9647262,151.5209,0,0,0,1.461761,1.015501,0.9647262,0,0,1.645512,3.072728,0.4462602,0,0.4462602,4.862302,81.03821,0.1183464,1.061199,1.169409,0,4.53449
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.320834,73.76466,44.32915,0.6836151,0.6836151,0,-1,0,0.6836151,193.2131,0,0,0,1.320834,0.7195948,0.6836151,0,0,1.199251,3.474363,0.6012391,0,0.6012391,5.432688,90.54462,0.1180841,0.7519765,1.056667,0,4.795197
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.303426,75.2448,45.87492,0.1309419,0.1309419,0,-1,0,0.1309419,995.4237,0.5675804,0,0,1.303426,0.1378335,0.1309419,0,0,0.5980123,4.015478,0.5980123,0,0.5980123,6.000012,100,0.1178244,0.144036,1.042741,0,5.318904
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.205669,73.19394,46.43834,0.5178006,0.5178006,0,-1,0,0.5178006,232.8443,0.6606158,0,0,1.205669,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1178244,0.5695806,0.9645352,0,5.759358
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8175389,63.98613,47.00898,1.024658,1.024658,0,-1,0,1.024658,79.7865,2.220446E-16,0,0,0.8175389,1.078588,1.024658,0,0,0,4.553689,0,0.2610486,-0.2610486,5.724843,95.41385,0.1178244,1.127124,0.6540311,0,5.371228
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4974319,56.1923,46.40222,0.7656154,0.7656154,0,-1,0,0.7656154,64.97151,0,0,0,0.4974319,0.8059109,0.7656154,0,0,0.290054,4.29264,0,0.308479,-0.308479,5.399677,89.99444,0.1178244,0.842177,0.3979456,0,4.790072
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1024613,46.50275,44.61086,0.8586619,0.8586619,0,-1,0,0.8586619,11.93268,0,1.110223E-16,0,0.1024613,0.9038546,0.8586619,0,0,0.6328085,3.984161,0,0.8013933,-0.8013933,4.554935,75.91542,0.1178244,0.944528,0.08196907,0,4.086623
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,42.78337,42.78337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523245,3.182768,0,0,0,4.554935,75.91542,0.1178244,0,0,0,3.182768
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,40.93422,40.93422,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.523245,3.182768,0,0.2593859,-0.2593859,4.281518,71.35848,0.1178244,0.2710583,0,0,3.182768
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.811452,2.923382,0,0,0,4.281518,71.35848,0.1178244,0,0,0,2.923382
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.811452,2.923382,0,0,0,4.281518,71.35848,0.1178244,0,0,0,2.923382
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,35.63234,35.63234,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.811452,2.923382,0,0.1106239,-0.1106239,4.16491,69.41502,0.1178244,0.115602,0,0,2.923382
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,34.45495,34.45495,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.934368,2.812758,0,0.1218939,-0.1218939,4.036422,67.27357,0.1178244,0.1273791,0,0,2.812758
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.21255,33.21255,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.069805,2.690864,0,0.06611587,-0.06611587,3.96673,66.11204,0.1178244,0.06909108,0,0,2.690864
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.99904,31.99904,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.143267,2.624748,0,0.1519843,-0.1519843,3.806525,63.44195,0.1178244,0.1588236,0,0,2.624748
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312139,2.472764,0,0,0,3.806525,63.44195,0.1178244,0,0,0,2.472764
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.14989,30.14989,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.312139,2.472764,0,0.1684894,-0.1684894,3.628921,60.4819,0.1178244,0.1760714,0,0,2.472764
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,29.35533,29.35533,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.499349,2.304275,0,0.07350644,-0.07350644,3.551439,59.19053,0.1178244,0.07681423,0,0,2.304275
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.6619,28.6619,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.581023,2.230768,0,0.04125703,-0.04125703,3.50795,58.46571,0.1178244,0.0431136,0,0,2.230768
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2519415,32.18784,27.93235,0.5731435,0.5731435,0,0,0,0.5731435,43.95784,0,1.110223E-16,0,0.2519415,0.6033089,0.5731435,0,0,2.626864,2.189511,0,0.3513675,-0.3513675,3.137576,52.29283,0.1178244,0.6304578,0.2015532,0,2.441453
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7502109,42.89234,29.35533,0.2974611,0.2974611,0,0,0,0.2974611,252.2048,0,0,0,0.7502109,0.3131169,0.2974611,0,0,3.017272,1.838144,0.437094,0,0.437094,3.55224,59.20388,0.1176353,0.3272071,0.6001687,0,2.588355
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9678889,51.32929,32.8875,0.7321843,0.7321843,0,-1,0,0.7321843,132.192,0,0,0,0.9678889,0.7707203,0.7321843,0,0,2.580178,2.231528,0.1971686,0,0.1971686,3.73929,62.32138,0.1175501,0.8054027,0.7743111,0,3.199417
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.146294,59.56973,36.48469,0.2732639,0.2732639,0,-1,0,0.2732639,419.4825,0,0,0,1.146294,0.2876462,0.2732639,0,0,2.38301,2.40898,0.8586481,0,0.8586481,4.553875,75.89777,0.1171809,0.3005903,0.9170355,0,3.555274
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.333011,68.04644,39.55457,0,0,0,-1,0,0,0,0,0,0,1.333011,0,0,0,0,1.524362,3.181763,1.333011,0,1.333011,5.81848,96.97448,0.1166123,0,1.066408,0,4.514774
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.487659,75.73438,42.08994,0.83898,0.83898,0,-1,0,0.83898,177.3176,0.4131709,0,0,1.487659,0.8831368,0.83898,0,0,0.1913512,4.381473,0.1913512,0,0.1913512,6.000012,100,0.1165311,0.922878,1.190127,0,5.869132
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.393282,76.13696,44.5314,0.8169841,0.8169841,0,-1,0,0.8169841,170.5397,0.5332991,0,0,1.393282,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1165311,0.8986825,1.114626,0,5.946971
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8846197,64.46616,46.03384,0.1693168,0.1693168,0,-1,0,0.1693168,522.4643,0.7063915,0,0,0.8846197,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1165311,0.1862484,0.7076957,0,5.438309
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3798024,53.96878,46.60447,0.1398646,0.1398646,0,-1,0,0.1398646,271.55,0.2325765,0,0,0.3798024,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1165311,0.153851,0.3038419,0,4.933491
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3687782,54.34358,47.17511,0.637359,0.637359,0,-1,0,0.637359,57.86036,0,0,0,0.3687782,0.6709042,0.637359,0,0,0,4.553689,0,0.302126,-0.302126,5.681543,94.6922,0.1165311,0.7010949,0.2950226,0,4.922467
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2217382,50.77056,46.56113,1.122671,1.122671,0,-1,0,1.122671,19.75095,0,0,0,0.2217382,1.181759,1.122671,0,0,0.3356956,4.251563,0,0.9600209,-0.9600209,4.669592,77.82639,0.1165311,1.234938,0.1773906,0,4.473301
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04243026,45.5557,44.77699,0.0217058,0.0217058,0,-1,0,0.0217058,195.4789,0,0,0,0.04243026,0.02284821,0.0217058,0,0,1.402385,3.291542,0.01958205,0,0.01958205,4.688169,78.136,0.1165228,0.02387638,0.0339442,0,3.333972
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,42.98562,42.98562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382803,3.309166,0,0,0,4.688169,78.136,0.1165228,0,0,0,3.309166
