Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,41.12202,41.12202,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.382803,3.309166,0,0.02478783,-0.02478783,4.662041,77.70052,0.1165228,0.02590328,0,0,3.309166
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,39.28731,39.28731,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.410345,3.284378,0,0.9490495,-0.9490495,3.661655,61.02746,0.1165228,0.9917567,0,0,3.284378
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464845,2.335329,0,0,0,3.661655,61.02746,0.1165228,0,0,0,2.335329
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,35.81292,35.81292,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.464845,2.335329,0,0.04527126,-0.04527126,3.613935,60.23212,0.1165228,0.04730846,0,0,2.335329
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,34.6572,34.6572,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.515146,2.290057,0,0.05177855,-0.05177855,3.559355,59.32247,0.1165228,0.05410858,0,0,2.290057
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,33.42202,33.42202,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.572678,2.238279,0,0.0804574,-0.0804574,3.474546,57.90898,0.1165228,0.08407799,0,0,2.238279
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.17962,32.17962,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.662075,2.157821,0,0.1145439,-0.1145439,3.353806,55.89665,0.1165228,0.1196983,0,0,2.157821
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,31.28394,31.28394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.789346,2.043278,0,0,0,3.353806,55.89665,0.1165228,0,0,0,2.043278
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,30.33047,30.33047,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.789346,2.043278,0,0.05250534,-0.05250534,3.29846,54.97423,0.1165228,0.05486809,0,0,2.043278
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,29.55758,29.55758,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.847685,1.990772,0,0.05999875,-0.05999875,3.235216,53.92016,0.1165228,0.06269869,0,0,1.990772
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.87137,28.87137,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.914351,1.930773,0,0.01206981,-0.01206981,3.222493,53.70812,0.1165228,0.01261295,0,0,1.930773
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1022775,29.83798,28.1346,0.4209669,0.4209669,0,0,0,0.4209669,24.29586,0,5.551115E-17,0,0.1022775,0.443123,0.4209669,0,0,2.927762,1.918704,0,0.3408455,-0.3408455,2.863211,47.72009,0.1165228,0.4630636,0.08182203,0,2.020981
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2771901,34.29978,29.55758,0.7252392,0.7252392,0,0,0,0.7252392,38.2205,0,1.110223E-16,0,0.2771901,0.7634097,0.7252392,0,0,3.306479,1.577858,0,0.4862196,-0.4862196,2.35069,39.17809,0.1165228,0.7977631,0.221752,0,1.855048
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5984699,43.98547,33.11143,0.2852194,0.2852194,0,-1,0,0.2852194,209.8279,0,0,0,0.5984699,0.300231,0.2852194,0,0,3.846723,1.091638,0.2982389,0,0.2982389,2.633625,43.89366,0.1163965,0.3137414,0.4787759,0,1.690108
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9028091,54.24641,36.70861,0.7361313,0.7361313,0,-1,0,0.7361313,122.6424,0,0,0,0.9028091,0.774875,0.7361313,0,0,3.548484,1.360053,0.127934,0,0.127934,2.754993,45.91647,0.1163424,0.8097444,0.7222472,0,2.262862
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7858372,55.11096,39.75682,0.3677463,0.3677463,0,-1,0,0.3677463,213.69,0,0,0,0.7858372,0.3871014,0.3677463,0,0,3.42055,1.475194,0.3987358,0,0.3987358,3.133268,52.22102,0.1161742,0.4045209,0.6286697,0,2.261031
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.003693,62.99848,42.29941,0.3549334,0.3549334,0,-1,0,0.3549334,282.7834,0,0,0,1.003693,0.3736141,0.3549334,0,0,3.021814,1.834056,0.6300786,0,0.6300786,3.731013,62.18342,0.1159093,0.3904267,0.8029541,0,2.837749
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.977526,65.16667,44.69753,0.4541205,0.4541205,0,-1,0,0.4541205,215.257,0,0,0,0.977526,0.4780216,0.4541205,0,0,2.391735,2.401127,0.4995044,0,0.4995044,4.204884,70.08126,0.1157002,0.4995326,0.7820208,0,3.378653
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8146193,62.99997,46.19997,0.02476692,0.02476692,0,-1,0,0.02476692,3289.143,0,0,0,0.8146193,0.02607044,0.02476692,0,0,1.892231,2.850681,0.7885489,0,0.7885489,4.952967,82.54929,0.1153716,0.02724361,0.6516954,0,3.6653
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9227741,66.23271,46.76339,0.5737864,0.5737864,0,-1,0,0.5737864,160.8219,0,0,0,0.9227741,0.6039857,0.5737864,0,0,1.103682,3.560375,0.3187885,0,0.3187885,5.255396,87.58977,0.1152393,0.631165,0.7382193,0,4.483149
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3259384,53.59485,47.29069,0,0,0,-1,0,0,0,0,0,0,0.3259384,0,0,0,0,0.7848936,3.847285,0.3259384,0,0.3259384,5.564609,92.74329,0.1151043,0,0.2607507,0,4.173223
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1210202,48.95423,46.68393,0.8628892,0.8628892,0,-1,0,0.8628892,14.025,0,0,0,0.1210202,0.9083044,0.8628892,0,0,0.4589553,4.140629,0,0.7872842,-0.7872842,4.734738,78.91215,0.1151043,0.9491781,0.09681614,0,4.261649
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04854978,45.82848,44.9359,0.7286974,0.7286974,0,-1,0,0.7286974,6.662543,0,1.110223E-16,0,0.04854978,0.7670499,0.7286974,0,0,1.333716,3.353345,0,0.7185001,-0.7185001,3.977373,66.28941,0.1151043,0.8015671,0.03883982,0,3.401895
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,43.10842,43.10842,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.132049,2.634845,0,0.07320914,-0.07320914,3.900203,65.00327,0.1151043,0.07650355,0,0,2.634845
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,41.3026,41.3026,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.213392,2.561636,0,0.4456142,-0.4456142,3.430485,57.17463,0.1151043,0.4656669,0,0,2.561636
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,39.45345,39.45345,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.708519,2.116021,0,1.434695,-1.434695,1.918183,31.96966,0.1151043,1.499256,0,0,2.116021
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,37.53928,37.53928,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.302625,0.6813262,0,0.2103768,-0.2103768,1.696427,28.27372,0.1151043,0.2198438,0,0,0.6813262
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.97906,35.97906,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.536377,0.4709494,0,0.2004281,-0.2004281,1.485157,24.75257,0.1151043,0.2094474,0,0,0.4709494
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.82334,34.82334,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.759075,0.2705213,0,0.2188806,-0.2188806,1.254436,20.90723,0.1151043,0.2287302,0,0,0.2705213
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,33.58094,33.58094,0.172451,0.04905873,0,-1,0,0.04905873,0,0,0.1233923,0.1406374,0,0.05164077,0.04905873,0,0,5.002276,0.05164077,0,0.05164077,-0.05164077,1.200002,20,0.1151043,0.1896961,0,0,0.05164077
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,32.33854,32.33854,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151043,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,31.45008,31.45008,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151043,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,30.51105,30.51105,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1151043,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.72371,29.72371,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1157246,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.03028,29.03028,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1165217,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3368432,34.05491,28.30073,1.01463,1.01463,1.7,0,0.5202,1.01463,33.19862,0,0,0,0.3368432,0,0,0.6853701,0.6511016,2.299654,2.484,0.9879448,0,0.9879448,4.755615,79.26009,0.1171949,1.116093,0.2694745,1.7,2.820843
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8170969,44.63131,29.72371,0.6571714,0.6571714,1.127053,0,0.3637856,0.6571714,124.3354,0,0,0,0.8170969,0,0,0.469882,0.4463879,1.31171,3.37315,1.263485,0,1.263485,5.954262,99.2375,0.1174239,0.7228885,0.6536775,1.7,4.190247
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.054639,53.71378,33.29923,1.349752,1.349752,0,-1,0,1.349752,78.13576,0,0,0.1047272,1.054639,1.420792,1.349752,0,0,0.04822473,4.510287,0,0.3661526,-0.3661526,5.568303,92.80487,0.1174239,1.484727,0.8437112,0,5.564926
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.290701,63.62407,36.88919,0.4934041,0.4934041,0,-1,0,0.4934041,261.5911,0.3162674,0,0,1.290701,0.5193728,0.4934041,0,0,0.455061,4.144134,0.455061,0,0.455061,6.000012,100,0.1172356,0.5427445,1.032561,0,5.434835
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.278199,67.06656,39.93741,1.221106,1.221106,0,-1,0,1.221106,104.6756,0,0,0,1.278199,1.285374,1.221106,0,0,0,4.553689,0,0.007175122,-0.007175122,5.992449,99.87395,0.1172356,1.343216,1.022559,0,5.831888
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.488111,76.24161,42.45832,0.8900549,0.8900549,0,-1,0,0.8900549,167.1932,0.5432386,0,0,1.488111,0.9369,0.8900549,0,0,0.007972358,4.546514,0.007972358,0,0.007972358,6.000012,100,0.1172323,0.9790605,1.190489,0,6.034625
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.415582,77.23529,44.85645,0.283506,0.283506,0,-1,0,0.283506,499.3128,1.117155,0,0,1.415582,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0.3118566,1.132466,0,5.969271
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.294777,75.67046,46.40222,0.5733433,0.5733433,0,-1,0,0.5733433,225.8293,0.6912577,0,0,1.294777,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0.6306777,1.035822,0,5.848466
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.073483,70.24123,46.92952,0,0,0,-1,0,0,0,1.073483,0,0,1.073483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0,0.8587862,0,5.627172
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8010949,64.10659,47.45682,0,0,0,-1,0,0,0,0.8010949,0,0,0.8010949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0,0.6408759,0,5.354784
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4239205,55.13416,46.85007,0.008868639,0.008868639,0,-1,0,0.008868639,4779.995,0.4145851,0,0,0.4239205,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0.009755502,0.3391364,0,4.97761
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08117218,46.6018,45.10204,0,0,0,-1,0,0,0,0.08117218,0,0,0.08117218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172323,0,0.06493774,0,4.634861
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,43.27455,43.27455,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1172323,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,41.46151,41.46151,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1172323,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,39.61236,39.61236,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1172323,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,37.70542,37.70542,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1172323,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.13797,36.13797,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1172323,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.98225,34.98225,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1172323,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,33.74707,33.74707,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1172323,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,32.52634,32.52634,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1172323,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,31.60899,31.60899,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1172323,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,30.67719,30.67719,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1172323,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.9043,29.9043,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1172323,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.21087,29.21087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1172323,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2592983,32.87938,28.48132,0.266879,0.266879,0,0,0,0.266879,97.1595,0,0,0,0.2592983,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02162697,-0.02162697,2.540535,42.34216,0.1172323,0.2935669,0.2074386,0,1.552666
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7184228,42.86552,29.9043,1.018649,1.018649,0,0,0,1.018649,70.52704,0,0,0,0.7184228,1.072262,1.018649,0,0,3.646609,1.271741,0,0.3538391,-0.3538391,2.167556,36.12585,0.1172323,1.120514,0.5747382,0,1.990163
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.144139,55.96312,33.47981,0.5893341,0.5893341,0,-1,0,0.5893341,194.141,0,0,0,1.144139,0.6203517,0.5893341,0,0,4.039764,0.9179016,0.5237877,0,0.5237877,2.664464,44.40765,0.1170163,0.6482676,0.9153115,0,2.062041
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.330737,64.91427,37.09866,1.21256,1.21256,0,-1,0,1.21256,109.746,0,0,0,1.330737,1.276379,1.21256,0,0,3.515976,1.38931,0.05435775,0,0.05435775,2.716033,45.26712,0.1169939,1.333816,1.064589,0,2.720047
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.270245,67.10796,40.13966,1.190328,1.190328,0,-1,0,1.190328,106.7139,0,0,0,1.270245,1.252977,1.190328,0,0,3.461618,1.438233,0.01726838,0,0.01726838,2.732415,45.54015,0.1169868,1.309361,1.016196,0,2.708477
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.399637,73.87869,42.66058,0.5270588,0.5270588,0,-1,0,0.5270588,265.5562,0,0,0,1.399637,0.5547987,0.5270588,0,0,3.44435,1.453774,0.8448387,0,0.8448387,3.533899,58.8982,0.1166403,0.5797647,1.11971,0,2.853411
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.254248,72.81438,45.0587,0.218147,0.218147,0,-1,0,0.218147,574.9557,0,0,0,1.254248,0.2296284,0.218147,0,0,2.599511,2.214129,1.02462,0,1.02462,4.505939,75.09883,0.1162227,0.2399617,1.003399,0,3.468377
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8496736,64.23673,46.56113,0.8773189,0.8773189,0,-1,0,0.8773189,96.84889,0,0,0,0.8496736,0.9234935,0.8773189,0,0,1.574891,3.136287,0,0.07381991,-0.07381991,4.428126,73.80196,0.1162227,0.9650508,0.6797389,0,3.98596
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6885562,61.10243,47.08844,0.07266437,0.07266437,0,-1,0,0.07266437,947.5843,0,0,0,0.6885562,0.07648882,0.07266437,0,0,1.656913,3.062467,0.6120674,0,0.6120674,5.008784,83.47957,0.1159747,0.07993081,0.550845,0,3.751023
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4966179,57.47502,47.61573,0.5958686,0.5958686,0,-1,0,0.5958686,83.34353,0,0,0,0.4966179,0.6272301,0.5958686,0,0,1.044846,3.613328,0,0.1306122,-0.1306122,4.871107,81.18495,0.1159747,0.6554555,0.3972944,0,4.109946
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1448519,49.74032,47.00898,0.109825,0.109825,0,-1,0,0.109825,131.8934,0,0,0,0.1448519,0.1156052,0.109825,0,0,1.18997,3.482715,0.02924667,0,0.02924667,4.898853,81.64738,0.1159629,0.1208075,0.1158815,0,3.627567
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04588483,46.10603,45.26095,0.2256448,0.2256448,0,-1,0,0.2256448,20.33498,0,2.775558E-17,0,0.04588483,0.2375209,0.2256448,0,0,1.160724,3.509037,0,0.1916361,-0.1916361,4.69685,78.28069,0.1159629,0.2482093,0.03670787,0,3.554922
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,43.4768,43.4768,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.373653,3.317401,0,0.3912206,-0.3912206,4.284468,71.40765,0.1159629,0.4088255,0,0,3.317401
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,41.6132,41.6132,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.808342,2.926181,0,0.2329035,-0.2329035,4.038966,67.31596,0.1159629,0.2433842,0,0,2.926181
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,39.7785,39.7785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.067124,2.693277,0,0,0,4.038966,67.31596,0.1159629,0,0,0,2.693277
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,37.87155,37.87155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.067124,2.693277,0,0,0,4.038966,67.31596,0.1159629,0,0,0,2.693277
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,36.30411,36.30411,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.067124,2.693277,0,0.1651927,-0.1651927,3.864838,64.41383,0.1159629,0.1726263,0,0,2.693277
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.14838,35.14838,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.250671,2.528085,0,0.1653817,-0.1653817,3.69051,61.50838,0.1159629,0.1728238,0,0,2.528085
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434429,2.362703,0,0,0,3.69051,61.50838,0.1159629,0,0,0,2.362703
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,32.68525,32.68525,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.434429,2.362703,0,0.1193556,-0.1193556,3.564698,59.41152,0.1159629,0.1247266,0,0,2.362703
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.79679,31.79679,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.567046,2.243347,0,0.1881861,-0.1881861,3.366333,56.10543,0.1159629,0.1966545,0,0,2.243347
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.85777,30.85777,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.776142,2.055161,0,0.07178327,-0.07178327,3.290666,54.84433,0.1159629,0.07501351,0,0,2.055161
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.07043,30.07043,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.855901,1.983378,0,0.2618689,-0.2618689,3.014632,50.24377,0.1159629,0.2736529,0,0,1.983378
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,29.377,29.377,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.146866,1.721509,0,0.2892632,-0.2892632,2.709722,45.16195,0.1159629,0.3022801,0,0,1.721509
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1344637,30.9158,28.6619,0.7719603,0.7719603,0,0,0,0.7719603,17.41848,0,0,0,0.1344637,0.8125898,0.7719603,0,0,3.46827,1.432246,0,0.678126,-0.678126,1.994915,33.24851,0.1159629,0.8491563,0.107571,0,1.56671
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5092908,39.04107,30.07043,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,67.78077,0,0,0,0.5092908,0,0,0.9486206,0.9011895,4.221744,0.7541199,1.41048,0,1.41048,3.333014,55.55012,0.1167371,0.8265174,0.4074326,1.7,1.263411
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5737283,44.11516,33.68206,0.6505934,0.6505934,0,-1,0,0.6505934,88.18539,0,0,0,0.5737283,0.6848352,0.6505934,0,0,2.811263,2.023552,0,0.1111068,-0.1111068,3.215897,53.59817,0.1167371,0.7156528,0.4589827,0,2.597281
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.139388,60.37422,37.30091,0.4164792,0.4164792,0,-1,0,0.4164792,273.5763,0,0,0,1.139388,0.4383991,0.4164792,0,0,2.934715,1.912445,0.7009892,0,0.7009892,3.880913,64.68176,0.1164539,0.4581271,0.9115107,0,3.051834
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8089235,56.27907,40.34913,0.8644577,0.8644577,0,-1,0,0.8644577,93.57584,1.110223E-16,0,0,0.8089235,0.9099554,0.8644577,0,0,2.233726,2.543336,0,0.1010319,-0.1010319,3.774417,62.90682,0.1164539,0.9509034,0.6471388,0,3.352259
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.054536,64.9035,42.86283,0.3788472,0.3788472,0,-1,0,0.3788472,278.3539,0,0,0,1.054536,0.3987865,0.3788472,0,0,2.345984,2.442304,0.6557496,0,0.6557496,4.396515,73.27511,0.1161903,0.4167319,0.8436288,0,3.49684
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.170319,70.73009,45.22483,0.9093865,0.9093865,0,-1,0,0.9093865,128.6932,0,0,0,1.170319,0.957249,0.9093865,0,0,1.690234,3.032478,0.2130699,0,0.2130699,4.598651,76.64404,0.1161049,1.000325,0.9362551,0,4.202797
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7688758,62.53219,46.72727,0.6255215,0.6255215,0,-1,0,0.6255215,122.9176,0,0,0,0.7688758,0.6584437,0.6255215,0,0,1.477164,3.224241,0.1104321,0,0.1104321,4.703416,78.39011,0.1160607,0.6880737,0.6151007,0,3.993117
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4779361,56.6928,47.25457,0.5121521,0.5121521,0,-1,0,0.5121521,93.31916,0,0,0,0.4779361,0.5391075,0.5121521,0,0,1.366732,3.32363,0,0.06117145,-0.06117145,4.638936,77.31544,0.1160607,0.5633674,0.3823489,0,3.801566
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.409416,55.81945,47.78187,0.07656842,0.07656842,0,-1,0,0.07656842,534.7061,0,0,0,0.409416,0.08059833,0.07656842,0,0,1.4347,3.262459,0.3288176,0,0.3288176,4.95088,82.5145,0.1159292,0.08422526,0.3275328,0,3.671875
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2435578,51.83115,47.17511,0.2360839,0.2360839,0,-1,0,0.2360839,103.1658,0,0,0,0.2435578,0.2485094,0.2360839,0,0,1.105883,3.558395,0,0.004951548,-0.004951548,4.94566,82.42751,0.1159292,0.2596923,0.1948462,0,3.801952
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08689874,47.03716,45.42708,0,0,0,-1,0,0,0,0,0,0,0.08689874,0,0,0,0,1.111384,3.553443,0.08689874,0,0.08689874,5.0281,83.80149,0.1158945,0,0.069519,0,3.640342
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,43.63572,43.63572,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.024486,3.631652,0,1.197124,-1.197124,3.766221,62.77022,0.1158945,1.250994,0,0,3.631652
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,41.80823,41.80823,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.354623,2.434528,0,0.9290669,-0.9290669,2.786898,46.44821,0.1158945,0.9708749,0,0,2.434528
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.93741,39.93741,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.386919,1.505461,0,0.1622348,-0.1622348,2.615888,43.59804,0.1158945,0.1695353,0,0,1.505461
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.56718,1.343227,0,0,0,2.615888,43.59804,0.1158945,0,0,0,1.343227
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,36.48469,36.48469,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,3.56718,1.343227,0,0.1252372,-0.1252372,2.483876,41.39785,0.1158945,0.1308728,0,0,1.343227
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,35.32896,35.32896,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,3.706333,1.21799,0,0.1632337,-0.1632337,2.311813,38.53014,0.1158945,0.1705792,0,0,1.21799
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.07212,34.07212,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,3.887703,1.054756,0,0.1792753,-0.1792753,2.12284,35.38059,0.1158945,0.1873427,0,0,1.054756
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.87306,32.87306,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.086898,0.8754805,0,0.09806215,-0.09806215,2.019473,33.65782,0.1158945,0.1024749,0,0,0.8754805
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.97737,31.97737,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.195856,0.7774184,0,0.0553555,-0.0553555,1.961123,32.68533,0.1158945,0.0578465,0,0,0.7774184
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.03835,31.03835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.257362,0.7220629,0,0,0,1.961123,32.68533,0.1158945,0,0,0,0.7220629
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.22934,30.22934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.257362,0.7220629,0,0,0,1.961123,32.68533,0.1158945,0,0,0,0.7220629
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,29.55758,29.55758,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.257362,0.7220629,0,0.0001824605,-0.0001824605,1.960931,32.68212,0.1158945,0.0001906712,0,0,0.7220629
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3665787,35.13136,28.82803,0.3823599,0.3823599,0,0,0,0.3823599,95.87268,0,0,0,0.3665787,0.4024841,0.3823599,0,0,4.257565,0.7218804,0,0.03590543,-0.03590543,1.923084,32.05133,0.1158945,0.4205959,0.293263,0,1.088459
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7552731,43.97305,30.25101,0.2490046,0.2490046,0,0,0,0.2490046,303.3169,0,0,0,0.7552731,0.2621101,0.2490046,0,0,4.29746,0.685975,0.493163,0,0.493163,2.390939,39.8489,0.115698,0.2739051,0.6042185,0,1.441248
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.098564,55.36343,33.86264,0,0,0,-1,0,0,0,0,0,0,1.098564,0,0,0,0,3.804297,1.129822,1.098564,0,1.098564,3.433128,57.21869,0.1152627,0,0.8788513,0,2.228386
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.077467,59.13795,37.50317,0.701776,0.701776,0,-1,0,0.701776,153.5344,0,0,0,1.077467,0.7387116,0.701776,0,0,2.705733,2.118529,0.3387557,0,0.3387557,3.7545,62.57488,0.1151291,0.7719536,0.8619738,0,3.195997
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.02002,61.34672,40.55138,0,0,0,-1,0,0,0,0,0,0,1.02002,0,0,0,0,2.366977,2.423409,1.02002,0,1.02002,4.722176,78.70278,0.1147288,0,0.816016,0,3.443429
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.170474,68.04683,43.02896,0.5980803,0.5980803,0,-1,0,0.5980803,195.7051,0,0,0,1.170474,0.6295583,0.5980803,0,0,1.346957,3.341428,0.5409157,0,0.5409157,5.235334,87.25539,0.1145176,0.6578884,0.9363791,0,4.511901
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.496308,80.52473,45.42708,0.8170114,0.8170114,0,-1,0,0.8170114,183.1441,0,0,0,1.496308,0.8600121,0.8170114,0,0,0.8060414,3.828252,0.636296,0,0.636296,5.838977,97.31609,0.1142702,0.8987126,1.197047,0,5.32456
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.405054,79.61249,46.88618,0.4188788,0.4188788,0,-1,0,0.4188788,335.4322,0.7943841,0,0,1.405054,0.4409251,0.4188788,0,0,0.1697454,4.400918,0.1697454,0,0.1697454,6.000012,100,0.1142044,0.4607667,1.124044,0,5.805973
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9526277,67.72861,47.41348,0.1928893,0.1928893,0,-1,0,0.1928893,493.8727,0.7495863,0,0,0.9526277,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1142044,0.2121782,0.7621021,0,5.506317
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7250145,62.88841,47.948,0.7095147,0.7095147,0,-1,0,0.7095147,102.1846,0,0,0,0.7250145,0.7468576,0.7095147,0,0,0,4.553689,0,0.02184316,-0.02184316,5.976987,99.61626,0.1142044,0.7804663,0.5800116,0,5.278703
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3978123,55.06075,47.29069,0.2028137,0.2028137,0,-1,0,0.2028137,196.1467,0.160054,0,0,0.3978123,0.2134881,0.2028137,0,0,0.02427018,4.531846,0.02427018,0,0.02427018,6.000012,100,0.114195,0.2230951,0.3182499,0,4.929658
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09960459,47.43625,45.58599,0.1941967,0.1941967,0,-1,0,0.1941967,51.29058,0,2.775558E-17,0,0.09960459,0.2044175,0.1941967,0,0,0,4.553689,0,0.1048129,-0.1048129,5.889529,98.15863,0.114195,0.2136163,0.07968368,0,4.653294
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,43.80185,43.80185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1164588,4.448876,0,0,0,5.889529,98.15863,0.114195,0,0,0,4.448876
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,41.93103,41.93103,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1164588,4.448876,0,0.3212923,-0.3212923,5.550858,92.51411,0.114195,0.3357504,0,0,4.448876
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,40.08187,40.08187,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4734502,4.127584,0,0.443696,-0.443696,5.083161,84.71918,0.114195,0.4636624,0,0,4.127584
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,38.17493,38.17493,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9664458,3.683888,0,0.2783075,-0.2783075,4.789799,79.82983,0.114195,0.2908313,0,0,3.683888
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,36.62915,36.62915,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.275676,3.40558,0,0.05117216,-0.05117216,4.735859,78.93082,0.114195,0.0534749,0,0,3.40558
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332534,3.354408,0,0,0,4.735859,78.93082,0.114195,0,0,0,3.354408
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.20936,34.20936,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.332534,3.354408,0,0.1478985,-0.1478985,4.57996,76.33252,0.114195,0.1545539,0,0,3.354408
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.496866,3.20651,0,0,0,4.57996,76.33252,0.114195,0,0,0,3.20651
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.12184,32.12184,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.496866,3.20651,0,0.2461411,-0.2461411,4.320505,72.00827,0.114195,0.2572175,0,0,3.20651
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.18282,31.18282,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.770356,2.960368,0,0.1096883,-0.1096883,4.204883,70.08125,0.114195,0.1146242,0,0,2.960368
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,30.37381,30.37381,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.892232,2.85068,0,0.05274828,-0.05274828,4.149282,69.15456,0.114195,0.05512195,0,0,2.85068
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.70205,29.70205,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.950841,2.797932,0,0.2471958,-0.2471958,3.888714,64.81178,0.114195,0.2583196,0,0,2.797932
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1222036,31.03683,28.98694,0.210335,0.210335,0,0,0,0.210335,58.09951,0,0,0,0.1222036,0.2214052,0.210335,0,0,2.225503,2.550736,0,0.09920166,-0.09920166,3.784147,63.06898,0.114195,0.2313685,0.09776287,0,2.67294
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4288859,37.91163,30.40993,1.119514,1.119514,0,0,0,1.119514,38.31001,0,0,0,0.4288859,1.178436,1.119514,0,0,2.335727,2.451535,0,0.7495497,-0.7495497,2.994052,49.90076,0.114195,1.231465,0.3431087,0,2.88042
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8133554,49.34793,34.05045,0.177126,0.177126,0,-1,0,0.177126,459.196,0,0,0,0.8133554,0.1864484,0.177126,0,0,3.16856,1.701985,0.6269071,0,0.6269071,3.588788,59.81301,0.1139526,0.1948386,0.6506844,0,2.51534
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.777541,52.62617,37.68375,0.560945,0.560945,0,-1,0,0.560945,138.6127,0,0,0,0.777541,0.5904684,0.560945,0,0,2.541653,2.266201,0.1870726,0,0.1870726,3.766261,62.77089,0.1138804,0.6170395,0.6220328,0,3.043742
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6359292,52.98182,40.73196,0.9153473,0.9153473,0,-1,0,0.9153473,69.47409,0,1.110223E-16,0,0.6359292,0.9635235,0.9153473,0,0,2.354581,2.434566,0,0.3275943,-0.3275943,3.420946,57.01566,0.1138804,1.006882,0.5087434,0,3.070496
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8703696,60.92372,43.23121,0.3368106,0.3368106,0,-1,0,0.3368106,258.4151,0,0,0,0.8703696,0.3545375,0.3368106,0,0,2.718574,2.106972,0.5158321,0,0.5158321,3.910307,65.17166,0.113682,0.3704917,0.6962957,0,2.977342
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9404355,65.29658,45.58599,0.19893,0.19893,0,-1,0,0.19893,472.7468,0,0,0,0.9404355,0.2094,0.19893,0,0,2.202742,2.571221,0.7310354,0,0.7310354,4.603828,76.73032,0.113402,0.218823,0.7523484,0,3.511657
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.249344,75.19256,47.05232,1.031063,1.031063,0,-1,0,1.031063,121.1705,0,0,0,1.249344,1.085329,1.031063,0,0,1.471707,3.229153,0.1640149,0,0.1640149,4.759427,79.32362,0.1133393,1.134169,0.9994752,0,4.478497
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.067706,70.87284,47.57962,0.8006112,0.8006112,0,-1,0,0.8006112,133.3613,0,0,0,1.067706,0.8427486,0.8006112,0,0,1.307692,3.376766,0.2249572,0,0.2249572,4.97284,82.8805,0.1132535,0.8806723,0.8541647,0,4.444472
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7357691,63.26566,48.06358,0.6615917,0.6615917,0,-1,0,0.6615917,111.212,0,0,0,0.7357691,0.6964123,0.6615917,0,0,1.082734,3.579228,0.03935672,0,0.03935672,5.010177,83.50278,0.1132385,0.7277509,0.5886152,0,4.314997
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4304282,55.9122,47.45682,0.7463802,0.7463802,0,-1,0,0.7463802,57.66876,0,1.110223E-16,0,0.4304282,0.7856633,0.7463802,0,0,1.043378,3.614649,0,0.3552352,-0.3552352,4.635726,77.26195,0.1132385,0.8210182,0.3443425,0,4.045077
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07022272,47.00966,45.70879,1.138811,1.138811,0,-1,0,1.138811,6.166318,0,2.220446E-16,0,0.07022272,1.198749,1.138811,0,0,1.438084,3.259414,0,1.128526,-1.128526,3.446156,57.43581,0.1132385,1.252692,0.05617818,0,3.329637
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,43.92464,43.92464,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.692001,2.130888,0,0.7156622,-0.7156622,2.691781,44.86293,0.1132385,0.747867,0,0,2.130888
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,42.08994,42.08994,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.487181,1.415226,0,0.1740993,-0.1740993,2.508265,41.80433,0.1132385,0.1819338,0,0,1.415226
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,40.248,40.248,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.680625,1.241126,0,0.7624213,-0.7624213,1.704602,28.40998,0.1132385,0.7967302,0,0,1.241126
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,38.31217,38.31217,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.52776,0.4787052,0,0.1117922,-0.1117922,1.586763,26.44599,0.1132385,0.1168228,0,0,0.4787052
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,36.77362,36.77362,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.651973,0.366913,0,0.2867009,-0.2867009,1.284553,21.40918,0.1132385,0.2996024,0,0,0.366913
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,35.61067,35.61067,0.1120224,0.07620151,0,-1,0,0.07620151,0,0,0.0358209,0.04702314,0,0.08021212,0.07620151,0,0,4.97053,0.08021212,0,0.08021212,-0.08021212,1.200002,20,0.1132385,0.1232247,0,0,0.08021212
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,34.3755,34.3755,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132385,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.17643,33.17643,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132385,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,32.28075,32.28075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132385,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,31.34895,31.34895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132385,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,30.53272,30.53272,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140083,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.86096,29.86096,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1146409,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2389666,33.21452,29.15308,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.2294,0,0,0,0.2389666,0,0,0.8824444,0.8383222,2.299654,2.484,1.077289,0,1.077289,4.840374,80.67274,0.1153486,0.8993111,0.1911733,1.7,2.722967
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.678417,42.81134,30.57606,0.04816019,0.04816019,0,0,0,0.04816019,1408.667,0,0,0,0.678417,0.05069494,0.04816019,0,0,1.222365,3.45356,0.627722,0,0.627722,5.435884,90.59788,0.1151085,0.05297621,0.5427336,0,4.131977
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.052972,54.75565,34.23103,0.9908531,0.9908531,0,-1,0,0.9908531,106.2692,0,0,0,1.052972,1.043003,0.9908531,0,0,0.5946435,4.01851,0.009968507,0,0.009968507,5.445341,90.75549,0.1151047,1.089938,0.8423774,0,5.071482
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.170481,61.82876,37.886,0.2989946,0.2989946,0,-1,0,0.2989946,391.4723,0.271075,0,0,1.170481,0.3147312,0.2989946,0,0,0.584675,4.027482,0.584675,0,0.584675,6.000012,100,0.1148821,0.328894,0.9363849,0,5.197963
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.449927,73.08414,40.93422,1.089987,1.089987,0,-1,0,1.089987,133.0224,0.3025723,0,0,1.449927,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,1.198985,1.159941,0,6.003615
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.432596,75.80693,43.39013,0.8009589,0.8009589,0,-1,0,0.8009589,178.8601,0.5894811,0,0,1.432596,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,0.8810548,1.146077,0,5.986285
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.429335,78.84988,45.75213,0.4984362,0.4984362,0,-1,0,0.4984362,286.7639,0.9046652,0,0,1.429335,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,0.5482799,1.143468,0,5.983024
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.185887,73.60885,47.21123,0.7361757,0.7361757,0,-1,0,0.7361757,161.0875,0.4109656,0,0,1.185887,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,0.8097933,0.9487099,0,5.739576
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8051392,64.48032,47.70241,0.5896786,0.5896786,0,-1,0,0.5896786,136.5387,0.1844249,0,0,0.8051392,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,0.6486465,0.6441113,0,5.358828
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8138693,65.28635,48.22971,0.5131628,0.5131628,0,-1,0,0.5131628,158.5987,0.2736979,0,0,0.8138693,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1148821,0.5644791,0.6510954,0,5.367558
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3653136,54.69757,47.57962,1.208482,1.208482,0,-1,0,1.208482,30.22913,0,0,0,0.3653136,1.272086,1.208482,0,0,0,4.553689,0,0.9067724,-0.9067724,5.04419,84.06966,0.1148821,1.32933,0.2922508,0,4.919003
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06403556,47.06157,45.87492,0.6407259,0.6407259,0,-1,0,0.6407259,9.994221,0,0,0,0.06403556,0.6744483,0.6407259,0,0,1.007525,3.646916,0,0.6104127,-0.6104127,4.400758,73.34583,0.1148821,0.7047985,0.05122845,0,3.710952
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,44.08356,44.08356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.685761,3.036504,0,0,0,4.400758,73.34583,0.1148821,0,0,0,3.036504
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,42.25607,42.25607,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.685761,3.036504,0,0.6731818,-0.6731818,3.691162,61.51925,0.1148821,0.703475,0,0,3.036504
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,40.38525,40.38525,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.433741,2.363322,0,0.6284019,-0.6284019,3.028769,50.47938,0.1148821,0.65668,0,0,2.363322
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,38.45664,38.45664,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.131965,1.73492,0,0.3109578,-0.3109578,2.70099,45.01641,0.1148821,0.3249509,0,0,1.73492
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.91086,36.91086,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.477474,1.423962,0,0.1149086,-0.1149086,2.579866,42.99768,0.1148821,0.1200795,0,0,1.423962
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,35.77681,35.77681,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.60515,1.309054,0,0.1928143,-0.1928143,2.376622,39.61029,0.1148821,0.2014909,0,0,1.309054
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,34.53441,34.53441,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.819389,1.116239,0,0.09755237,-0.09755237,2.273793,37.89647,0.1148821,0.1019422,0,0,1.116239
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,33.33535,33.33535,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.92778,1.018687,0,0.08388156,-0.08388156,2.185374,36.42282,0.1148821,0.08765623,0,0,1.018687
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,32.44688,32.44688,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.020982,0.9348053,0,0.2602432,-0.2602432,1.911053,31.85082,0.1148821,0.2719542,0,0,0.9348053
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,31.50786,31.50786,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.310141,0.6745621,0,0.03517957,-0.03517957,1.873971,31.23278,0.1148821,0.03676265,0,0,0.6745621
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.7133,30.7133,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.349229,0.6393825,0,0.4560995,-0.4560995,1.3932,23.21995,0.1148821,0.4766239,0,0,0.6393825
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.07043,30.07043,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.856007,0.1832831,0,0.1225065,-0.1225065,1.264067,21.06773,0.1148821,0.1280193,0,0,0.1832831
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2189784,33.05172,29.33366,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,61.74006,0,0,0,0.2189784,0,0,1.345322,1.278056,4.992125,0.06077658,1.497034,0,1.497034,2.684278,44.73788,0.1155891,0.3901459,0.1751827,1.7,0.279755
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4509949,38.7056,30.77831,1.482814,1.482814,1.7,0,0.5202,1.482814,30.41479,0,0,0,0.4509949,0,0,0.2171858,0.2063265,3.49509,1.408107,0.6573214,0,0.6573214,3.307868,55.13102,0.1159829,1.631096,0.3607959,1.7,1.859102
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.580128,45.04549,34.43328,0.08960047,0.08960047,0,-1,0,0.08960047,647.4609,0,0,0,0.580128,0.09431628,0.08960047,0,0,2.837769,1.999697,0.4858117,0,0.4858117,3.768749,62.81236,0.1157981,0.09856051,0.4641024,0,2.579825
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.003905,58.12919,38.10992,0.7105489,0.7105489,0,-1,0,0.7105489,141.2859,0,0,0,1.003905,0.7479462,0.7105489,0,0,2.351958,2.436927,0.2559589,0,0.2559589,4.011573,66.85942,0.1157009,0.7816038,0.8031241,0,3.440832
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.318725,69.65144,41.13647,0.8616379,0.8616379,0,-1,0,0.8616379,153.0487,0,0,0,1.318725,0.9069872,0.8616379,0,0,2.095999,2.66729,0.411738,0,0.411738,4.402182,73.36955,0.115545,0.9478016,1.05498,0,3.986016
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.213793,69.89134,43.5996,0.6146579,0.6146579,0,-1,0,0.6146579,197.4746,0,0,0,1.213793,0.6470084,0.6146579,0,0,1.684261,3.037854,0.566785,0,0.566785,4.939882,82.33119,0.1153311,0.6761237,0.9710346,0,4.251648
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.276207,74.56528,45.95438,0.3970324,0.3970324,0,-1,0,0.3970324,321.4364,0,0,0,1.276207,0.4179288,0.3970324,0,0,1.117476,3.547961,0.858278,0,0.858278,5.754116,95.90173,0.1150087,0.4367356,1.020965,0,4.824168
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8975447,66.3271,47.37737,0.5362338,0.5362338,0,-1,0,0.5362338,167.3794,0.07389047,0,0,0.8975447,0.5644566,0.5362338,0,0,0.2591977,4.320411,0.2591977,0,0.2591977,6.000012,100,0.1149116,0.5898572,0.7180358,0,5.217956
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8406229,65.5061,47.86132,0.48443,0.48443,0,-1,0,0.48443,173.5282,0.3306966,0,0,0.8406229,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1149116,0.532873,0.6724983,0,5.394312
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4416437,57.098,48.3525,0,0,0,-1,0,0,0,0.4416437,0,0,0.4416437,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1149116,0,0.353315,0,4.995333
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2393007,52.32823,47.73853,0.854108,0.854108,0,-1,0,0.854108,28.01761,0,1.110223E-16,0,0.2393007,0.899061,0.854108,0,0,0,4.553689,0,0.6597603,-0.6597603,5.304564,88.40922,0.1149116,0.9395187,0.1914405,0,4.79299
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07833052,47.4894,46.03384,0.7873759,0.7873759,0,-1,0,0.7873759,9.9483,0,1.110223E-16,0,0.07833052,0.8288168,0.7873759,0,0,0.733067,3.893929,0,0.7504863,-0.7504863,4.513482,75.22454,0.1149116,0.8661135,0.06266442,0,3.972259
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,44.24969,44.24969,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.566941,3.143442,0,0.9126265,-0.9126265,3.551489,59.19136,0.1149116,0.9536947,0,0,3.143442
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,42.41499,42.41499,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.58097,2.230816,0,0.656269,-0.656269,2.85972,47.66191,0.1149116,0.685801,0,0,2.230816
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,40.55138,40.55138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.310158,1.574547,0,0,0,2.85972,47.66191,0.1149116,0,0,0,1.574547
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,38.62277,38.62277,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.310158,1.574547,0,0.1876166,-0.1876166,2.661955,44.36583,0.1149116,0.1960594,0,0,1.574547
