Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580346,2.231378,0,0,0,3.552081,59.20123,0.1205598,0,0,0,2.231378
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,36.38356,36.38356,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.580346,2.231378,0,0.3541359,-0.3541359,3.178789,52.97971,0.1205598,0.370072,0,0,2.231378
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,35.65401,35.65401,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.97383,1.877242,0,0.04388303,-0.04388303,3.132532,52.20877,0.1205598,0.04585777,0,0,1.877242
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.00811428,35.44709,35.3073,0.0736465,0.0736465,0,0,0,0.0736465,11.01788,0,0,0,0.00811428,0.07752264,0.0736465,0,0,3.022589,1.833359,0,0.06940836,-0.06940836,3.05937,50.98939,0.1205598,0.08101115,0.006491424,0,1.841473
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.39437,41.93262,34.85946,1.028473,1.028473,0,0,0,1.028473,38.34518,0,0,0,0.39437,1.082603,1.028473,0,0,3.099709,1.76395,0,0.6882335,-0.6882335,2.333908,38.89838,0.1205598,1.131321,0.315496,0,2.15832
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7779568,51.10515,36.30411,0.7383895,0.7383895,0,0,0,0.7383895,105.3586,0,0,0,0.7779568,0.7772521,0.7383895,0,0,3.864413,1.075717,0.0007047059,0,0.0007047059,2.334576,38.90953,0.1205596,0.8122284,0.6223655,0,1.853674
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.018174,60.70416,40.03853,0.1938986,0.1938986,0,-1,0,0.1938986,525.1063,0,0,0,1.018174,0.2041038,0.1938986,0,0,3.863708,1.076351,0.81407,0,0.81407,3.106871,51.78108,0.1203456,0.2132885,0.814539,0,2.094525
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.225838,70.00877,43.43346,0.573238,0.573238,0,-1,0,0.573238,213.8446,0,0,0,1.225838,0.6034084,0.573238,0,0,3.049639,1.809014,0.6224298,0,0.6224298,3.69736,61.62254,0.1201826,0.6305618,0.9806706,0,3.034853
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.158143,71.79651,46.35888,0.7066538,0.7066538,0,-1,0,0.7066538,163.8911,0,0,0,1.158143,0.7438461,0.7066538,0,0,2.427209,2.369201,0.4142967,0,0.4142967,4.090396,68.17313,0.1200743,0.7773191,0.9265141,0,3.527344
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.18163,75.11004,48.51142,0.7552783,0.7552783,0,-1,0,0.7552783,156.4496,0,0,0,1.18163,0.7950298,0.7552783,0,0,2.012912,2.742068,0.3866002,0,0.3866002,4.457157,74.2858,0.1199734,0.8308062,0.945304,0,3.923698
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.169435,77.41247,50.62783,0.4177465,0.4177465,0,-1,0,0.4177465,279.939,0,0,0,1.169435,0.4397331,0.4177465,0,0,1.626312,3.090008,0.7297021,0,0.7297021,5.149413,85.82339,0.1197835,0.4595211,0.9355482,0,4.259443
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.151056,78.35946,51.80522,0.1225005,0.1225005,0,-1,0,0.1225005,939.6332,0.1254979,0,0,1.151056,0.1289479,0.1225005,0,0,0.8966097,3.74674,0.8966097,0,0.8966097,6.000012,100,0.1195509,0.1347506,0.9208444,0,4.897796
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8755319,71.28922,52.13027,0.06411994,0.06411994,0,-1,0,0.06411994,1365.46,0.8080372,0,0,0.8755319,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1195509,0.07053193,0.7004254,0,5.429221
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5529202,63.93307,52.45531,0.591419,0.591419,0,-1,0,0.591419,93.49043,1.110223E-16,0,0,0.5529202,0.6225463,0.591419,0,0,0,4.553689,0,0.06962613,-0.06962613,5.92662,98.77679,0.1195509,0.6505609,0.4423362,0,5.106609
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3643388,59.11999,51.80522,0.4207439,0.4207439,0,-1,0,0.4207439,86.59394,5.551115E-17,0,0,0.3643388,0.4428883,0.4207439,0,0,0.07736237,4.484063,0,0.07854959,-0.07854959,5.843821,97.39682,0.1195509,0.4628183,0.291471,0,4.848402
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04279573,51.07349,50.25945,0.6036361,0.6036361,0,-1,0,0.6036361,7.089657,0,1.110223E-16,0,0.04279573,0.6354065,0.6036361,0,0,0.1646397,4.405513,0,0.5926107,-0.5926107,5.219154,86.98573,0.1195509,0.6639997,0.03423659,0,4.448309
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,48.80035,48.80035,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.823096,3.812902,0,0.1030504,-0.1030504,5.11053,85.17532,0.1195509,0.1076877,0,0,3.812902
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,47.05232,47.05232,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9375966,3.709852,0,0.4454154,-0.4454154,4.641021,77.35019,0.1195509,0.4654591,0,0,3.709852
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,45.10204,45.10204,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.432503,3.264437,0,0.5942851,-0.5942851,4.014589,66.90968,0.1195509,0.6210279,0,0,3.264437
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,43.10842,43.10842,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.092819,2.670151,0,0.205888,-0.205888,3.797564,63.29261,0.1195509,0.2151529,0,0,2.670151
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,41.48318,41.48318,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.321584,2.464263,0,0.2333982,-0.2333982,3.551541,59.19223,0.1195509,0.2439011,0,0,2.464263
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,40.36358,40.36358,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.580915,2.230865,0,0.09950116,-0.09950116,3.446657,57.44418,0.1195509,0.1039787,0,0,2.230865
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691472,2.131364,0,0,0,3.446657,57.44418,0.1195509,0,0,0,2.131364
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,38.1966,38.1966,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.691472,2.131364,0,0.2098911,-0.2098911,3.225413,53.75677,0.1195509,0.2193362,0,0,2.131364
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,37.3587,37.3587,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.924684,1.921473,0,0.2149837,-0.2149837,2.9988,49.9799,0.1195509,0.224658,0,0,1.921473
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,36.48469,36.48469,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.163555,1.706489,0,0.07247435,-0.07247435,2.922405,48.70666,0.1195509,0.07573569,0,0,1.706489
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,35.75514,35.75514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.244082,1.634015,0,0,0,2.922405,48.70666,0.1195509,0,0,0,1.634015
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02823895,35.918,35.43009,0.2033856,0.2033856,0,0,0,0.2033856,13.88443,0,2.775558E-17,0,0.02823895,0.2140901,0.2033856,0,0,3.244082,1.634015,0,0.1858512,-0.1858512,2.726501,45.44159,0.1195509,0.2237242,0.02259116,0,1.662254
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3222708,40.7184,34.98225,0.3641497,0.3641497,0,0,0,0.3641497,88.49953,0,0,0,0.3222708,0.3833154,0.3641497,0,0,3.450583,1.448164,0,0.06104469,-0.06104469,2.662154,44.36915,0.1195509,0.4005646,0.2578166,0,1.770434
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7367647,50.37744,36.4269,0.9611331,0.9611331,0,0,0,0.9611331,76.65585,0,1.110223E-16,0,0.7367647,1.011719,0.9611331,0,0,3.518411,1.387119,0,0.2749544,-0.2749544,2.372327,39.5387,0.1195509,1.057246,0.5894118,0,2.123884
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.036112,61.27412,40.16133,0.317222,0.317222,0,-1,0,0.317222,326.6205,0,0,0,1.036112,0.3339179,0.317222,0,0,3.823916,1.112165,0.7021945,0,0.7021945,3.038487,50.64135,0.1193694,0.3489442,0.8288899,0,2.148277
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.154358,68.26914,43.55626,0.7607213,0.7607213,0,-1,0,0.7607213,151.7452,0,0,0,1.154358,0.8007593,0.7607213,0,0,3.121722,1.74414,0.3535989,0,0.3535989,3.37394,56.23223,0.1192782,0.8367935,0.9234866,0,2.898498
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.239616,74.09581,46.40222,1.453673,1.38,0,-1,0,1.38,89.82726,0,0.07367302,0.2190403,1.239616,1.452632,1.38,0,0,2.768122,2.062379,0,0.2130154,-0.2130154,3.149403,52.48994,0.1192782,1.59904,0.991693,0,3.301995
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.190429,75.46638,48.59809,0.7337524,0.7337524,0,-1,0,0.7337524,162.2385,0,0,0,1.190429,0.772371,0.7337524,0,0,3.004806,1.849363,0.4180577,0,0.4180577,3.546007,59.1,0.1191705,0.8071277,0.952343,0,3.039792
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.046038,74.01968,50.66395,0.1230101,0.1230101,0,-1,0,0.1230101,850.3674,0,0,0,1.046038,0.1294843,0.1230101,0,0,2.586749,2.225615,0.9165536,0,0.9165536,4.415526,73.59195,0.1189352,0.1353111,0.8368303,0,3.271653
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.088087,76.66569,51.88468,0.5072428,0.5072428,0,-1,0,0.5072428,214.5101,0,0,0,1.088087,0.5339398,0.5072428,0,0,1.670195,3.050514,0.5541471,0,0.5541471,4.941236,82.35377,0.1187934,0.5579671,0.8704695,0,4.1386
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7906728,69.20846,52.16639,0.6471135,0.6471135,0,-1,0,0.6471135,122.1846,0,0,0,0.7906728,0.6811721,0.6471135,0,0,1.116048,3.549246,0.1095008,0,0.1095008,5.045118,84.08513,0.1187654,0.7118248,0.6325383,0,4.339919
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6629449,66.50594,52.49143,1.1554,1.1554,0,-1,0,1.1554,57.37794,0,0,0,0.6629449,1.216211,1.1554,0,0,1.006547,3.647797,0,0.5532658,-0.5532658,4.461924,74.36526,0.1187654,1.27094,0.5303559,0,4.310741
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2819048,57.48154,51.88468,0.4537267,0.4537267,0,-1,0,0.4537267,62.13097,0,0,0,0.2819048,0.477607,0.4537267,0,0,1.621287,3.094531,0,0.1957022,-0.1957022,4.255636,70.92712,0.1187654,0.4990994,0.2255239,0,3.376436
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04219502,51.10557,50.30278,1.280467,1.280467,0,-1,0,1.280467,3.295285,0,0,0.02851317,0.04219502,1.34786,1.280467,0,0,1.838734,2.898829,0,1.305664,-1.305664,2.879345,47.98898,0.1187654,1.408513,0.03375602,0,2.941024
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,48.8798,48.8798,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,3.289472,1.593164,0,0.4609858,-0.4609858,2.393423,39.8903,0.1187654,0.4817302,0,0,1.593164
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,47.13177,47.13177,1.249974,1.075569,0,-1,0,1.075569,0,0,0.1744052,0.2994027,0,1.132178,1.075569,0,0,3.801679,1.132178,0,1.132178,-1.132178,1.200002,20,0.1187654,1.374972,0,0,1.132178
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,45.18149,45.18149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,43.18787,43.18787,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,41.56264,41.56264,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,40.45026,40.45026,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,39.27287,39.27287,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,38.27605,38.27605,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,37.43816,37.43816,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,36.57137,36.57137,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1187654,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,35.83459,35.83459,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192428,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02895875,36.03191,35.53122,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.07377,0,0,0,0.02895875,0,0,1.452632,1.38,3.679654,1.242,1.408959,0,1.408959,3.845841,64.09722,0.1196392,0.1511577,0.023167,1.7,1.270959
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3011932,40.43486,35.08337,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,42.34978,0,0,0,0.3011932,0,0,0.9887964,0.9393565,2.270696,2.510063,1.24055,0,1.24055,5.02273,83.712,0.1201475,0.782324,0.2409545,1.7,2.811256
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7914081,51.63791,36.52803,0.835294,0.835294,0,0,0,0.835294,94.74605,0,0,0,0.7914081,0.8792569,0.835294,0,0,1.030146,3.626558,0,0.0878488,-0.0878488,4.930129,82.16866,0.1201475,0.9188234,0.6331264,0,4.417966
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.024163,61.09083,40.248,0.383696,0.383696,0,-1,0,0.383696,266.9204,0,0,0,1.024163,0.4038905,0.383696,0,0,1.127756,3.538709,0.6202722,0,0.6202722,5.518571,91.976,0.1199888,0.4220656,0.8193302,0,4.562871
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.244408,70.7169,43.5996,0.5876347,0.5876347,0,-1,0,0.5876347,211.7655,0.1183611,0,0,1.244408,0.6185629,0.5876347,0,0,0.5074835,4.096954,0.5074835,0,0.5074835,6.000012,100,0.1198592,0.6463982,0.995526,0,5.341362
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.139751,71.45222,46.48168,0.6358982,0.6358982,0,-1,0,0.6358982,179.2348,0.4703842,0,0,1.139751,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1198592,0.6994881,0.9118006,0,5.693439
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.269393,77.79224,48.63421,0.5676152,0.5676152,0,-1,0,0.5676152,223.6363,0.6719038,0,0,1.269393,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1198592,0.6243767,1.015515,0,5.823082
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.246626,79.7812,50.70729,0.5648442,0.5648442,0,-1,0,0.5648442,220.7027,0.6520535,0,0,1.246626,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1198592,0.6213287,0.9973011,0,5.800315
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.052646,75.68156,51.88468,0.9932779,0.9932779,0,-1,0,0.9932779,105.977,0.00709017,0,0,1.052646,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1198592,1.092606,0.8421167,0,5.606335
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8863955,71.65902,52.20972,0.9439876,0.9439876,0,-1,0,0.9439876,93.89906,0,0,0,0.8863955,0.9936712,0.9439876,0,0,0,4.553689,0,0.1072757,-0.1072757,5.886933,98.11536,0.1198592,1.038386,0.7091163,0,5.440084
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5918981,64.95365,52.57811,0.6931445,0.6931445,0,-1,0,0.6931445,85.39317,0,0,0,0.5918981,0.7296258,0.6931445,0,0,0.1191953,4.446413,0,0.1377277,-0.1377277,5.741755,95.69574,0.1198592,0.762459,0.4735185,0,5.038311
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2353355,56.57159,51.92802,0,0,0,-1,0,0,0,0,0,0,0.2353355,0,0,0,0,0.2722261,4.308685,0.2353355,0,0.2353355,5.965014,99.41671,0.1197992,0,0.1882684,0,4.544021
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04198949,51.13795,50.3389,1.866319,1.38,0,-1,0,1.38,3.042717,0,0.4863187,0.6729506,0.04198949,1.452632,1.38,0,0,0.03689057,4.520487,0,1.410642,-1.410642,4.478067,74.63431,0.1197992,2.052951,0.03359159,0,4.562477
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,48.95926,48.95926,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.604271,3.109845,0,0.5344218,-0.5344218,3.914737,65.24549,0.1197992,0.5584708,0,0,3.109845
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,47.21123,47.21123,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.198073,2.575423,0,0.0854628,-0.0854628,3.824651,63.74406,0.1197992,0.08930863,0,0,2.575423
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,45.26095,45.26095,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.293031,2.489961,0,1.214894,-1.214894,2.54404,42.40059,0.1197992,1.269565,0,0,2.489961
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,43.27455,43.27455,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.642914,1.275066,0,0.1092553,-0.1092553,2.428875,40.48117,0.1197992,0.1141718,0,0,1.275066
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,41.64932,41.64932,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.764309,1.165811,0,0.05891094,-0.05891094,2.366778,39.44621,0.1197992,0.06156193,0,0,1.165811
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,40.55138,40.55138,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.829765,1.1069,0,0.2781017,-0.2781017,2.073633,34.56047,0.1197992,0.2906163,0,0,1.1069
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,39.37399,39.37399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138767,0.8287984,0,0,0,2.073633,34.56047,0.1197992,0,0,0,0.8287984
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138767,0.8287984,0,0,0,2.073633,34.56047,0.1197992,0,0,0,0.8287984
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,37.52484,37.52484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138767,0.8287984,0,0,0,2.073633,34.56047,0.1197992,0,0,0,0.8287984
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,36.67249,36.67249,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.138767,0.8287984,0,0.1467635,-0.1467635,1.91893,31.98211,0.1197992,0.1533678,0,0,0.8287984
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,35.93572,35.93572,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.301838,0.682035,0,0.07971188,-0.07971188,1.834907,30.58172,0.1197992,0.08329892,0,0,0.682035
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01679365,35.92251,35.63234,0.1279649,0.1279649,0,0,0,0.1279649,13.12364,0,0,0,0.01679365,0.1346999,0.1279649,0,0,4.390407,0.6023231,0,0.1179063,-0.1179063,1.710623,28.51032,0.1197992,0.1407614,0.01343492,0,0.6191167
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3498983,41.46323,35.20617,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,51.84058,0,0,0,0.3498983,0,0,1.025049,0.973797,4.521413,0.4844168,1.323695,0,1.323695,2.96639,49.43974,0.1202831,0.7424456,0.2799186,1.7,0.8343151
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7063354,49.96769,36.62915,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7063354,0,0,1.452632,1.38,3.197718,1.675743,2.086335,0,2.086335,4.945662,82.42753,0.1204114,0,0.5650683,1.7,2.382078
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8789062,57.81685,40.32746,0.7496742,0.7496742,0,-1,0,0.7496742,117.2384,0,0,0,0.8789062,0.7891307,0.7496742,0,0,1.111383,3.553444,0.08977557,0,0.08977557,5.03083,83.847,0.1203886,0.8246416,0.703125,0,4.432351
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9511095,63.29047,43.63572,0.5372016,0.5372016,0,-1,0,0.5372016,177.0489,0,0,0,0.9511095,0.5654755,0.5372016,0,0,1.021607,3.634243,0.385634,0,0.385634,5.396675,89.9444,0.1202907,0.5909218,0.7608876,0,4.585352
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.14644,71.63188,46.48168,0,0,0,-1,0,0,0,0.5104672,0,0,1.14644,0,0,0,0,0.6359732,3.981313,0.6359732,0,0.6359732,6.000012,100,0.1201295,0,0.9171523,0,5.127753
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.115589,73.43502,48.63421,0.009391031,0.009391031,0,-1,0,0.009391031,11879.3,1.105703,0,0,1.115589,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1201295,0.01033014,0.8924711,0,5.669278
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.158866,77.26317,50.75063,1.793465,1.38,0,-1,0,1.38,83.97583,0,0.4134648,0.5928113,1.158866,1.452632,1.38,0,0,0,4.553689,0,0.2937652,-0.2937652,5.690356,94.83908,0.1201295,1.972811,0.9270931,0,5.712555
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.098346,77.00735,51.92802,0.8060232,0.8060232,0,-1,0,0.8060232,136.2672,0,0,0,1.098346,0.8484455,0.8060232,0,0,0.3264057,4.259924,0.2499002,0,0.2499002,5.927433,98.79034,0.1200663,0.8866256,0.8786765,0,5.35827
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8504288,70.7957,52.25306,0.980078,0.980078,0,-1,0,0.980078,86.77155,0,1.110223E-16,0,0.8504288,1.031661,0.980078,0,0,0.07650557,4.484834,0,0.1812323,-0.1812323,5.736397,95.60642,0.1200663,1.078086,0.6803431,0,5.335263
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5224332,63.42017,52.61423,0.2515404,0.2515404,0,-1,0,0.2515404,207.6936,0,0,0,0.5224332,0.2647793,0.2515404,0,0,0.2778748,4.303602,0.2576539,0,0.2576539,5.980829,99.68028,0.1200012,0.2766944,0.4179466,0,4.826035
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2615235,57.14449,51.96413,0,0,0,-1,0,0,0,0.2413026,0,0,0.2615235,0,0,0,0,0.02022088,4.53549,0.02022088,0,0.02022088,6.000012,100,0.1199961,0,0.2092188,0,4.797014
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03942772,51.17606,50.42558,0.9474874,0.9474874,0,-1,0,0.9474874,4.161292,0,1.110223E-16,0,0.03942772,0.9973552,0.9474874,0,0,0,4.553689,0,0.9579275,-0.9579275,4.990268,83.17097,0.1199961,1.042236,0.03154217,0,4.593117
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,49.03872,49.03872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064364,3.595762,0,0,0,4.990268,83.17097,0.1199961,0,0,0,3.595762
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,47.29069,47.29069,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.064364,3.595762,0,0.3151177,-0.3151177,4.658104,77.63492,0.1199961,0.329298,0,0,3.595762
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,45.3404,45.3404,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.414495,3.280644,0,0.6482571,-0.6482571,3.974782,66.24623,0.1199961,0.6774287,0,0,3.280644
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,43.35401,43.35401,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.13478,2.632387,0,0.2087432,-0.2087432,3.754747,62.57899,0.1199961,0.2181367,0,0,2.632387
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,41.76489,41.76489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.366717,2.423644,0,0,0,3.754747,62.57899,0.1199961,0,0,0,2.423644
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,40.63084,40.63084,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.366717,2.423644,0,0.1423701,-0.1423701,3.604676,60.07781,0.1199961,0.1487768,0,0,2.423644
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,39.45345,39.45345,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.524906,2.281273,0,0.1609468,-0.1609468,3.435023,57.25026,0.1199961,0.1681895,0,0,2.281273
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,38.47831,38.47831,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.703736,2.120327,0,0.07216248,-0.07216248,3.358957,55.9825,0.1199961,0.07540979,0,0,2.120327
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,37.64763,37.64763,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.783916,2.048164,0,0.1465162,-0.1465162,3.204515,53.40848,0.1199961,0.1531094,0,0,2.048164
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,36.78807,36.78807,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.946712,1.901648,0,0.1451876,-0.1451876,3.051474,50.8578,0.1199961,0.151721,0,0,1.901648
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.08018,36.08018,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.108032,1.75646,0,0.2868221,-0.2868221,2.749137,45.81886,0.1199961,0.2997291,0,0,1.75646
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02053219,36.13203,35.77681,0.1710387,0.1710387,0,0,0,0.1710387,12.00441,0,2.775558E-17,0,0.02053219,0.1800407,0.1710387,0,0,3.426723,1.469638,0,0.1595085,-0.1595085,2.581,43.01659,0.1199961,0.1881426,0.01642575,0,1.49017
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3367445,41.3689,35.35064,1.234687,1.234687,0.425,0,0.172125,1.234687,27.27367,1.110223E-16,0,0,0.3367445,0.8523023,0.8096871,0,0,3.603955,1.31013,0,0.5155578,-0.5155578,2.037555,33.95918,0.1199961,1.358156,0.2693956,1.7,1.646874
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7568401,51.15606,36.75195,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,89.06751,0,0,0,0.7568401,0,0,0.8502624,0.8077493,4.176797,0.7945718,1.564589,0,1.564589,3.521854,58.69746,0.1204135,0.9347114,0.6054721,1.7,1.551412
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7925267,56.00702,40.42859,0.4370484,0.4370484,0,-1,0,0.4370484,181.3361,0,0,0,0.7925267,0.460051,0.4370484,0,0,2.612207,2.202702,0.3324758,0,0.3324758,3.837269,63.95435,0.1203296,0.4807533,0.6340214,0,2.995229
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9807584,64.09776,43.71517,1.091019,1.091019,0,-1,0,1.091019,89.8938,0,0,0,0.9807584,1.148441,1.091019,0,0,2.279732,2.50193,0,0.1676826,-0.1676826,3.660516,61.00847,0.1203296,1.200121,0.7846067,0,3.482689
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9357255,66.2733,46.52502,0,0,0,-1,0,0,0,0,0,0,0.9357255,0,0,0,0,2.466046,2.334248,0.9357255,0,0.9357255,4.548223,75.80356,0.1200941,0,0.7485803,0,3.269973
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.192854,75.63456,48.67755,0.1852244,0.1852244,0,-1,0,0.1852244,644.0048,0,0,0,1.192854,0.194973,0.1852244,0,0,1.53032,3.176401,0.9978807,0,0.9978807,5.494895,91.58141,0.1198439,0.2037468,0.9542829,0,4.369255
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.230199,79.34556,50.75063,0.2393685,0.2393685,0,-1,0,0.2393685,513.9354,0.4457929,0,0,1.230199,0.2519668,0.2393685,0,0,0.5324395,4.074493,0.5324395,0,0.5324395,6.000012,100,0.1197109,0.2633053,0.9841594,0,5.304693
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.22034,80.60679,51.96413,0.5081433,0.5081433,0,-1,0,0.5081433,240.1566,0.685452,0,0,1.22034,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1197109,0.5589576,0.9762718,0,5.774029
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.00624,74.90508,52.28918,0.007673893,0.007673893,0,-1,0,0.007673893,13112.51,0.9981624,0,0,1.00624,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1197109,0.008441282,0.8049921,0,5.559929
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5080121,63.145,52.65757,0.6489185,0.6489185,0,-1,0,0.6489185,78.28596,0,0,0,0.5080121,0.6830721,0.6489185,0,0,0,4.553689,0,0.17506,-0.17506,5.815483,96.92451,0.1197109,0.7138103,0.4064097,0,5.061701
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.315026,58.29671,52.00747,1.02033,1.02033,0,-1,0,1.02033,30.87493,0,0,0,0.315026,1.074031,1.02033,0,0,0.1945111,4.378629,0,0.7590051,-0.7590051,5.015421,83.59018,0.1197109,1.122363,0.2520208,0,4.693655
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03942377,51.21228,50.4617,1.21707,1.21707,0,-1,0,1.21707,3.239235,0,0,0,0.03942377,1.281127,1.21707,0,0,1.03785,3.619624,0,1.241703,-1.241703,3.706551,61.77573,0.1197109,1.338777,0.03153902,0,3.659048
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,49.08205,49.08205,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.41752,2.377921,0,0.6596451,-0.6596451,3.011224,50.18697,0.1197109,0.6893292,0,0,2.377921
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,47.37737,47.37737,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.150459,1.718276,0,0.3154056,-0.3154056,2.678757,44.64587,0.1197109,0.3295989,0,0,1.718276
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,45.42708,45.42708,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.50091,1.40287,0,0.1946462,-0.1946462,2.473582,41.22629,0.1197109,0.2034053,0,0,1.40287
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,43.43346,43.43346,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.717183,1.208224,0,0.005603157,-0.005603157,2.467676,41.12785,0.1197109,0.005855299,0,0,1.208224
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,41.85157,41.85157,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.723409,1.202621,0,0.09370471,-0.09370471,2.368902,39.48163,0.1197109,0.09792142,0,0,1.202621
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,40.7103,40.7103,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.827526,1.108916,0,0.09452602,-0.09452602,2.269263,37.82098,0.1197109,0.09877969,0,0,1.108916
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,39.55457,39.55457,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.932554,1.01439,0,0.05488238,-0.05488238,2.211412,36.8568,0.1197109,0.05735209,0,0,1.01439
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,38.57943,38.57943,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.993535,0.9595076,0,0.06811122,-0.06811122,2.139617,35.66021,0.1197109,0.07117622,0,0,0.9595076
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,37.74876,37.74876,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.069214,0.8913963,0,0.1409443,-0.1409443,1.991048,33.18407,0.1197109,0.1472868,0,0,0.8913963
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,36.91086,36.91086,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.225819,0.7504521,0,0.117124,-0.117124,1.867589,31.12642,0.1197109,0.1223946,0,0,0.7504521
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,36.20298,36.20298,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.355957,0.6333281,0,0.06738782,-0.06738782,1.796556,29.94254,0.1197109,0.07042027,0,0,0.6333281
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03104669,36.45223,35.91405,0.1335167,0.1335167,0,0,0,0.1335167,23.25304,0,0,0,0.03104669,0.1405439,0.1335167,0,0,4.430832,0.5659403,0,0.1094972,-0.1094972,1.681136,28.01887,0.1197109,0.1468684,0.02483736,0,0.5969869
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2234321,39.4182,35.47343,0.3541207,0.3541207,0,0,0,0.3541207,63.09488,0,0,0,0.2234321,0.3727587,0.3541207,0,0,4.552495,0.4564431,0,0.1493266,-0.1493266,1.523732,25.39548,0.1197109,0.3895328,0.1787456,0,0.6798751
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6541356,49.16281,36.87474,0,0,0,0,0,0,0,0,0,0,0.6541356,0,0,0,0,4.718414,0.3071164,0.6541356,0,0.6541356,2.144299,35.73825,0.1195479,0,0.5233085,0,0.961252
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6061674,52.14145,40.52971,0.3388515,0.3388515,0,-1,0,0.3388515,178.8888,0,0,0,0.6061674,0.3566858,0.3388515,0,0,4.064278,0.8958385,0.2494816,0,0.2494816,2.380978,39.68289,0.1194858,0.3727367,0.484934,0,1.502006
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7945329,59.78293,43.75851,0.7663879,0.7663879,0,-1,0,0.7663879,103.6724,0,0,0,0.7945329,0.8067242,0.7663879,0,0,3.814797,1.120372,0,0.01219129,-0.01219129,2.368127,39.46871,0.1194858,0.8430268,0.6356263,0,1.914905
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.118851,71.04402,46.60447,0.1661172,0.1661172,0,-1,0,0.1661172,673.531,0,0,0,1.118851,0.1748602,0.1661172,0,0,3.828342,1.108181,0.9439904,0,0.9439904,3.263675,54.39448,0.1192515,0.1827289,0.8950804,0,2.227031
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.122817,73.7298,48.71367,0.1907323,0.1907323,0,-1,0,0.1907323,588.6876,0,0,0,1.122817,0.2007708,0.1907323,0,0,2.884352,1.957772,0.9220464,0,0.9220464,4.138405,68.97328,0.1190236,0.2098055,0.8982537,0,3.080589
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.23168,79.43598,50.78674,0.121384,0.121384,0,-1,0,0.121384,1014.697,0,0,0,1.23168,0.1277727,0.121384,0,0,1.962306,2.787614,1.103908,0,1.103908,5.185664,86.42756,0.1187519,0.1335225,0.9853442,0,4.019294
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8548468,70.62297,52.00747,0,0,0,-1,0,0,0,0,0,0,0.8548468,0,0,0,0,0.8583981,3.781131,0.8548468,0,0.8548468,5.996643,99.94385,0.1185423,0,0.6838774,0,4.635977
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.718953,67.65652,52.33252,0.2351208,0.2351208,0,-1,0,0.2351208,305.7803,0.4679061,0,0,0.718953,0.2474956,0.2351208,0,0,0.00355138,4.550493,0.00355138,0,0.00355138,6.000012,100,0.1185414,0.2586329,0.5751624,0,5.269446
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3972617,60.76757,52.7009,0.1496859,0.1496859,0,-1,0,0.1496859,265.3969,0.2396976,0,0,0.3972617,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1185414,0.1646545,0.3178094,0,4.950951
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1882627,55.7449,52.05081,0.3247592,0.3247592,0,-1,0,0.3247592,57.96994,0,5.551115E-17,0,0.1882627,0.3418517,0.3247592,0,0,0,4.553689,0,0.1535891,-0.1535891,5.838115,97.30172,0.1185414,0.3572351,0.1506101,0,4.741951
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.0401846,51.3067,50.54115,0.5975009,0.5975009,0,-1,0,0.5975009,6.725447,0,1.110223E-16,0,0.0401846,0.6289483,0.5975009,0,0,0.1706545,4.4001,0,0.5887637,-0.5887637,5.217504,86.95822,0.1185414,0.6572509,0.03214768,0,4.440284
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,49.16151,49.16151,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8248364,3.811336,0,0.8737753,-0.8737753,4.296463,71.60758,0.1185414,0.9130952,0,0,3.811336
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795698,2.937561,0,0,0,4.296463,71.60758,0.1185414,0,0,0,2.937561
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,45.4632,45.4632,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.795698,2.937561,0,1.180232,-1.180232,3.05239,50.87306,0.1185414,1.233343,0,0,2.937561
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,43.51292,43.51292,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.107067,1.757329,0,0.1935623,-0.1935623,2.848357,47.47252,0.1185414,0.2022725,0,0,1.757329
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,41.93103,41.93103,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.322136,1.563767,0,0.1879416,-0.1879416,2.650249,44.17073,0.1185414,0.196399,0,0,1.563767
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,40.81142,40.81142,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.53096,1.375825,0,0.03776408,-0.03776408,2.610442,43.50729,0.1185414,0.03946346,0,0,1.375825
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57292,1.338061,0,0,0,2.610442,43.50729,0.1185414,0,0,0,1.338061
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,38.68056,38.68056,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.57292,1.338061,0,0.3248783,-0.3248783,2.267991,37.79977,0.1185414,0.3394978,0,0,1.338061
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,37.84988,37.84988,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.933896,1.013183,0,0.09686864,-0.09686864,2.165882,36.09797,0.1185414,0.1012277,0,0,1.013183
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.01199,37.01199,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.041528,0.916314,0,0.09203935,-0.09203935,2.068864,34.481,0.1185414,0.09618112,0,0,0.916314
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,36.32578,36.32578,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.143794,0.8242747,0,0.04978105,-0.04978105,2.01639,33.60644,0.1185414,0.05202119,0,0,0.8242747
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03104886,36.57547,36.03685,0,0,0,0,0,0,0,0,0,0,0.03104886,0,0,0,0,4.199106,0.7744936,0.03104886,0,0.03104886,2.045846,34.09736,0.1185338,0,0.02483909,0,0.8055425
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1987868,39.11368,35.61067,0.4400766,0.4400766,0,0,0,0.4400766,45.17094,0,0,0,0.1987868,0.4632386,0.4400766,0,0,4.168057,0.8024375,0,0.2644518,-0.2644518,1.767089,29.45143,0.1185338,0.4840843,0.1590294,0,1.001224
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5932534,48.06254,36.99754,0.3512663,0.3512663,0,0,0,0.3512663,168.8899,0,0,0,0.5932534,0.369754,0.3512663,0,0,4.461893,0.5379858,0.2234994,0,0.2234994,1.979119,32.98526,0.1184792,0.3863929,0.4746027,0,1.131239
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8128357,56.68139,40.63084,0.5423725,0.5423725,0,-1,0,0.5423725,149.8667,0,0,0,0.8128357,0.5709184,0.5423725,0,0,4.238393,0.7391353,0.2419173,0,0.2419173,2.208622,36.8103,0.1184201,0.5966097,0.6502686,0,1.551971
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.086219,66.85815,43.83797,0.882297,0.882297,0,-1,0,0.882297,123.1127,0,0,0,1.086219,0.9287336,0.882297,0,0,3.996476,0.9568608,0.1574858,0,0.1574858,2.358027,39.30036,0.1183816,0.9705266,0.8689755,0,2.04308
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.24429,74.48265,46.60447,0,0,0,-1,0,0,0,0,0,0,1.24429,0,0,0,0,3.83899,1.098598,1.24429,0,1.24429,3.538463,58.97427,0.1180787,0,0.9954316,0,2.342888
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.245171,77.23876,48.75701,0,0,0,-1,0,0,0,0,0,0,1.245171,0,0,0,0,2.5947,2.218459,1.245171,0,1.245171,4.719736,78.66211,0.1177771,0,0.9961368,0,3.46363
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.105428,75.85226,50.83008,0,0,0,-1,0,0,0,0,0,0,1.105428,0,0,0,0,1.349529,3.339113,1.105428,0,1.105428,5.768437,96.14043,0.1175107,0,0.8843428,0,4.444541
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.022439,75.05686,52.05081,0.3684272,0.3684272,0,-1,0,0.3684272,277.5144,0.3905196,0,0,1.022439,0.3878182,0.3684272,0,0,0.2441008,4.333998,0.2441008,0,0.2441008,6.000012,100,0.117452,0.40527,0.8179508,0,5.356437
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6177631,65.32627,52.37586,0.4366407,0.4366407,0,-1,0,0.4366407,141.4809,0.1581413,0,0,0.6177631,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.117452,0.4803048,0.4942105,0,5.171452
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3057045,58.86385,52.73702,0.4866949,0.4866949,0,-1,0,0.4866949,62.81236,0,0,0,0.3057045,0.5123104,0.4866949,0,0,0,4.553689,0,0.2066059,-0.2066059,5.78223,96.37031,0.117452,0.5353644,0.2445636,0,4.859394
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.222969,56.52855,52.13027,0,0,0,-1,0,0,0,0,0,0,0.222969,0,0,0,0,0.2295621,4.347083,0.222969,0,0.222969,5.993757,99.89575,0.1173984,0,0.1783752,0,4.570052
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03580656,51.26645,50.58449,0.01444662,0.01444662,0,-1,0,0.01444662,247.8542,0.01400652,0,0,0.03580656,0.01520697,0.01444662,0,0,0.00659307,4.547755,0.00659307,0,0.00659307,6.000012,100,0.1173969,0.01589128,0.02864525,0,4.583562
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173969,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,47.53628,47.53628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173969,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,45.54988,45.54988,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1173969,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,43.55626,43.55626,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1173969,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1173969,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1173969,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,39.73515,39.73515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1173969,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1173969,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,37.95101,37.95101,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1173969,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.11311,37.11311,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1173969,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,36.4269,36.4269,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1173969,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03035328,36.66482,36.13797,0.03049566,0.03049566,0,0,0,0.03049566,99.53313,0,0,0,0.03035328,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001747411,-0.001747411,4.68207,78.03434,0.1173969,0.03354523,0.02428262,0,3.33548
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3131672,41.3065,35.7118,0,0,0,0,0,0,0,0,0,0,0.3131672,0,0,0,0,1.389233,3.303379,0.3131672,0,0.3131672,4.979166,82.98594,0.1173217,0,0.2505338,0,3.616546
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6167217,48.64493,37.09866,0,0,0,0,0,0,0,0,0,0,0.6167217,0,0,0,0,1.076066,3.58523,0.6167217,0,0.6167217,5.56424,92.73714,0.1171741,0,0.4933774,0,4.201951
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9995236,61.02006,40.68863,0.6812334,0.6812334,0,-1,0,0.6812334,146.7226,0,0,0,0.9995236,0.7170878,0.6812334,0,0,0.4593443,4.140279,0.2824358,0,0.2824358,5.832182,97.20284,0.1171066,0.7493567,0.7996189,0,5.139803
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.014771,65.12392,43.88131,0.4245208,0.4245208,0,-1,0,0.4245208,239.0391,0.3909983,0,0,1.014771,0.446864,0.4245208,0,0,0.1769084,4.394471,0.1769084,0,0.1769084,6.000012,100,0.1170643,0.4669729,0.8118166,0,5.409242
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.181997,72.79334,46.64059,0.1134996,0.1134996,0,-1,0,0.1134996,1041.411,1.062524,0,0,1.181997,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1170643,0.1248495,0.9455978,0,5.735686
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.250695,77.40013,48.75701,0,0,0,-1,0,0,0,1.250695,0,0,1.250695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170643,0,1.000556,0,5.804384
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.113291,76.07188,50.83008,1.275865,1.275865,0,-1,0,1.275865,87.25773,0,0,0.02345154,1.113291,1.343016,1.275865,0,0,0,4.553689,0,0.229725,-0.229725,5.757861,95.96415,0.1170643,1.403452,0.8906327,0,5.66698
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9787239,73.88108,52.05081,0.5002335,0.5002335,0,-1,0,0.5002335,195.6534,0.1969124,0,0,0.9787239,0.5265615,0.5002335,0,0,0.25525,4.323964,0.25525,0,0.25525,6.000012,100,0.1170035,0.5502568,0.7829791,0,5.302688
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7220215,67.81937,52.41198,0,0,0,-1,0,0,0,0.7220215,0,0,0.7220215,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170035,0,0.5776172,0,5.275711
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6392064,66.22246,52.73702,0.2488108,0.2488108,0,-1,0,0.2488108,256.9046,0.3773003,0,0,0.6392064,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1170035,0.2736919,0.5113651,0,5.192895
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3782329,59.75726,52.13027,0.5043076,0.5043076,0,-1,0,0.5043076,75.00043,0,0,0,0.3782329,0.5308501,0.5043076,0,0,0,4.553689,0,0.1526172,-0.1526172,5.839139,97.31879,0.1170035,0.5547383,0.3025863,0,4.931922
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02663737,51.13472,50.62783,0.4499516,0.4499516,0,-1,0,0.4499516,5.920052,0,0,0,0.02663737,0.4736332,0.4499516,0,0,0.1695747,4.401072,0,0.4469959,-0.4469959,5.367964,89.4659,0.1170035,0.4949467,0.02130989,0,4.427709
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,49.28431,49.28431,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6662368,3.954076,0,0.6531345,-0.6531345,4.6795,77.99151,0.1170035,0.6825256,0,0,3.954076
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,47.57962,47.57962,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.391942,3.300941,0,1.259992,-1.259992,3.351351,55.85575,0.1170035,1.316692,0,0,3.300941
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,45.62933,45.62933,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.791933,2.040949,0,0.2167985,-0.2167985,3.122826,52.04699,0.1170035,0.2265544,0,0,2.040949
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,43.63572,43.63572,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.03282,1.824151,0,0.07015833,-0.07015833,3.048872,50.81444,0.1170035,0.07331546,0,0,1.824151
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,42.05382,42.05382,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.110774,1.753992,0,0.3015044,-0.3015044,2.731059,45.51756,0.1170035,0.3150721,0,0,1.753992
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,40.93422,40.93422,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.445779,1.452488,0,0.1259803,-0.1259803,2.598264,43.30432,0.1170035,0.1316494,0,0,1.452488
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,39.80016,39.80016,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.585757,1.326508,0,0.1372236,-0.1372236,2.453618,40.89355,0.1170035,0.1433987,0,0,1.326508
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,38.82502,38.82502,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.738228,1.189284,0,0.06430784,-0.06430784,2.385831,39.76377,0.1170035,0.06720169,0,0,1.189284
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.98713,37.98713,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.809681,1.124976,0,0.1395144,-0.1395144,2.23877,37.31276,0.1170035,0.1457926,0,0,1.124976
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,37.17812,37.17812,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.964697,0.9854617,0,0.07960551,-0.07960551,2.154859,35.91424,0.1170035,0.08318776,0,0,0.9854617
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053147,0.9058562,0,0,0,2.154859,35.91424,0.1170035,0,0,0,0.9058562
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02804945,36.71165,36.22465,0.08407003,0.08407003,0,0,0,0.08407003,33.36438,0,0,0,0.02804945,0.08849477,0.08407003,0,0,4.053147,0.9058562,0,0.06044532,-0.06044532,2.091144,34.85233,0.1170035,0.09247703,0.02243956,0,0.9339057
