Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.348506,82.99601,50.75063,1.089089,1.089089,0,-1,0,1.089089,123.8196,0,0,0,1.348506,1.14641,1.089089,0,0,1.718176,3.007331,0.2020967,0,0.2020967,4.561733,76.02873,0.1171318,1.197998,1.078805,0,4.355837
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.187352,79.67677,52.00747,0.4825451,0.4825451,0,-1,0,0.4825451,246.0604,0,0,0,1.187352,0.5079423,0.4825451,0,0,1.516079,3.189218,0.6794101,0,0.6794101,5.206278,86.77113,0.1169808,0.5307996,0.9498819,0,4.37657
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.016271,75.22933,52.33252,1.393021,1.38,0,-1,0,1.38,73.64285,0,0.01302106,0.1523232,1.016271,1.452632,1.38,0,0,0.8366689,3.800687,0,0.4363603,-0.4363603,4.746314,79.10507,0.1169808,1.532323,0.813017,0,4.816958
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.679198,67.12229,52.7009,0.7156671,0.7156671,0,-1,0,0.7156671,94.90419,0,0,0,0.679198,0.7533338,0.7156671,0,0,1.321514,3.364326,0,0.07413574,-0.07413574,4.668168,77.80264,0.1169808,0.7872338,0.5433584,0,4.043525
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3382318,58.91119,52.13027,0.006095702,0.006095702,0,-1,0,0.006095702,5548.693,0,0,0,0.3382318,0.006416529,0.006095702,0,0,1.403887,3.290191,0.3318153,0,0.3318153,4.982955,83.0491,0.1169072,0.006705272,0.2705854,0,3.628423
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03879714,51.40353,50.66395,0.9926269,0.9926269,0,-1,0,0.9926269,3.908532,0,2.220446E-16,0,0.03879714,1.04487,0.9926269,0,0,1.072072,3.588825,0,1.006073,-1.006073,3.922461,65.37422,0.1169072,1.09189,0.03103771,0,3.627622
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,49.45044,49.45044,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.189931,2.582751,0,0.4944206,-0.4944206,3.401296,56.68816,0.1169072,0.5166695,0,0,2.582751
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,47.82521,47.82521,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.739287,2.088331,0,0.8252065,-0.8252065,2.531452,42.19078,0.1169072,0.8623408,0,0,2.088331
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,45.91104,45.91104,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.656183,1.263124,0,0.1857479,-0.1857479,2.335657,38.92754,0.1169072,0.1941065,0,0,1.263124
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,43.92464,43.92464,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.86257,1.077376,0,0.2097241,-0.2097241,2.114588,35.24306,0.1169072,0.2191617,0,0,1.077376
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,42.37887,42.37887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095596,0.8676522,0,0,0,2.114588,35.24306,0.1169072,0,0,0,0.8676522
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,41.23759,41.23759,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,4.095596,0.8676522,0,0.2570294,-0.2570294,1.843655,30.72753,0.1169072,0.2685958,0,0,0.8676522
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,40.10354,40.10354,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.381185,0.6106228,0,0.04331913,-0.04331913,1.797993,29.96649,0.1169072,0.04526849,0,0,0.6106228
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,39.1284,39.1284,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.429317,0.5673037,0,0.2474158,-0.2474158,1.537194,25.61985,0.1169072,0.2585495,0,0,0.5673037
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,38.31217,38.31217,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0.01059162,0,0.3009427,0.2858955,0,0,4.704224,0.3198878,0,0.3009427,-0.3009427,1.219972,20.33283,0.1169072,0.3144851,0,0,0.3198878
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,37.52484,37.52484,0.07988296,0.01799793,0,-1,0,0.01799793,0,0,0.06188503,0.06987332,0,0.01894519,0.01799793,0,0,5.038604,0.01894519,0,0.01894519,-0.01894519,1.200002,20,0.1169072,0.08787125,0,0,0.01894519
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.91086,36.91086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169072,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02057556,37.06663,36.70861,0,0,0,0,0,0,0,0,0,0,0.02057556,0,0,0,0,5.059654,0,0.02057556,0,0.02057556,1.219522,20.32533,0.1169027,0,0.01646045,0,0.02057556
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.385424,43.29837,36.32578,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,104.6542,0,0,0,0.385424,0,0,1.331716,1.265131,5.039079,0.018518,1.650555,0,1.650555,2.785376,46.42284,0.117269,0.4051119,0.3083392,1.7,0.403942
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7440426,51.77982,37.56096,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,114.5141,0,0,0,0.7440426,0,0,1.050261,0.9977481,3.388524,1.504017,1.741791,0,1.741791,4.437784,73.96291,0.1176128,0.7147128,0.5952342,1.7,2.24806
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9660643,60.59203,40.99923,0,0,0,-1,0,0,0,0,0,0,0.9660643,0,0,0,0,1.646733,3.071629,0.9660643,0,0.9660643,5.354272,89.23769,0.1173991,0,0.7728514,0,4.037693
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.216242,70.35918,43.92464,1.08664,1.08664,0,-1,0,1.08664,111.9268,0,0,0,1.216242,1.143832,1.08664,0,0,0.6806692,3.941087,0.07240962,0,0.07240962,5.422966,90.38259,0.1173831,1.195304,0.9729933,0,5.157328
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.291991,75.84888,46.60447,1.217639,1.217639,0,-1,0,1.217639,106.1062,0,0,0,1.291991,1.281725,1.217639,0,0,0.6082596,4.006255,0.01026538,0,0.01026538,5.432705,90.5449,0.1173809,1.339403,1.033593,0,5.298246
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.225669,76.51742,48.63421,0,0,0,-1,0,0,0,0.6276751,0,0,1.225669,0,0,0,0,0.5979941,4.015494,0.5979941,0,0.5979941,6.000012,100,0.117249,0,0.9805354,0,5.241163
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.191753,78.15826,50.70729,0.4424657,0.4424657,0,-1,0,0.4424657,269.3436,0.7259996,0,0,1.191753,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.117249,0.4867123,0.9534024,0,5.745442
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.066251,76.1544,51.96413,0.3405653,0.3405653,0,-1,0,0.3405653,313.0826,0.7077609,0,0,1.066251,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.117249,0.3746218,0.8530006,0,5.61994
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9782949,74.15424,52.28918,0.8743353,0.8743353,0,-1,0,0.8743353,111.8901,0.05794193,0,0,0.9782949,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.117249,0.9617688,0.7826359,0,5.531984
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7129139,67.8769,52.65757,1.016216,1.016216,0,-1,0,1.016216,70.15379,0,0,0,0.7129139,1.069701,1.016216,0,0,0,4.553689,0,0.356787,-0.356787,5.623926,93.7319,0.117249,1.117837,0.5703311,0,5.266603
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3509477,59.17904,52.13027,0.02437556,0.02437556,0,-1,0,0.02437556,1439.752,0,0,0,0.3509477,0.02565848,0.02437556,0,0,0.39643,4.196902,0.3252892,0,0.3252892,5.932522,98.87517,0.1171774,0.02681312,0.2807582,0,4.54785
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03462909,51.32373,50.66395,0,0,0,-1,0,0,0,0,0,0,0.03462909,0,0,0,0,0.07114072,4.489662,0.03462909,0,0.03462909,5.965374,99.4227,0.1171698,0,0.02770327,0,4.524292
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,49.45044,49.45044,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.03651163,4.520828,0,0.2463197,-0.2463197,5.70573,95.09531,0.1171698,0.2574041,0,0,4.520828
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,47.82521,47.82521,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3102002,4.274509,0,1.299137,-1.299137,4.336319,72.27185,0.1171698,1.357598,0,0,4.274509
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,45.87492,45.87492,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.753686,2.975372,0,1.33928,-1.33928,2.924594,48.74314,0.1171698,1.399548,0,0,2.975372
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,43.88131,43.88131,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.241775,1.636091,0,0.2102559,-0.2102559,2.702965,45.04933,0.1171698,0.2197174,0,0,1.636091
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,42.33553,42.33553,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.475393,1.425836,0,0.2019116,-0.2019116,2.490132,41.50211,0.1171698,0.2109977,0,0,1.425836
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699739,1.223924,0,0,0,2.490132,41.50211,0.1171698,0,0,0,1.223924
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699739,1.223924,0,0,0,2.490132,41.50211,0.1171698,0,0,0,1.223924
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.699739,1.223924,0,0,0,2.490132,41.50211,0.1171698,0,0,0,1.223924
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,38.31217,38.31217,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.699739,1.223924,0,0.1920681,-0.1920681,2.287674,38.12782,0.1171698,0.2007111,0,0,1.223924
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,37.52484,37.52484,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.913148,1.031856,0,0.1685459,-0.1685459,2.110011,35.16678,0.1171698,0.1761305,0,0,1.031856
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.93253,36.93253,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.100421,0.8633099,0,0.08875868,-0.08875868,2.016451,33.60745,0.1171698,0.09275283,0,0,0.8633099
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03672826,37.37056,36.73028,0.0003902835,0.0003902835,0,0,0,0.0003902835,9410.661,0,0,0,0.03672826,0.0004108248,0.0003902835,0,0,4.199042,0.7745512,0.03631743,0,0.03631743,2.050905,34.18168,0.1171618,0.0004293119,0.02938261,0,0.8112795
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.163984,39.21735,36.32578,0.3103748,0.3103748,0,0,0,0.3103748,52.83419,0,5.551115E-17,0,0.163984,0.3267103,0.3103748,0,0,4.162724,0.8072369,0,0.1627263,-0.1627263,1.879376,31.32288,0.1171618,0.3414123,0.1311872,0,0.9712209
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4516722,45.88977,37.58262,0.3171817,0.3171817,0,0,0,0.3171817,142.4017,0,0,0,0.4516722,0.3338754,0.3171817,0,0,4.343532,0.6445106,0.1177968,0,0.1177968,1.991128,33.1854,0.117136,0.3488998,0.3613378,0,1.096183
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6036171,52.57354,40.97755,0.6937729,0.6937729,0,-1,0,0.6937729,87.005,0,0,0,0.6036171,0.7302873,0.6937729,0,0,4.225735,0.7505277,0,0.1266702,-0.1266702,1.857606,30.96004,0.117136,0.7631502,0.4828937,0,1.354145
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8368421,60.88809,43.88131,0.3834831,0.3834831,0,-1,0,0.3834831,218.2214,0,0,0,0.8368421,0.4036664,0.3834831,0,0,4.366479,0.6238576,0.4331757,0,0.4331757,2.268553,37.80913,0.1170408,0.4218314,0.6694736,0,1.4607
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6697168,60.05765,46.52502,0.06830145,0.06830145,0,-1,0,0.06830145,980.5308,0,0,0,0.6697168,0.07189627,0.06830145,0,0,3.933304,1.013716,0.5978205,0,0.5978205,2.835695,47.26149,0.1169098,0.0751316,0.5357735,0,1.683432
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5494509,59.6711,48.59809,0.07292036,0.07292036,0,-1,0,0.07292036,753.4944,0,0,0,0.5494509,0.07675827,0.07292036,0,0,3.335483,1.551754,0.4726926,0,0.4726926,3.28413,54.7354,0.1168064,0.0802124,0.4395607,0,2.101205
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1535265,53.63417,50.66395,0,0,0,-1,0,0,0,0,0,0,0.1535265,0,0,0,0,2.862791,1.977178,0.1535265,0,0.1535265,3.429778,57.16286,0.1167729,0,0.1228212,0,2.130704
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1636117,55.08077,51.88468,0.8553725,0.8553725,0,-1,0,0.8553725,19.12754,0,0,0,0.1636117,0.9003922,0.8553725,0,0,2.709264,2.115351,0,0.7367805,-0.7367805,2.653144,44.21897,0.1167729,0.9409098,0.1308894,0,2.278963
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.415007,60.67464,52.25306,0.2655138,0.2655138,0,-1,0,0.2655138,156.3034,0,0,0,0.415007,0.2794882,0.2655138,0,0,3.527909,1.378571,0.1355188,0,0.1355188,2.781708,46.36171,0.1167433,0.2920652,0.3320056,0,1.793578
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1910096,56.37825,52.61423,0.1994003,0.1994003,0,-1,0,0.1994003,95.79204,2.775558E-17,0,0,0.1910096,0.209895,0.1994003,0,0,3.39239,1.500538,0,0.01888544,-0.01888544,2.761801,46.02993,0.1167433,0.2193403,0.1528077,0,1.691547
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04833368,52.98186,52.05081,0.5280872,0.5280872,0,-1,0,0.5280872,9.152596,0,1.110223E-16,0,0.04833368,0.5558813,0.5280872,0,0,3.413374,1.481652,0,0.5075476,-0.5075476,2.226799,37.11324,0.1167433,0.5808959,0.03866695,0,1.529986
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02875898,51.17524,50.62783,0.9142715,0.9142715,0,-1,0,0.9142715,3.145562,0,1.110223E-16,0.07483499,0.02875898,0.9623911,0.9142715,0,0,3.977316,0.9741048,0,0.9336321,-0.9336321,1.242664,20.71103,0.1167433,1.005699,0.02300718,0,1.002864
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,49.45044,49.45044,1.163577,0.03844899,0,-1,0,0.03844899,0,0,1.125128,1.241485,0,0.04047262,0.03844899,0,0,5.014685,0.04047262,0,0.04047262,-0.04047262,1.200002,20,0.1167433,1.279934,0,0,0.04047262
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,47.82521,47.82521,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,43.88131,43.88131,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,42.33553,42.33553,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,41.22314,41.22314,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,40.10354,40.10354,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,39.15007,39.15007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,38.35551,38.35551,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,37.56096,37.56096,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167433,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.97587,36.97587,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171237,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0338379,37.36348,36.77362,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,56.69799,2.220446E-16,0,0,0.0338379,0,0,1.452632,1.38,3.679654,1.242,1.413838,0,1.413838,3.85047,64.17437,0.1174292,0.06564905,0.02707032,1.7,1.275838
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2616749,41.05087,36.38356,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,40.4551,0,0,0,0.2616749,0,0,1.053172,1.000514,2.265816,2.514454,1.262188,0,1.262188,5.047887,84.13128,0.1178719,0.7115105,0.2093399,1.7,2.776129
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1246405,39.81024,37.60429,0,0,0,0,0,0,0,0,0,0,0.1246405,0,0,0,0,1.003628,3.650424,0.1246405,0,0.1246405,5.166131,86.10201,0.1178446,0,0.09971238,0,3.775064
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2009637,44.64436,40.97755,0.9083055,0.9083055,0,-1,0,0.9083055,22.12512,0,1.110223E-16,0,0.2009637,0.956111,0.9083055,0,0,0.8789876,3.7626,0,0.7551474,-0.7551474,4.370136,72.83546,0.1178446,0.999136,0.1607709,0,3.963564
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5875209,55.33453,43.83797,0.001464792,0.001464792,0,-1,0,0.001464792,40109.51,0,0,0,0.5875209,0.001541886,0.001464792,0,0,1.71804,3.007453,0.585979,0,0.585979,4.926044,82.10058,0.1177166,0.001611271,0.4700167,0,3.594974
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4345703,54.96421,46.48168,0.1409964,0.1409964,0,-1,0,0.1409964,308.2137,0,0,0,0.4345703,0.1484173,0.1409964,0,0,1.132061,3.534834,0.286153,0,0.286153,5.197513,86.62505,0.1176542,0.1550961,0.3476562,0,3.969404
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5456128,59.54057,48.55476,0,0,0,-1,0,0,0,0,0,0,0.5456128,0,0,0,0,0.8459082,3.792372,0.5456128,0,0.5456128,5.715127,95.25192,0.1175354,0,0.4364903,0,4.337985
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5441612,61.75306,50.62783,0.6168832,0.6168832,0,-1,0,0.6168832,88.21138,0,0,0,0.5441612,0.6493508,0.6168832,0,0,0.3002953,4.283423,0,0.1051895,-0.1051895,5.604247,93.40394,0.1175354,0.6785715,0.435329,0,4.827584
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5636321,63.51435,51.84856,0.5316054,0.5316054,0,-1,0,0.5316054,106.0245,0,0,0,0.5636321,0.5595846,0.5316054,0,0,0.4171726,4.178234,0.004047457,0,0.004047457,5.608087,93.46793,0.1175345,0.5847659,0.4509057,0,4.741866
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4267259,60.8815,52.20972,0.2902749,0.2902749,0,-1,0,0.2902749,147.0075,0,0,0,0.4267259,0.3055525,0.2902749,0,0,0.4131251,4.181876,0.1211733,0,0.1211733,5.723042,95.38384,0.1175082,0.3193024,0.3413807,0,4.608602
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05381346,53.61912,52.57811,0.8014885,0.8014885,0,-1,0,0.8014885,6.71419,0,1.110223E-16,0,0.05381346,0.8436722,0.8014885,0,0,0.2919518,4.290932,0,0.7898587,-0.7898587,4.890458,81.50747,0.1175082,0.8816374,0.04305077,0,4.344746
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1740363,55.45919,52.05081,0,0,0,-1,0,0,0,0,0,0,0.1740363,0,0,0,0,1.169573,3.501074,0.1740363,0,0.1740363,5.055563,84.25922,0.1174704,0,0.139229,0,3.67511
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03573041,51.265,50.58449,0,0,0,-1,0,0,0,0,0,0,0.03573041,0,0,0,0,0.9955363,3.657706,0.03573041,0,0.03573041,5.08946,84.82417,0.1174626,0,0.02858433,0,3.693437
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,49.4071,49.4071,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.9598059,3.689864,0,0.007932072,-0.007932072,5.081099,84.68481,0.1174626,0.008289015,0,0,3.689864
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9686193,3.681931,0,0,0,5.081099,84.68481,0.1174626,0,0,0,3.681931
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,45.83158,45.83158,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.9686193,3.681931,0,0.1525025,-0.1525025,4.920347,82.00562,0.1174626,0.1593651,0,0,3.681931
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,43.88131,43.88131,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.138067,3.529429,0,0.2262732,-0.2262732,4.681834,78.03042,0.1174626,0.2364555,0,0,3.529429
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,42.33553,42.33553,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.389481,3.303156,0,0.03618385,-0.03618385,4.643693,77.39473,0.1174626,0.03781212,0,0,3.303156
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,41.22314,41.22314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.429685,3.266972,0,0,0,4.643693,77.39473,0.1174626,0,0,0,3.266972
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,40.10354,40.10354,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.429685,3.266972,0,0.02696257,-0.02696257,4.615272,76.92105,0.1174626,0.02817589,0,0,3.266972
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,39.16452,39.16452,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.459644,3.24001,0,0.1104966,-0.1104966,4.498798,74.97983,0.1174626,0.115469,0,0,3.24001
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,38.35551,38.35551,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.582418,3.129513,0,0.1218211,-0.1218211,4.370388,72.83965,0.1174626,0.1273031,0,0,3.129513
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,37.56096,37.56096,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.717775,3.007692,0,0.02810923,-0.02810923,4.340758,72.34583,0.1174626,0.02937414,0,0,3.007692
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.97587,36.97587,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.749007,2.979583,0,0.0691197,-0.0691197,4.2679,71.13152,0.1174626,0.07223009,0,0,2.979583
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01378985,37.02795,36.78807,0.09781532,0.09781532,0,0,0,0.09781532,14.09785,0,0,0,0.01378985,0.1029635,0.09781532,0,0,1.825807,2.910463,0,0.08917364,-0.08917364,4.173902,69.5649,0.1174626,0.1075969,0.01103188,0,2.924253
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.294274,41.67458,36.40523,0.04722277,0.04722277,0,0,0,0.04722277,623.1612,0,0,0,0.294274,0.04970818,0.04722277,0,0,1.924889,2.821289,0.2445658,0,0.2445658,4.405918,73.43182,0.1174095,0.05194504,0.2354192,0,3.115563
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4195338,45.3136,37.62596,0.6242807,0.6242807,0,0,0,0.6242807,67.20275,0,1.110223E-16,0,0.4195338,0.6571376,0.6242807,0,0,1.680323,3.041398,0,0.2376038,-0.2376038,4.155461,69.25755,0.1174095,0.6867087,0.335627,0,3.460932
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6206378,52.92863,40.97755,0.9374015,0.9374015,0,-1,0,0.9374015,66.20832,0,0,0,0.6206378,0.9867384,0.9374015,0,0,1.944327,2.803795,0,0.3661007,-0.3661007,3.769557,62.82583,0.1174095,1.031142,0.4965102,0,3.424432
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6489721,56.61055,43.80185,0.4178087,0.4178087,0,-1,0,0.4178087,155.3276,0,0,0,0.6489721,0.4397987,0.4178087,0,0,2.351106,2.437694,0.2091735,0,0.2091735,3.967997,66.13315,0.1173641,0.4595896,0.5191777,0,3.086666
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8058968,63.06615,46.43834,0.04967891,0.04967891,0,-1,0,0.04967891,1622.211,0,0,0,0.8058968,0.05229359,0.04967891,0,0,2.141932,2.62595,0.7536032,0,0.7536032,4.682928,78.04864,0.1172009,0.0546468,0.6447175,0,3.431847
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.078499,72.24116,48.4753,0.8410365,0.8410365,0,-1,0,0.8410365,128.2346,0,0,0,1.078499,0.8853016,0.8410365,0,0,1.388329,3.304193,0.1931979,0,0.1931979,4.866211,81.10336,0.1171591,0.9251401,0.8627996,0,4.382692
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.03161,73.48321,50.54115,0.7746047,0.7746047,0,-1,0,0.7746047,133.1789,0,0,0,1.03161,0.8153733,0.7746047,0,0,1.195131,3.478071,0.2162366,0,0.2162366,5.071351,84.52235,0.1171124,0.8520651,0.8252879,0,4.509681
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.115241,77.33326,51.80522,0.2385336,0.2385336,0,-1,0,0.2385336,467.5403,0,0,0,1.115241,0.251088,0.2385336,0,0,0.9788945,3.672684,0.8641528,0,0.8641528,5.891159,98.18578,0.1169261,0.2623869,0.8921927,0,4.787925
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8523167,70.74305,52.16639,0.1568583,0.1568583,0,-1,0,0.1568583,543.3674,0.5724611,0,0,0.8523167,0.165114,0.1568583,0,0,0.1147417,4.450421,0.1147417,0,0.1147417,6.000012,100,0.1169014,0.1725441,0.6818534,0,5.302738
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.6011589,65.1186,52.53477,0.2073216,0.2073216,0,-1,0,0.2073216,289.9644,0.3829256,0,0,0.6011589,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1169014,0.2280538,0.4809271,0,5.154848
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.294935,57.87887,52.00747,1.072993,1.072993,0,-1,0,1.072993,27.48714,0,0,0,0.294935,1.129466,1.072993,0,0,0,4.553689,0,0.8345311,-0.8345311,5.120339,85.33881,0.1169014,1.180292,0.235948,0,4.848624
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02566709,51.07272,50.58449,0,0,0,-1,0,0,0,0,0,0,0.02566709,0,0,0,0,0.9272568,3.719158,0.02566709,0,0.02566709,5.144689,85.74464,0.1168959,0,0.02053368,0,3.744825
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,49.4071,49.4071,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9015897,3.742258,0,1.038081,-1.038081,4.050455,67.50745,0.1168959,1.084795,0,0,3.742258
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,47.82521,47.82521,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.055013,2.704177,0,1.452632,-1.452632,2.519247,41.98737,0.1168959,1.759322,0,0,2.704177
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,45.87492,45.87492,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.08726091,0,1.221272,1.160208,0,0,3.669048,1.251545,0,1.221272,-1.221272,1.231914,20.53185,0.1168959,1.276229,0,0,1.251545
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.88131,43.88131,0.1887275,0.02875991,0,-1,0,0.02875991,0,0,0.1599676,0.1788404,0,0.03027359,0.02875991,0,0,5.026017,0.03027359,0,0.03027359,-0.03027359,1.200002,20,0.1168959,0.2076003,0,0,0.03027359
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,42.33553,42.33553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,41.23759,41.23759,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,40.12521,40.12521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,39.18619,39.18619,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,38.37718,38.37718,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.58262,37.58262,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168959,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.01199,37.01199,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1171991,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03831605,37.49989,36.83141,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.79798,0,0,0,0.03831605,0,0,1.441072,1.369019,3.679654,1.242,1.407335,0,1.407335,3.844301,64.07155,0.1176053,0.2848203,0.03065284,1.7,1.280316
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3134874,42.07616,36.44857,1.480359,1.480359,1.7,0,0.5202,1.480359,21.17644,0,0,0,0.3134874,0,0,0.2196407,0.2086587,2.27232,2.508601,0.5221461,0,0.5221461,4.339652,72.32738,0.1177801,1.628395,0.2507899,1.7,2.822089
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7221771,51.41554,37.64763,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,96.23146,0,0,0,0.7221771,0,0,0.9495415,0.9020644,1.750173,2.978533,1.624242,0,1.624242,5.880543,98.00885,0.1181366,0.8255043,0.5777417,1.7,3.70071
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7008777,54.60355,40.95589,0.2745893,0.2745893,0,-1,0,0.2745893,255.2458,0.2859046,0,0,0.7008777,0.2890414,0.2745893,0,0,0.1259318,4.440351,0.1259318,0,0.1259318,6.000012,100,0.1181095,0.3020482,0.5607021,0,5.141228
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6953291,57.57187,43.75851,0.4318915,0.4318915,0,-1,0,0.4318915,160.9963,0.2407065,0,0,0.6953291,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0.4750806,0.5562633,0,5.249018
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8578942,64.25056,46.40222,0.3801335,0.3801335,0,-1,0,0.3801335,225.6823,0.4577536,0,0,0.8578942,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0.4181469,0.6863154,0,5.411583
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.203339,75.62372,48.43196,0.2614964,0.2614964,0,-1,0,0.2614964,460.1743,0.92808,0,0,1.203339,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0.2876461,0.9626715,0,5.757028
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.095093,75.16602,50.50504,0.6805948,0.6805948,0,-1,0,0.6805948,160.9023,0.378677,0,0,1.095093,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0.7486543,0.8760741,0,5.648781
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8888125,71.15646,51.72577,0,0,0,-1,0,0,0,0.8888125,0,0,0.8888125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0,0.71105,0,5.442502
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7575195,68.30878,52.08693,0.372614,0.372614,0,-1,0,0.372614,203.2988,0.3652943,0,0,0.7575195,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1181095,0.4098754,0.6060156,0,5.311208
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4674301,62.06892,52.49143,0.8779604,0.8779604,0,-1,0,0.8779604,53.24046,0,1.110223E-16,0,0.4674301,0.9241688,0.8779604,0,0,0,4.553689,0,0.4567387,-0.4567387,5.518567,91.97594,0.1181095,0.9657564,0.3739441,0,5.021119
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2547696,57.00597,51.96413,0.8455501,0.8455501,0,-1,0,0.8455501,30.13063,0,0,0,0.2547696,0.8900527,0.8455501,0,0,0.5074875,4.09695,0,0.6352831,-0.6352831,4.84892,80.81517,0.1181095,0.930105,0.2038156,0,4.35172
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03367306,51.18213,50.54115,0.4907656,0.4907656,0,-1,0,0.4907656,6.861331,0,5.551115E-17,0,0.03367306,0.5165954,0.4907656,0,0,1.213358,3.461667,0,0.4829223,-0.4829223,4.339875,72.33111,0.1181095,0.5398422,0.02693845,0,3.49534
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,49.4071,49.4071,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.749938,2.978745,0,0.6438097,-0.6438097,3.66124,61.02055,0.1181095,0.6727811,0,0,2.978745
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,47.78187,47.78187,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.465282,2.334935,0,1.452632,-1.452632,2.130032,35.50046,0.1181095,1.76475,0,0,2.334935
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.83158,45.83158,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.01818584,0,0.8194968,0.778522,0,0,4.079317,0.8823035,0,0.8194968,-0.8194968,1.266207,21.1034,0.1181095,0.8563742,0,0,0.8823035
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,43.88131,43.88131,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0.003848611,0,0.06077987,0.05774088,0,0,4.989869,0.06280669,0,0.06077987,-0.06077987,1.202139,20.03561,0.1181095,0.06351497,0,0,0.06280669
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,42.33553,42.33553,0.1761421,0.001925477,0,-1,0,0.001925477,0,0,0.1742166,0.1918309,0,0.002026818,0.001925477,0,0,5.057402,0.002026818,0,0.002026818,-0.002026818,1.200002,20,0.1181095,0.1937563,0,0,0.002026818
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,41.25926,41.25926,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,40.13966,40.13966,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,39.22953,39.22953,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,38.39885,38.39885,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,37.60429,37.60429,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181095,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.03366,37.03366,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1184825,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04010546,37.55301,36.85307,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.36229,0,0,0,0.04010546,0,0,1.452632,1.38,3.679654,1.242,1.420105,0,1.420105,3.856416,64.27347,0.1188052,0.1247544,0.03208437,1.7,1.282105
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3436986,42.65554,36.46302,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,72.36607,0,0,0,0.3436986,0,0,1.225056,1.163803,2.259549,2.520095,1.507501,0,1.507501,5.286557,88.10911,0.1191809,0.5224389,0.2749589,1.7,2.863794
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5930033,48.758,37.64763,0.6608238,0.6608238,0,0,0,0.6608238,89.73698,0,0,0,0.5930033,0.695604,0.6608238,0,0,0.7520475,3.876846,0,0.1026007,-0.1026007,5.178406,86.3066,0.1191809,0.7269062,0.4744026,0,4.46985
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6817027,54.1701,40.93422,0.5353894,0.5353894,0,-1,0,0.5353894,127.3284,0,0,0,0.6817027,0.5635678,0.5353894,0,0,0.8660483,3.774246,0.1181349,0,0.1181349,5.290479,88.17448,0.1191554,0.5889283,0.5453621,0,4.455948
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7966754,59.78279,43.71517,0.3519078,0.3519078,0,-1,0,0.3519078,226.3875,0,0,0,0.7966754,0.3704293,0.3519078,0,0,0.7479134,3.880567,0.4262461,0,0.4262461,5.694852,94.914,0.1190636,0.3870986,0.6373404,0,4.677242
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8057739,62.93251,46.32277,0.7350615,0.7350615,0,-1,0,0.7350615,109.6199,0,0,0,0.8057739,0.7737489,0.7350615,0,0,0.3216672,4.264188,0.03202502,0,0.03202502,5.725233,95.42036,0.1190567,0.8085676,0.6446192,0,5.069963
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8446872,66.16582,48.3525,0.6525669,0.6525669,0,-1,0,0.6525669,129.4407,0,0,0,0.8446872,0.6869125,0.6525669,0,0,0.2896422,4.293011,0.1577747,0,0.1577747,5.874911,97.91499,0.1190228,0.7178235,0.6757498,0,5.137698
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.021328,73.06954,50.42558,0.7272806,0.7272806,0,-1,0,0.7272806,140.4311,0.1239024,0,0,1.021328,0.7655585,0.7272806,0,0,0.1318675,4.435008,0.1318675,0,0.1318675,6.000012,100,0.1189944,0.8000086,0.8170627,0,5.456336
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6529505,65.37524,51.68243,0.1513071,0.1513071,0,-1,0,0.1513071,431.5399,0.4936799,0,0,0.6529505,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1189944,0.1664378,0.5223604,0,5.206639
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4209506,60.58789,52.05081,0.2704224,0.2704224,0,-1,0,0.2704224,155.6641,0.1362954,0,0,0.4209506,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1189944,0.2974647,0.3367604,0,4.974639
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3874482,60.29721,52.45531,0.06346536,0.06346536,0,-1,0,0.06346536,610.4877,0.3206426,0,0,0.3874482,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1189944,0.06981189,0.3099585,0,4.941137
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2376602,56.61896,51.92802,0.5499776,0.5499776,0,-1,0,0.5499776,43.21271,0,1.110223E-16,0,0.2376602,0.5789238,0.5499776,0,0,0,4.553689,0,0.3412636,-0.3412636,5.640289,94.00462,0.1189944,0.6049753,0.1901282,0,4.791349
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01822184,50.85114,50.50504,0,0,0,-1,0,0,0,0,0,0,0.01822184,0,0,0,0,0.3791817,4.212425,0.01822184,0,0.01822184,5.657576,94.29273,0.1189905,0,0.01457747,0,4.230647
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,49.36376,49.36376,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3609599,4.228825,0,0.8384947,-0.8384947,4.773725,79.56191,0.1189905,0.876227,0,0,4.228825
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,47.78187,47.78187,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.292621,3.39033,0,0.6420429,-0.6420429,4.096951,68.28239,0.1189905,0.6709349,0,0,3.39033
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,45.83158,45.83158,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.006002,2.748287,0,0.04601704,-0.04601704,4.048445,67.47395,0.1189905,0.04808781,0,0,2.748287
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,43.88131,43.88131,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.057132,2.70227,0,0.3464999,-0.3464999,3.683203,61.38659,0.1189905,0.3620924,0,0,2.70227
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,42.33553,42.33553,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.442132,2.35577,0,0.08830947,-0.08830947,3.590116,59.83515,0.1189905,0.09228341,0,0,2.35577
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,41.23759,41.23759,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.540253,2.267461,0,0.08974554,-0.08974554,3.495516,58.25848,0.1189905,0.09378409,0,0,2.267461
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,40.13966,40.13966,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.639971,2.177716,0,0.06185405,-0.06185405,3.430316,57.17182,0.1189905,0.06463747,0,0,2.177716
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,39.18619,39.18619,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.708697,2.115861,0,0.04591477,-0.04591477,3.381918,56.36518,0.1189905,0.04798093,0,0,2.115861
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.759714,2.069947,0,0,0,3.381918,56.36518,0.1189905,0,0,0,2.069947
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.58262,37.58262,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.759714,2.069947,0,0.1714405,-0.1714405,3.201204,53.35329,0.1189905,0.1791553,0,0,2.069947
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.01199,37.01199,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.950203,1.898506,0,0.1565818,-0.1565818,3.036152,50.60243,0.1189905,0.163628,0,0,1.898506
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01181434,37.03694,36.83141,0,0,0,0,0,0,0,0,0,0,0.01181434,0,0,0,0,3.124183,1.741924,0.01181434,0,0.01181434,3.04736,50.78923,0.118988,0,0.009451469,0,1.753739
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3910145,43.54795,36.46302,0.9302676,0.9302676,0,0,0,0.9302676,42.03248,0,0,0,0.3910145,0.9792291,0.9302676,0,0,3.112369,1.752557,0,0.5882146,-0.5882146,2.427327,40.45538,0.118988,1.023294,0.3128116,0,2.143572
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7444913,51.88495,37.64763,1.308485,1.308485,0.425,0,0.172125,1.308485,56.89719,0,0,0,0.7444913,0.9299843,0.8834851,0,0,3.76594,1.164343,0,0.185493,-0.185493,2.231801,37.1966,0.118988,1.439334,0.595593,1.7,1.908834
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.038201,62.2051,40.91255,0.9610423,0.9610423,0,-1,0,0.9610423,108.0286,0,0,0,1.038201,1.011624,0.9610423,0,0,3.972044,0.9788496,0.02657738,0,0.02657738,2.257014,37.61683,0.1189823,1.057147,0.8305607,0,2.017051
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9469121,63.28204,43.71517,0,0,0,-1,0,0,0,0,0,0,0.9469121,0,0,0,0,3.945466,1.002769,0.9469121,0,0.9469121,3.155334,52.58879,0.1187791,0,0.7575297,0,1.949681
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.180314,72.30017,46.27943,0.3978812,0.3978812,0,-1,0,0.3978812,296.6498,0,0,0,1.180314,0.4188223,0.3978812,0,0,2.998554,1.85499,0.7614916,0,0.7614916,3.877748,64.62901,0.1186162,0.4376694,0.9442511,0,3.035304
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.314399,78.71378,48.30917,0.556873,0.556873,0,-1,0,0.556873,236.0321,0,0,0,1.314399,0.5861821,0.556873,0,0,2.237063,2.540333,0.7282166,0,0.7282166,4.568595,76.1431,0.1184609,0.6125603,1.051519,0,3.854731
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9876177,72.12719,50.38224,0.2570961,0.2570961,0,-1,0,0.2570961,384.1435,0,0,0,0.9876177,0.2706274,0.2570961,0,0,1.508846,3.195728,0.7169903,0,0.7169903,5.248792,87.47968,0.1183083,0.2828057,0.7900941,0,4.183345
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7994409,68.82211,51.63909,0,0,0,-1,0,0,0,0.007585085,0,0,0.7994409,0,0,0,0,0.7918558,3.841019,0.7918558,0,0.7918558,6.000012,100,0.1181403,0,0.6395527,0,4.64046
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8704631,71.01773,52.00747,0.6634051,0.6634051,0,-1,0,0.6634051,131.2114,0.1721419,0,0,0.8704631,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1181403,0.7297456,0.6963705,0,5.424152
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5701121,64.27511,52.41198,1.266116,1.266116,0,-1,0,1.266116,45.02843,0,2.220446E-16,0.01272735,0.5701121,1.332753,1.266116,0,0,0,4.553689,0,0.7626413,-0.7626413,5.196117,86.60178,0.1181403,1.392727,0.4560897,0,5.123801
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2706353,57.29432,51.92802,0.1262994,0.1262994,0,-1,0,0.1262994,214.2808,0,0,0,0.2706353,0.1329467,0.1262994,0,0,0.8473793,3.791048,0.1376886,0,0.1376886,5.32674,88.77883,0.1181111,0.1389293,0.2165083,0,4.061683
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03957153,51.25867,50.50504,1.139835,1.139835,0,-1,0,1.139835,3.471689,0,2.220446E-16,0,0.03957153,1.199827,1.139835,0,0,0.7096906,3.914967,0,1.160255,-1.160255,4.103724,68.39526,0.1181111,1.253819,0.03165723,0,3.954539
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.36376,49.36376,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.998863,2.754712,0,0.6871676,-0.6871676,3.379386,56.32298,0.1181111,0.7180902,0,0,2.754712
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,47.78187,47.78187,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.762383,2.067544,0,0.9021757,-0.9021757,2.428409,40.4734,0.1181111,0.9427736,0,0,2.067544
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,45.83158,45.83158,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.7648,1.165369,0,0.02942314,-0.02942314,2.397394,39.95649,0.1181111,0.03074718,0,0,1.165369
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,43.83797,43.83797,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.797493,1.135946,0,0.2392065,-0.2392065,2.145249,35.75407,0.1181111,0.2499707,0,0,1.135946
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.29941,42.29941,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.063277,0.8967392,0,0.1701792,-0.1701792,1.965864,32.76433,0.1181111,0.1778373,0,0,0.8967392
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,41.22314,41.22314,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.252366,0.7265601,0,0.2822913,-0.2822913,1.668303,27.80499,0.1181111,0.2949944,0,0,0.7265601
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,40.12521,40.12521,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.566022,0.4442688,0,0.1985377,-0.1985377,1.459026,24.31705,0.1181111,0.2074719,0,0,0.4442688
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,39.18619,39.18619,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.78662,0.2457311,0,0.1254191,-0.1254191,1.326822,22.11366,0.1181111,0.131063,0,0,0.2457311
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,38.37718,38.37718,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.925974,0.120312,0,0.03317171,-0.03317171,1.291856,21.5309,0.1181111,0.03466443,0,0,0.120312
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,37.58262,37.58262,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.962832,0.08714028,0,0.02858662,-0.02858662,1.261723,21.02868,0.1181111,0.02987302,0,0,0.08714028
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.03366,37.03366,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.994595,0.05855365,1.38,0,1.38,2.570906,42.84835,0.11847,0.1882077,0,1.7,0.05855365
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02063899,37.21252,36.85307,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1100.278,2.220446E-16,0,0,0.02063899,0,0,1.452632,1.38,3.614595,1.300554,1.400639,0,1.400639,3.899669,64.99435,0.1187311,0.002063377,0.01651119,1.7,1.321193
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2297993,40.57116,36.48469,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2297993,0,0,1.452632,1.38,2.213956,2.561129,1.609799,0,1.609799,5.426859,90.44746,0.1189456,0,0.1838394,1.7,2.790928
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3279149,43.59085,37.64763,0.5091854,0.5091854,0,0,0,0.5091854,64.3999,0,1.110223E-16,0,0.3279149,0.5359846,0.5091854,0,0,0.6041565,4.009948,0,0.2080697,-0.2080697,5.207534,86.79206,0.1189456,0.560104,0.2623319,0,4.337863
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.359777,47.5652,40.87643,0.522409,0.522409,0,-1,0,0.522409,68.86884,0,0,0,0.359777,0.5499042,0.522409,0,0,0.8353451,3.801878,0,0.1901272,-0.1901272,5.007123,83.45187,0.1189456,0.5746499,0.2878216,0,4.161655
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2660171,48.61512,43.63572,0,0,0,-1,0,0,0,0,0,0,0.2660171,0,0,0,0,1.046597,3.611751,0.2660171,0,0.2660171,5.259489,87.65797,0.1188894,0,0.2128137,0,3.877768
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3380757,52.73788,46.23609,0.6718618,0.6718618,0,-1,0,0.6718618,50.31923,0,1.110223E-16,0,0.3380757,0.7072229,0.6718618,0,0,0.7805804,3.851166,0,0.3691473,-0.3691473,4.870373,81.17272,0.1188894,0.7390479,0.2704605,0,4.189242
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1245557,50.62815,48.26583,0.05806147,0.05806147,0,-1,0,0.05806147,214.5238,0,0,0,0.1245557,0.06111734,0.05806147,0,0,1.190744,3.482019,0.06343835,0,0.06343835,4.930556,82.17577,0.1188759,0.06386762,0.09964455,0,3.606575
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1374085,52.9491,50.30278,0.05298338,0.05298338,0,-1,0,0.05298338,259.3426,0,0,0,0.1374085,0.05577198,0.05298338,0,0,1.127306,3.539114,0.08163649,0,0.08163649,5.008003,83.46655,0.1188587,0.05828172,0.1099268,0,3.676522
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1615886,54.70834,51.55963,0.5114477,0.5114477,0,-1,0,0.5114477,31.59435,0,0,0,0.1615886,0.538366,0.5114477,0,0,1.045669,3.612587,0,0.3767774,-0.3767774,4.610845,76.84726,0.1188587,0.5625924,0.1292709,0,3.774175
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2712225,57.34389,51.96413,0.8507019,0.8507019,0,-1,0,0.8507019,31.88221,0,1.110223E-16,0,0.2712225,0.8954756,0.8507019,0,0,1.464311,3.235809,0,0.6242531,-0.6242531,3.952824,65.88027,0.1188587,0.935772,0.216978,0,3.507032
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1391806,55.09496,52.37586,0,0,0,-1,0,0,0,0,0,0,0.1391806,0,0,0,0,2.157925,2.611556,0.1391806,0,0.1391806,4.084863,68.08091,0.1188293,0,0.1113444,0,2.750737
