Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2281455,56.34333,51.84856,1.125941,1.125941,0,-1,0,1.125941,20.26266,0,0,0,0.2281455,1.185201,1.125941,0,0,2.018745,2.736819,0,0.9570553,-0.9570553,3.076038,51.26719,0.1188293,1.238535,0.1825164,0,2.964964
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03630348,51.15261,50.4617,1.123505,1.123505,0,-1,0,1.123505,3.231271,0,2.220446E-16,0,0.03630348,1.182637,1.123505,0,0,3.082139,1.779763,0,1.146333,-1.146333,1.867696,31.12821,0.1188293,1.235855,0.02904279,0,1.816067
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,49.32764,49.32764,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.355843,0.6334302,0,0.5397246,-0.5397246,1.298777,21.64623,0.1188293,0.5640122,0,0,0.6334302
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,47.73853,47.73853,0.7613516,0.08902027,0,-1,0,0.08902027,0,0,0.6723313,0.7484665,0,0.09370555,0.08902027,0,0,4.955537,0.09370555,0,0.09370555,-0.09370555,1.200002,20,0.1188293,0.8374868,0,0,0.09370555
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.78825,45.78825,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,43.80185,43.80185,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,42.29941,42.29941,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,41.20148,41.20148,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,40.08187,40.08187,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,39.18619,39.18619,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,38.37718,38.37718,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,37.58262,37.58262,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188293,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.03366,37.03366,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119136,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006090481,36.98066,36.87474,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.597624,2.220446E-16,0,0,0.006090481,0,0,1.452632,1.38,3.679654,1.242,1.386091,0,1.386091,3.824146,63.73564,0.1195211,0.2579099,0.004872384,1.7,1.248091
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3465801,42.75471,36.50636,1.156206,1.156206,1.7,0,0.5202,1.156206,29.97563,0,0,0,0.3465801,0,0,0.5437939,0.5166042,2.293564,2.489481,0.8631843,0,0.8631843,4.643035,77.38376,0.1198066,1.271827,0.2772641,1.7,2.836061
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6966292,50.89777,37.66208,0.3435069,0.3435069,1.115876,0,0.3607341,0.3435069,202.7992,0,0,0,0.6966292,0,0,0.7723688,0.7337504,1.43038,3.266347,1.43038,0,1.43038,6.000012,100,0.1198738,0.3778576,0.5573034,1.7,3.962976
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9537664,60.13765,40.85476,0.2249012,0.2249012,0,-1,0,0.2249012,424.0823,0.7170282,0,0,0.9537664,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1198738,0.2473914,0.7630131,0,5.507455
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9363833,62.89684,43.5996,1.023768,1.023768,0,-1,0,1.023768,91.46439,0,0,0,0.9363833,1.077651,1.023768,0,0,0,4.553689,0,0.1412674,-0.1412674,5.851103,97.51819,0.1198738,1.126145,0.7491066,0,5.490072
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.141883,71.1116,46.15663,1.071684,1.071684,0,-1,0,1.071684,106.5503,0,0,0,1.141883,1.128089,1.071684,0,0,0.1569638,4.412422,0.01379401,0,0.01379401,5.864189,97.73629,0.1198709,1.178853,0.9135061,0,5.554304
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.131675,73.32413,48.18637,0.7363715,0.7363715,0,-1,0,0.7363715,153.6826,0.213377,0,0,1.131675,0.7751279,0.7363715,0,0,0.1431698,4.424836,0.1431698,0,0.1431698,6.000012,100,0.1198407,0.8100086,0.9053398,0,5.556511
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.029106,73.07713,50.25945,1.01977,1.01977,0,-1,0,1.01977,100.9155,0,0,0,1.029106,1.073442,1.01977,0,0,0,4.553689,0,0.04433597,-0.04433597,5.953278,99.2211,0.1198407,1.121747,0.823285,0,5.582795
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.083385,76.03758,51.48018,0.948238,0.948238,0,-1,0,0.948238,114.2525,0.03597787,0,0,1.083385,0.9981453,0.948238,0,0,0.04926218,4.509353,0.04926218,0,0.04926218,6.000012,100,0.1198303,1.043062,0.8667082,0,5.592738
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8601462,70.61441,51.88468,1.238155,1.238155,0,-1,0,1.238155,69.46997,0,2.220446E-16,0,0.8601462,1.303321,1.238155,0,0,0,4.553689,0,0.4431753,-0.4431753,5.532864,92.21422,0.1198303,1.361971,0.688117,0,5.413835
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5092869,62.77584,52.28918,0.7954484,0.7954484,0,-1,0,0.7954484,64.02515,0,1.110223E-16,0,0.5092869,0.8373141,0.7954484,0,0,0.492417,4.110514,0,0.3280271,-0.3280271,5.187093,86.45139,0.1198303,0.8749932,0.4074296,0,4.619801
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2432069,56.6052,51.80522,0.3801591,0.3801591,0,-1,0,0.3801591,63.97503,0,0,0,0.2432069,0.4001675,0.3801591,0,0,0.8568915,3.782487,0,0.1569606,-0.1569606,5.021642,83.69387,0.1198303,0.418175,0.1945655,0,4.025693
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03707835,51.13113,50.42558,1.027102,1.027102,0,-1,0,1.027102,3.609996,0,2.220446E-16,0,0.03707835,1.08116,1.027102,0,0,1.031292,3.625526,0,1.044082,-1.044082,3.921083,65.35126,0.1198303,1.129812,0.02966268,0,3.662604
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,49.28431,49.28431,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.191383,2.581444,0,0.9802671,-0.9802671,2.887791,48.12976,0.1198303,1.024379,0,0,2.581444
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,47.70241,47.70241,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.280569,1.601177,0,1.16158,-1.16158,1.663378,27.72291,0.1198303,1.213851,0,0,1.601177
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,45.78825,45.78825,1.260648,0.4176168,0,-1,0,0.4176168,0,0,0.8430315,0.9690963,0,0.4395966,0.4176168,0,0,4.571214,0.4395966,0,0.4395966,-0.4395966,1.200002,20,0.1198303,1.386713,0,0,0.4395966
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,43.80185,43.80185,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,42.25607,42.25607,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,41.17981,41.17981,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,40.08187,40.08187,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,39.18619,39.18619,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,38.37718,38.37718,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,37.58262,37.58262,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198303,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.05532,37.05532,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201133,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03376659,37.47823,36.88919,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03376659,0,0,1.452632,1.38,3.679654,1.242,1.413767,0,1.413767,3.850402,64.17324,0.120362,0,0.02701327,1.7,1.275767
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3301996,42.47038,36.52803,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,85.29631,0,0,0,0.3301996,0,0,1.312879,1.247235,2.265888,2.51439,1.577435,0,1.577435,5.346889,89.11462,0.120706,0.4258327,0.2641597,1.7,2.844589
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6297015,49.51862,37.66208,0.6416657,0.6416657,0,0,0,0.6416657,98.13544,0,0,0,0.6297015,0.6754376,0.6416657,0,0,0.6884528,3.934082,0,0.04573607,-0.04573607,5.298678,88.31113,0.120706,0.7058322,0.5037612,0,4.563783
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8248418,57.17529,40.83309,0.7164034,0.7164034,0,-1,0,0.7164034,115.1365,0,0,0,0.8248418,0.7541088,0.7164034,0,0,0.7392706,3.888345,0.07073294,0,0.07073294,5.365781,89.42951,0.1206911,0.7880437,0.6598734,0,4.713187
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8013073,59.70911,43.55626,0.6447252,0.6447252,0,-1,0,0.6447252,124.2866,0,0,0,0.8013073,0.6786581,0.6447252,0,0,0.6685377,3.952005,0.1226492,0,0.1226492,5.482137,91.36876,0.1206652,0.7091977,0.6410458,0,4.753312
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.026657,68.01627,46.07718,0.2424983,0.2424983,0,-1,0,0.2424983,423.3667,0.2255072,0,0,1.026657,0.2552613,0.2424983,0,0,0.5458885,4.062389,0.5458885,0,0.5458885,6.000012,100,0.1205503,0.2667481,0.8213256,0,5.089046
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.313087,78.41105,48.10691,0,0,0,-1,0,0,0,1.313087,0,0,1.313087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205503,0,1.05047,0,5.866776
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.203326,77.82794,50.17999,1.155025,1.155025,0,-1,0,1.155025,104.1818,0,0,0,1.203326,1.215816,1.155025,0,0,0,4.553689,0,0.01249048,-0.01249048,5.986846,99.78056,0.1205503,1.270528,0.9626607,0,5.757015
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.126953,77.16374,51.40072,0,0,0,-1,0,0,0,1.113075,0,0,1.126953,0,0,0,0,0.01387831,4.541198,0.01387831,0,0.01387831,6.000012,100,0.1205474,0,0.9015625,0,5.668151
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9595463,73.08125,51.80522,1.034037,1.034037,0,-1,0,1.034037,92.79618,0,0,0,0.9595463,1.088459,1.034037,0,0,0,4.553689,0,0.1289131,-0.1289131,5.864126,97.73523,0.1205474,1.13744,0.7676371,0,5.513235
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6588989,66.14644,52.25306,0.4661596,0.4661596,0,-1,0,0.4661596,141.3462,0.02496779,0,0,0.6588989,0.4906943,0.4661596,0,0,0.1432368,4.424776,0.1432368,0,0.1432368,6.000012,100,0.1205172,0.5127756,0.5271192,0,5.083675
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.282757,57.37148,51.76188,1.207082,1.207082,0,-1,0,1.207082,23.42484,0,0,0,0.282757,1.270612,1.207082,0,0,0,4.553689,0,0.9878554,-0.9878554,4.958721,82.64519,0.1205172,1.32779,0.2262056,0,4.836446
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03097966,50.97113,50.38224,0.2004714,0.2004714,0,-1,0,0.2004714,15.45341,0,0,0,0.03097966,0.2110225,0.2004714,0,0,1.097617,3.565834,0,0.1800428,-0.1800428,4.768939,79.48216,0.1205172,0.2205185,0.02478373,0,3.596813
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,49.24097,49.24097,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.297665,3.385791,0,1.452632,-1.452632,3.237731,53.96208,0.1205172,1.868832,0,0,3.385791
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,47.70241,47.70241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.9117,1.933159,0,0,0,3.237731,53.96208,0.1205172,0,0,0,1.933159
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,45.75213,45.75213,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.9117,1.933159,0,0.09110117,-0.09110117,3.141702,52.3616,0.1205172,0.09520072,0,0,1.933159
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,43.80185,43.80185,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.012923,1.842058,0,0.1589085,-0.1589085,2.974198,49.56986,0.1205172,0.1660593,0,0,1.842058
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,42.25607,42.25607,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.189488,1.68315,0,0.1070776,-0.1070776,2.861328,47.68871,0.1205172,0.1118961,0,0,1.68315
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,41.17981,41.17981,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.308463,1.576072,0,0.07210412,-0.07210412,2.785324,46.42197,0.1205172,0.0753488,0,0,1.576072
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388579,1.503968,0,0,0,2.785324,46.42197,0.1205172,0,0,0,1.503968
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,39.18619,39.18619,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.388579,1.503968,0,0.105593,-0.105593,2.674019,44.56689,0.1205172,0.1103447,0,0,1.503968
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,38.37718,38.37718,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.505905,1.398375,0,0.2200569,-0.2200569,2.442059,40.70089,0.1205172,0.2299594,0,0,1.398375
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,37.60429,37.60429,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.750412,1.178318,0,0.1657616,-0.1657616,2.26733,37.78876,0.1205172,0.1732208,0,0,1.178318
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.077,37.077,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.934592,1.012556,0,0.2299819,-0.2299819,2.024908,33.74841,0.1205172,0.2403311,0,0,1.012556
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006460866,37.02325,36.91086,0.1771028,0.1771028,0,0,0,0.1771028,3.648088,0,2.775558E-17,0,0.006460866,0.186424,0.1771028,0,0,4.190127,0.7825744,0,0.1799631,-0.1799631,1.83521,30.58678,0.1205172,0.1948131,0.005168693,0,0.7890353
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3973267,43.75863,36.5497,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,42.17309,0,0,0,0.3973267,0.5443507,0.5171332,0,0,4.390086,0.6026113,0,0.147024,-0.147024,1.680234,28.00384,0.1205172,1.036346,0.3178613,1.7,0.999938
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7954841,52.98583,37.66208,1.352693,1.352693,1.7,0,0.5202,1.352693,58.80743,0,0,0,0.7954841,0,0,0.3473067,0.3299414,4.553446,0.4555873,1.125425,0,1.125425,2.747906,45.79834,0.1208637,1.487963,0.6363873,1.7,1.251071
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.105088,63.71644,40.81142,0.6460745,0.6460745,0,-1,0,0.6460745,171.0465,0,0,0,1.105088,0.6800784,0.6460745,0,0,3.428021,1.46847,0.4250093,0,0.4250093,3.151105,52.51831,0.1207743,0.710682,0.8840702,0,2.573558
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.238898,70.45958,43.51292,0.6340611,0.6340611,0,-1,0,0.6340611,195.391,0,0,0,1.238898,0.6674328,0.6340611,0,0,3.003011,1.850979,0.5714655,0,0.5714655,3.693245,61.55396,0.1206543,0.6974672,0.9911186,0,3.089877
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.183995,72.05202,45.99772,0.7369661,0.7369661,0,-1,0,0.7369661,160.6581,0,0,0,1.183995,0.7757538,0.7369661,0,0,2.431546,2.365298,0.4082416,0,0.4082416,4.080537,68.00881,0.1205687,0.8106627,0.9471962,0,3.549293
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.168712,74.19179,48.06358,0.6946249,0.6946249,0,-1,0,0.6946249,168.2509,0,0,0,1.168712,0.7311841,0.6946249,0,0,2.023304,2.732715,0.4375284,0,0.4375284,4.495613,74.92673,0.1204772,0.7640874,0.93497,0,3.901427
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.044552,73.29868,50.10053,0.5420693,0.5420693,0,-1,0,0.5420693,192.6972,0,0,0,1.044552,0.5705993,0.5420693,0,0,1.585776,3.12649,0.473953,0,0.473953,4.945244,82.42057,0.1203782,0.5962762,0.8356418,0,4.171042
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8873537,70.69025,51.35738,0.5082518,0.5082518,0,-1,0,0.5082518,174.5894,0,0,0,0.8873537,0.535002,0.5082518,0,0,1.111823,3.553048,0.3523518,0,0.3523518,5.279514,87.99173,0.1203046,0.559077,0.709883,0,4.440402
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6754435,65.98809,51.76188,1.013749,1.013749,0,-1,0,1.013749,66.62826,0,0,0,0.6754435,1.067104,1.013749,0,0,0.7594714,3.870165,0,0.391661,-0.391661,4.866667,81.11096,0.1203046,1.115124,0.5403548,0,4.545608
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5574546,63.76822,52.20972,0,0,0,-1,0,0,0,0,0,0,0.5574546,0,0,0,0,1.19465,3.478504,0.5574546,0,0.5574546,5.395515,89.92507,0.1201885,0,0.4459637,0,4.035958
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2981289,57.65158,51.72577,0.9406932,0.9406932,0,-1,0,0.9406932,31.69247,0,1.110223E-16,0,0.2981289,0.9902034,0.9406932,0,0,0.6371956,3.980213,0,0.6920745,-0.6920745,4.666005,77.76659,0.1201885,1.034763,0.2385031,0,4.278342
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04045664,51.10863,50.3389,0.7206815,0.7206815,0,-1,0,0.7206815,5.613664,0,0,0,0.04045664,0.7586122,0.7206815,0,0,1.406167,3.288138,0,0.7181555,-0.7181555,3.909002,65.14991,0.1201885,0.7927497,0.03236531,0,3.328595
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,49.24097,49.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.204118,2.569983,0,0,0,3.909002,65.14991,0.1201885,0,0,0,2.569983
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,47.65907,47.65907,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.204118,2.569983,0,0.6229939,-0.6229939,3.252309,54.20504,0.1201885,0.6510286,0,0,2.569983
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,45.75213,45.75213,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.896333,1.946989,0,1.417898,-1.417898,1.757714,29.29517,0.1201885,1.481703,0,0,1.946989
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,43.80185,43.80185,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.471775,0.5290912,0,0.2542915,-0.2542915,1.489667,24.82773,0.1201885,0.2657346,0,0,0.5290912
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,42.25607,42.25607,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.754321,0.2747997,0,0.1442011,-0.1442011,1.337665,22.29438,0.1201885,0.1506901,0,0,0.2747997
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,41.17981,41.17981,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.914545,0.1305987,0,0.01109865,-0.01109865,1.325966,22.0994,0.1201885,0.01159809,0,0,0.1305987
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,40.08187,40.08187,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0.002123551,0,0.1106685,0.1051351,0,0,4.926877,0.1195,0,0.1106685,-0.1106685,1.209312,20.15515,0.1201885,0.1156486,0,0,0.1195
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,39.16452,39.16452,0.1863038,0.008389955,0,-1,0,0.008389955,0,0,0.1779139,0.1965442,0,0.008831532,0.008389955,0,0,5.049841,0.008831532,0,0.008831532,-0.008831532,1.200002,20,0.1201885,0.2049342,0,0,0.008831532
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,38.37718,38.37718,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201885,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201885,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.077,37.077,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1204907,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01651303,37.19843,36.91086,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.50631,0,0,0,0.01651303,0,0,1.452632,1.38,3.679654,1.242,1.396513,0,1.396513,3.834034,63.90044,0.120778,0.0844605,0.01321043,1.7,1.258513
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04265644,37.29296,36.5497,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04265644,0,0,1.452632,1.38,2.283141,2.498862,1.422656,0,1.422656,5.183684,86.39457,0.1210185,0,0.03412515,1.7,2.541518
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2023936,41.27716,37.66208,0.5893009,0.5893009,0,0,0,0.5893009,34.3447,0,0,0,0.2023936,0.6203168,0.5893009,0,0,0.8604849,3.779253,0,0.4179232,-0.4179232,4.743155,79.05242,0.1210185,0.648231,0.1619149,0,3.981646
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07292535,42.0845,40.7753,0.05055323,0.05055323,0,-1,0,0.05055323,144.2546,0,0,0,0.07292535,0.05321393,0.05055323,0,0,1.324844,3.361329,0.01971142,0,0.01971142,4.761855,79.36408,0.1210144,0.05560856,0.05834028,0,3.434255
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2408496,47.92154,43.43346,0.2882715,0.2882715,0,-1,0,0.2882715,83.54956,0,0,0,0.2408496,0.3034437,0.2882715,0,0,1.305133,3.37907,0,0.06259412,-0.06259412,4.695875,78.26442,0.1210144,0.3170986,0.1926797,0,3.619919
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2298345,50.30418,45.95438,0,0,0,-1,0,0,0,0,0,0,0.2298345,0,0,0,0,1.374682,3.316476,0.2298345,0,0.2298345,4.913915,81.89841,0.1209666,0,0.1838676,0,3.54631
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2560915,52.915,47.98412,0.7644169,0.7644169,0,-1,0,0.7644169,33.50155,0,1.110223E-16,0,0.2560915,0.8046494,0.7644169,0,0,1.144847,3.523327,0,0.5485579,-0.5485579,4.335684,72.26125,0.1209666,0.8408586,0.2048732,0,3.779418
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1148942,52.25983,50.05719,0,0,0,-1,0,0,0,0,0,0,0.1148942,0,0,0,0,1.754356,2.974769,0.1148942,0,0.1148942,4.444682,74.07789,0.1209427,0,0.09191534,0,3.089663
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2657185,56.51915,51.27792,0.5061677,0.5061677,0,-1,0,0.5061677,52.49613,0,1.110223E-16,0,0.2657185,0.5328081,0.5061677,0,0,1.639462,3.078173,0,0.2670897,-0.2670897,4.163145,69.38561,0.1209427,0.5567845,0.2125748,0,3.343892
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2620317,56.86296,51.68243,0.3536729,0.3536729,0,-1,0,0.3536729,74.08871,0,0,0,0.2620317,0.3722872,0.3536729,0,0,1.936228,2.811084,0,0.1102556,-0.1102556,4.046926,67.44862,0.1209427,0.3890402,0.2096253,0,3.073116
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1469812,54.99994,52.13027,0.8508508,0.8508508,0,-1,0,0.8508508,17.27461,0,1.110223E-16,0,0.1469812,0.8956324,0.8508508,0,0,2.058734,2.700828,0,0.7486513,-0.7486513,3.257778,54.29618,0.1209427,0.9359359,0.1175849,0,2.847809
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03274395,52.31037,51.68243,0.3743067,0.3743067,0,-1,0,0.3743067,8.747891,0,5.551115E-17,0,0.03274395,0.3940071,0.3743067,0,0,2.890569,1.952177,0,0.3612631,-0.3612631,2.876973,47.94945,0.1209427,0.4117374,0.02619516,0,1.984921
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03704425,51.00712,50.30278,0.700354,0.700354,0,-1,0,0.700354,5.289361,0,1.110223E-16,0,0.03704425,0.7372147,0.700354,0,0,3.291972,1.590914,0,0.7001705,-0.7001705,2.138928,35.64874,0.1209427,0.7703894,0.0296354,0,1.627958
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,49.16151,49.16151,0.8648373,0.8462062,0,-1,0,0.8462062,0,0,0.01863106,0.1051148,0,0.8907434,0.8462062,0,0,4.06994,0.8907434,0,0.8907434,-0.8907434,1.200002,20,0.1209427,0.951321,0,0,0.8907434
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,47.61573,47.61573,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,45.70879,45.70879,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,43.75851,43.75851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,42.25607,42.25607,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,41.17981,41.17981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,40.08187,40.08187,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,39.16452,39.16452,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,38.37718,38.37718,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209427,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.09866,37.09866,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212907,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03196595,37.46845,36.91086,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.24963,2.220446E-16,0,0,0.03196595,0,0,1.452632,1.38,3.679654,1.242,1.411966,0,1.411966,3.848694,64.14477,0.1215895,0.1244708,0.02557276,1.7,1.273966
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3024766,41.99865,36.57137,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,42.91344,0,0,0,0.3024766,0,0,0.9951472,0.9453899,2.267689,2.512769,1.247866,0,1.247866,5.032524,83.87523,0.1219905,0.7753381,0.2419813,1.7,2.815246
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1924971,41.0965,37.66208,0.4654048,0.4654048,0,0,0,0.4654048,41.36123,0,0,0,0.1924971,0.4898998,0.4654048,0,0,1.019822,3.635849,0,0.2974027,-0.2974027,4.719034,78.65041,0.1219905,0.5119453,0.1539977,0,3.828346
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4619701,49.44798,40.75364,1.235606,1.235606,0,-1,0,1.235606,37.38815,0,0,0,0.4619701,1.300638,1.235606,0,0,1.350269,3.338446,0,0.8386676,-0.8386676,3.835001,63.91655,0.1219905,1.359166,0.3695761,0,3.800416
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5488871,54.03787,43.39013,0.9049248,0.9049248,0,-1,0,0.9049248,60.65556,0,1.110223E-16,0,0.5488871,0.9525524,0.9049248,0,0,2.282122,2.499779,0,0.4036652,-0.4036652,3.4095,56.82489,0.1219905,0.9954172,0.4391097,0,3.048666
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.608749,58.00388,45.87492,0,0,0,-1,0,0,0,0,0,0,0.608749,0,0,0,0,2.730639,2.096114,0.608749,0,0.608749,3.98701,66.45004,0.1218639,0,0.4869992,0,2.704863
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.348614,54.65182,47.86132,0.1351825,0.1351825,0,-1,0,0.1351825,257.8839,0,0,0,0.348614,0.1422974,0.1351825,0,0,2.12189,2.643988,0.2063166,0,0.2063166,4.182739,69.71218,0.1218211,0.1487008,0.2788912,0,2.992602
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3116884,56.06348,49.9344,0.4440266,0.4440266,0,-1,0,0.4440266,70.19588,0,5.551115E-17,0,0.3116884,0.4673964,0.4440266,0,0,1.915573,2.829673,0,0.1557081,-0.1557081,4.018609,66.97668,0.1218211,0.4884293,0.2493507,0,3.141361
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3932134,59.0914,51.19847,1.013562,1.013562,0,-1,0,1.013562,38.7952,0,0,0,0.3932134,1.066907,1.013562,0,0,2.088583,2.673965,0,0.6736938,-0.6736938,3.308473,55.14111,0.1218211,1.114918,0.3145707,0,3.067178
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08556218,53.25413,51.60297,0.458343,0.458343,0,-1,0,0.458343,18.66772,0,0,0,0.08556218,0.4824663,0.458343,0,0,2.837131,2.000271,0,0.3969041,-0.3969041,2.890099,48.16822,0.1218211,0.5041773,0.06844975,0,2.085833
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2674852,57.3569,52.05081,0.4686415,0.4686415,0,-1,0,0.4686415,57.07672,0,5.551115E-17,0,0.2674852,0.4933068,0.4686415,0,0,3.278136,1.603367,0,0.2258216,-0.2258216,2.652062,44.20095,0.1218211,0.5155056,0.2139881,0,1.870852
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1767896,55.05591,51.60297,0.417727,0.417727,0,-1,0,0.417727,42.32182,0,5.551115E-17,0,0.1767896,0.4397126,0.417727,0,0,3.529049,1.377545,0,0.2629229,-0.2629229,2.374917,39.58187,0.1218211,0.4594997,0.1414317,0,1.554335
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03953311,50.97482,50.22333,1.51955,1.096447,0,-1,0,1.096447,3.605564,0,0.4231029,0.6051031,0.03953311,1.154155,1.096447,0,0,3.821185,1.114622,0,1.114622,-1.114622,1.200002,20,0.1218211,1.671505,0.03162649,0,1.154155
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,49.12539,49.12539,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,47.53628,47.53628,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,45.62933,45.62933,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,43.67905,43.67905,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,42.21273,42.21273,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,41.15814,41.15814,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.0602,40.0602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,39.16452,39.16452,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,38.37718,38.37718,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218211,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.077,37.077,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1221197,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02586078,37.36166,36.91086,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,102.0815,0,0,0,0.02586078,0,0,1.452632,1.38,3.679654,1.242,1.405861,0,1.405861,3.842902,64.04824,0.1223702,0.02786681,0.02068863,1.7,1.267861
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3341323,42.56647,36.5497,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,58.28995,0,0,0,0.3341323,0,0,1.126775,1.070437,2.273794,2.507275,1.404569,0,1.404569,5.175393,86.25638,0.1227337,0.630547,0.2673059,1.7,2.841407
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5439786,47.79015,37.66208,0.3725573,0.3725573,0,0,0,0.3725573,146.0121,0,0,0,0.5439786,0.3921656,0.3725573,0,0,0.8692246,3.771387,0.151813,0,0.151813,5.319416,88.65675,0.1227021,0.4098131,0.4351829,0,4.315365
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.053717,62.34164,40.7103,0.3209095,0.3209095,0,-1,0,0.3209095,328.3535,0,0,0,1.053717,0.3377994,0.3209095,0,0,0.7174116,3.908018,0.7159179,0,0.7159179,5.998595,99.97638,0.1225538,0.3530004,0.8429739,0,4.961736
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.110048,66.83135,43.31067,1.449582,1.38,0,-1,0,1.38,80.43828,0,0.06958204,0.2145402,1.110048,1.452632,1.38,0,0,0.001493724,4.552345,0,0.3425833,-0.3425833,5.63748,93.95782,0.1225538,1.59454,0.8880386,0,5.662393
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.184826,71.77094,45.75213,0.5540612,0.5540612,0,-1,0,0.5540612,213.8438,0.2194615,0,0,1.184826,0.5832223,0.5540612,0,0,0.3821418,4.209761,0.3821418,0,0.3821418,6.000012,100,0.1224747,0.6094673,0.9478605,0,5.394587
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.065398,71.05583,47.78187,0.2496016,0.2496016,0,-1,0,0.2496016,426.8394,0.8026593,0,0,1.065398,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1224747,0.2745617,0.8523182,0,5.619087
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8270599,67.45813,49.85494,0,0,0,-1,0,0,0,0.8270599,0,0,0.8270599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224747,0,0.6616479,0,5.380749
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8071549,68.40903,51.11179,0,0,0,-1,0,0,0,0.8071549,0,0,0.8071549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224747,0,0.6457239,0,5.360844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6658253,65.4905,51.51629,0,0,0,-1,0,0,0,0.6658253,0,0,0.6658253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224747,0,0.5326602,0,5.219514
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6251368,65.09064,52.00747,0.435844,0.435844,0,-1,0,0.435844,143.4313,0.1663536,0,0,0.6251368,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1224747,0.4794284,0.5001094,0,5.178826
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.289844,57.30732,51.55963,0.4336768,0.4336768,0,-1,0,0.4336768,66.83411,0,0,0,0.289844,0.4565019,0.4336768,0,0,0,4.553689,0,0.1666578,-0.1666578,5.824339,97.07213,0.1224747,0.4770445,0.2318752,0,4.843533
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03721713,50.88705,50.17999,0,0,0,-1,0,0,0,0,0,0,0.03721713,0,0,0,0,0.1851754,4.387031,0.03721713,0,0.03721713,5.859646,97.66058,0.122467,0,0.0297737,0,4.424248
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,49.08205,49.08205,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1479582,4.420527,0,0.2493481,-0.2493481,5.59681,93.27999,0.122467,0.2605688,0,0,4.420527
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,47.50016,47.50016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4250117,4.171178,0,0,0,5.59681,93.27999,0.122467,0,0,0,4.171178
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,45.62933,45.62933,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4250117,4.171178,0,0.3497026,-0.3497026,5.228191,87.13635,0.122467,0.3654392,0,0,4.171178
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,43.67905,43.67905,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8135701,3.821476,0,0.03262759,-0.03262759,5.193799,86.56315,0.122467,0.03409583,0,0,3.821476
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,42.21273,42.21273,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8498231,3.788848,0,0.1129975,-0.1129975,5.074689,84.57799,0.122467,0.1180824,0,0,3.788848
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,41.15814,41.15814,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9753759,3.675851,0,0.1782039,-0.1782039,4.886846,81.44727,0.122467,0.186223,0,0,3.675851
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,40.08187,40.08187,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.17338,3.497647,0,0.1689703,-0.1689703,4.708735,78.47877,0.122467,0.176574,0,0,3.497647
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,39.18619,39.18619,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.361125,3.328676,0,0.1423305,-0.1423305,4.558706,75.97828,0.122467,0.1487353,0,0,3.328676
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,38.39885,38.39885,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.51927,3.186346,0,0.2359801,-0.2359801,4.309961,71.83254,0.122467,0.2465992,0,0,3.186346
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,37.64763,37.64763,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.78147,2.950366,0,0.1091762,-0.1091762,4.194879,69.91451,0.122467,0.1140892,0,0,2.950366
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.11311,37.11311,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.902777,2.84119,0,0.231916,-0.231916,3.950418,65.84017,0.122467,0.2423522,0,0,2.84119
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01481688,37.21225,36.9542,0.1789627,0.1789627,0,0,0,0.1789627,8.279311,0,2.775558E-17,0,0.01481688,0.1883818,0.1789627,0,0,2.160461,2.609274,0,0.1735649,-0.1735649,3.767465,62.79095,0.122467,0.196859,0.0118535,0,2.62409
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3694815,43.26874,36.58582,0.02424406,0.02424406,0,0,0,0.02424406,1524.009,0,0,0,0.3694815,0.02552006,0.02424406,0,0,2.353311,2.435709,0.3439614,0,0.3439614,4.093775,68.22945,0.1223959,0.02666846,0.2955852,0,2.80519
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6628005,50.24453,37.70542,0.7866811,0.7866811,0,0,0,0.7866811,84.25276,0,0,0,0.6628005,0.8280854,0.7866811,0,0,2.00935,2.745274,0,0.1652848,-0.1652848,3.91955,65.3257,0.1223959,0.8653492,0.5302404,0,3.408075
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9779016,60.51032,40.68863,0.487406,0.487406,0,-1,0,0.487406,200.6339,0,0,0,0.9779016,0.513059,0.487406,0,0,2.193,2.579989,0.4648426,0,0.4648426,4.360538,72.67549,0.1223,0.5361466,0.7823213,0,3.557891
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9275159,62.3111,43.27455,0.1371295,0.1371295,0,-1,0,0.1371295,676.3794,0,0,0,0.9275159,0.1443469,0.1371295,0,0,1.728157,2.998348,0.7831691,0,0.7831691,5.103518,85.05846,0.1221388,0.1508425,0.7420127,0,3.925864
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.173763,71.41808,45.70879,0.8987713,0.8987713,0,-1,0,0.8987713,130.5964,0,0,0,1.173763,0.9460751,0.8987713,0,0,0.9449881,3.7032,0.227688,0,0.227688,5.319521,88.65852,0.122092,0.9886484,0.9390104,0,4.876963
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.214727,75.075,47.73853,1.32434,1.32434,0,-1,0,1.32434,91.72317,0,0,0.07677448,1.214727,1.394043,1.32434,0,0,0.7173001,3.908119,0,0.1793156,-0.1793156,5.130506,85.50826,0.122092,1.456774,0.9717816,0,5.122846
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.117631,74.89262,49.77549,0,0,0,-1,0,0,0,0.2010913,0,0,1.117631,0,0,0,0,0.9165397,3.728803,0.9165397,0,0.9165397,6.000012,100,0.121904,0,0.8941048,0,4.846434
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.143601,77.17895,51.03233,0.1583694,0.1583694,0,-1,0,0.1583694,722.1099,0.9768962,0,0,1.143601,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.121904,0.1742063,0.9148806,0,5.69729
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8807472,70.66566,51.48018,0.3762638,0.3762638,0,-1,0,0.3762638,234.0771,0.4846801,0,0,0.8807472,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.121904,0.4138902,0.7045978,0,5.434436
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6557783,65.7131,51.92802,0.1413279,0.1413279,0,-1,0,0.1413279,464.012,0.5070121,0,0,0.6557783,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.121904,0.1554607,0.5246226,0,5.209467
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3268857,58.03047,51.51629,0.2755497,0.2755497,0,-1,0,0.2755497,118.6304,0.03683339,0,0,0.3268857,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.121904,0.3031047,0.2615086,0,4.880575
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04167512,50.92862,50.13665,0.3119793,0.3119793,0,-1,0,0.3119793,13.3583,0,0,0,0.04167512,0.3283993,0.3119793,0,0,0,4.553689,0,0.2867242,-0.2867242,5.697778,94.96278,0.121904,0.3431772,0.0333401,0,4.595364
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,49.03872,49.03872,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3185824,4.266965,0,1.452632,-1.452632,4.16657,69.4427,0.121904,2.011578,0,0,4.266965
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,47.45682,47.45682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.932617,2.814333,0,0,0,4.16657,69.4427,0.121904,0,0,0,2.814333
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,45.58599,45.58599,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.932617,2.814333,0,0.4071643,-0.4071643,3.737381,62.28956,0.121904,0.4254867,0,0,2.814333
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,43.67905,43.67905,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.385022,2.407169,0,0.2047272,-0.2047272,3.52158,58.69288,0.121904,0.21394,0,0,2.407169
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,42.21273,42.21273,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.612497,2.202442,0,0.1813343,-0.1813343,3.330437,55.50716,0.121904,0.1894943,0,0,2.202442
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,41.15814,41.15814,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.81398,2.021107,0,0.1232287,-0.1232287,3.200542,53.34226,0.121904,0.128774,0,0,2.021107
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.9509,1.897879,0,0,0,3.200542,53.34226,0.121904,0,0,0,1.897879
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,39.18619,39.18619,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.9509,1.897879,0,0.03681668,-0.03681668,3.161734,52.69546,0.121904,0.03847342,0,0,1.897879
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,38.4133,38.4133,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.991808,1.861062,0,0.2231983,-0.2231983,2.926462,48.77428,0.121904,0.2332422,0,0,1.861062
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239806,1.637864,0,0,0,2.926462,48.77428,0.121904,0,0,0,1.637864
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.13478,37.13478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.239806,1.637864,0,0,0,2.926462,48.77428,0.121904,0,0,0,1.637864
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03283902,37.54898,36.97587,0.1587418,0.1587418,0,0,0,0.1587418,20.68706,0,0,0,0.03283902,0.1670967,0.1587418,0,0,3.239806,1.637864,0,0.1342577,-0.1342577,2.784942,46.41562,0.121904,0.174616,0.02627122,0,1.670703
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2786315,41.59421,36.60748,0.01648513,0.01648513,0,0,0,0.01648513,1690.199,0,0,0,0.2786315,0.01735277,0.01648513,0,0,3.388981,1.503606,0.2612787,0,0.2612787,3.032813,50.54678,0.1218505,0.01813364,0.2229052,0,1.782238
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.589279,48.72174,37.68375,0,0,0,0,0,0,0,0,0,0,0.589279,0,0,0,0,3.127702,1.738757,0.589279,0,0.589279,3.591852,59.86408,0.12173,0,0.4714232,0,2.328036
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8225536,56.92135,40.65251,0.3896622,0.3896622,0,-1,0,0.3896622,211.094,0,0,0,0.8225536,0.4101708,0.3896622,0,0,2.538423,2.269108,0.4123828,0,0.4123828,3.983073,66.38441,0.1216458,0.4286284,0.6580428,0,3.091662
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9212905,62.06419,43.18787,0,0,0,-1,0,0,0,0,0,0,0.9212905,0,0,0,0,2.12604,2.640253,0.9212905,0,0.9212905,4.857086,80.95127,0.1214582,0,0.7370324,0,3.561543
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9393796,65.27087,45.58599,0,0,0,-1,0,0,0,0,0,0,0.9393796,0,0,0,0,1.20475,3.469414,0.9393796,0,0.9393796,5.74826,95.80414,0.1212675,0,0.7515036,0,4.408793
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9249876,67.27782,47.61573,0,0,0,-1,0,0,0,0.6596172,0,0,0.9249876,0,0,0,0,0.2653703,4.314856,0.2653703,0,0.2653703,6.000012,100,0.1212137,0,0.7399901,0,5.239843
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9125022,69.33928,49.65269,0.3085455,0.3085455,0,-1,0,0.3085455,295.7432,0.5877175,0,0,0.9125022,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1212137,0.3394,0.7300018,0,5.466191
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.94685,71.69006,50.90954,0.0285606,0.0285606,0,-1,0,0.0285606,3315.231,0.9167862,0,0,0.94685,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1212137,0.03141666,0.75748,0,5.500539
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8406122,69.56616,51.40072,1.090518,1.090518,0,-1,0,1.090518,77.08373,0,0,0,0.8406122,1.147914,1.090518,0,0,0,4.553689,0,0.3073018,-0.3073018,5.676087,94.60126,0.1212137,1.19957,0.6724898,0,5.394301
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6344483,65.17019,51.88468,0.950156,0.950156,0,-1,0,0.950156,66.77307,0,1.110223E-16,0,0.6344483,1.000164,0.950156,0,0,0.3414465,4.246387,0,0.3657159,-0.3657159,5.290589,88.17631,0.1212137,1.045171,0.5075586,0,4.880836
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3114488,57.62635,51.43684,0.8444259,0.8444259,0,-1,0,0.8444259,36.8829,0,0,0,0.3114488,0.8888694,0.8444259,0,0,0.7477974,3.880671,0,0.5774206,-0.5774206,4.681934,78.03208,0.1212137,0.9288685,0.249159,0,4.19212
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03875335,50.79299,50.05719,0.9906616,0.9906616,0,-1,0,0.9906616,3.911866,0,1.110223E-16,0,0.03875335,1.042802,0.9906616,0,0,1.389376,3.303251,0,1.004048,-1.004048,3.623574,60.39279,0.1212137,1.089728,0.03100268,0,3.342004
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,48.95926,48.95926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504985,2.299202,0,0,0,3.623574,60.39279,0.1212137,0,0,0,2.299202
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,47.41348,47.41348,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.504985,2.299202,0,0.1600627,-0.1600627,3.454854,57.58078,0.1212137,0.1672655,0,0,2.299202
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,45.54988,45.54988,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.682832,2.13914,0,0.04395029,-0.04395029,3.408526,56.80865,0.1212137,0.04592805,0,0,2.13914
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,43.63572,43.63572,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.731666,2.095189,0,0.06736768,-0.06736768,3.337514,55.62513,0.1212137,0.07039922,0,0,2.095189
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,42.21273,42.21273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806519,2.027822,0,0,0,3.337514,55.62513,0.1212137,0,0,0,2.027822
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,41.15814,41.15814,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.806519,2.027822,0,0.02769149,-0.02769149,3.308325,55.13864,0.1212137,0.02893761,0,0,2.027822
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,40.10354,40.10354,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.837287,2.00013,0,0.09200392,-0.09200392,3.211344,53.5223,0.1212137,0.0961441,0,0,2.00013
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,39.22953,39.22953,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.939514,1.908126,0,0.1084099,-0.1084099,3.09707,51.61773,0.1212137,0.1132883,0,0,1.908126
