Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5708341,53.22655,42.21273,0.2818516,0.2818516,0,-1,0,0.2818516,202.53,0,0,0,0.5708341,0.2966859,0.2818516,0,0,3.714186,1.210921,0.2741482,0,0.2741482,2.736506,45.60833,0.1196129,0.3100368,0.4566673,0,1.781756
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2783346,49.23513,44.0041,0.6088378,0.6088378,0,-1,0,0.6088378,45.71572,0,1.110223E-16,0,0.2783346,0.6408819,0.6088378,0,0,3.440038,1.457655,0,0.3625473,-0.3625473,2.354347,39.23904,0.1196129,0.6697215,0.2226677,0,1.735989
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5808286,56.60119,45.13815,0,0,0,-1,0,0,0,0,0,0,0.5808286,0,0,0,0,3.842868,1.095108,0.5808286,0,0.5808286,2.90537,48.42273,0.1195219,0,0.4646628,0,1.675936
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.227251,50.00117,45.70879,0.08320251,0.08320251,0,-1,0,0.08320251,273.13,0,0,0,0.227251,0.08758159,0.08320251,0,0,3.26204,1.617853,0.1396694,0,0.1396694,3.037872,50.63109,0.1195,0.09152277,0.1818008,0,1.845104
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06983811,47.70176,46.40222,0.4177419,0.4177419,0,-1,0,0.4177419,16.718,0,0,0,0.06983811,0.4397283,0.4177419,0,0,3.12237,1.743556,0,0.3698902,-0.3698902,2.647973,44.13279,0.1195,0.4595161,0.05587048,0,1.813394
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02941416,46.57722,46.03384,0.6088179,0.6088179,0,-1,0,0.6088179,4.831357,0,0,0,0.02941416,0.6408609,0.6088179,0,0,3.533359,1.373665,0,0.6114467,-0.6114467,2.003452,33.39079,0.1195,0.6696997,0.02353133,0,1.40308
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02698445,45.10466,44.61086,0,0,0,-1,0,0,0,0,0,0,0.02698445,0,0,0,0,4.212745,0.7622187,0.02698445,0,0.02698445,2.029051,33.81745,0.1194958,0,0.02158756,0,0.7892032
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,43.31067,43.31067,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.18576,0.7865047,0,0.3078901,-0.3078901,1.704507,28.40838,0.1194958,0.3217452,0,0,0.7865047
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52786,0.4786146,0,0,0,1.704507,28.40838,0.1194958,0,0,0,0.4786146
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,40.65251,40.65251,0.4908852,0.4546839,0,-1,0,0.4546839,0,0,0.03620132,0.08528984,0,0.4786146,0.4546839,0,0,4.52786,0.4786146,0,0.4786146,-0.4786146,1.200002,20,0.1194958,0.5399737,0,0,0.4786146
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,39.38844,39.38844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,38.55776,38.55776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,37.82821,37.82821,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.03366,37.03366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,36.50636,36.50636,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,35.91405,35.91405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,35.45176,35.45176,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1194958,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.06171,35.06171,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197345,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02333761,35.28278,34.88112,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.21735,2.220446E-16,0,0,0.02333761,0,0,1.452632,1.38,3.679654,1.242,1.403338,0,1.403338,3.840508,64.00835,0.119979,0.1582957,0.01867009,1.7,1.265338
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09545125,36.2301,34.57775,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.70968,0,0,0,0.09545125,0,0,1.215714,1.154928,2.276317,2.505004,1.250379,0,1.250379,5.026722,83.77854,0.1202874,0.5327147,0.076361,1.7,2.600455
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1728782,38.25817,35.22784,1.129928,1.129928,0,0,0,1.129928,15.29993,0,0,0,0.1728782,1.189398,1.129928,0,0,1.025937,3.630345,0,1.01652,-1.01652,3.955217,65.92015,0.1202874,1.242921,0.1383025,0,3.803223
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.224105,41.03034,37.03366,0,0,0,-1,0,0,0,0,0,0,0.224105,0,0,0,0,2.155403,2.613826,0.224105,0,0.224105,4.167821,69.46355,0.1202523,0,0.179284,0,2.837931
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8762347,55.89094,38.68056,0.3455399,0.3455399,0,-1,0,0.3455399,253.5843,0,0,0,0.8762347,0.3637262,0.3455399,0,0,1.931298,2.81552,0.5125085,0,0.5125085,4.65403,77.56701,0.120172,0.3800938,0.7009878,0,3.691755
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.158741,64.49871,40.34913,0,0,0,-1,0,0,0,0,0,0,1.158741,0,0,0,0,1.41879,3.276778,1.158741,0,1.158741,5.753308,95.88828,0.1199911,0,0.926993,0,4.435519
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.14997,66.37786,42.08994,0.512881,0.512881,0,-1,0,0.512881,224.2176,0.3500461,0,0,1.14997,0.5398747,0.512881,0,0,0.2600487,4.319645,0.2600487,0,0.2600487,6.000012,100,0.1199505,0.5641691,0.9199756,0,5.469615
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7787085,59.51429,43.83797,0.5796205,0.5796205,0,-1,0,0.5796205,134.348,0.1685816,0,0,0.7787085,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1199505,0.6375825,0.6229668,0,5.332397
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7927035,61.11423,44.97924,1.139263,1.139263,0,-1,0,1.139263,69.58038,0,0,0,0.7927035,1.199224,1.139263,0,0,0,4.553689,0,0.4065207,-0.4065207,5.571502,92.85818,0.1199505,1.253189,0.6341628,0,5.346393
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7206741,60.11825,45.54988,0,0,0,-1,0,0,0,0.2689845,0,0,0.7206741,0,0,0,0,0.4516896,4.147168,0.4516896,0,0.4516896,6.000012,100,0.1198802,0,0.5765393,0,4.867842
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3894484,53.7398,46.19997,0.1424959,0.1424959,0,-1,0,0.1424959,273.3049,0.2394527,0,0,0.3894484,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1198802,0.1567455,0.3115587,0,4.943137
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1139395,47.95524,45.83158,0.4864914,0.4864914,0,-1,0,0.4864914,23.42066,0,5.551115E-17,0,0.1139395,0.5120963,0.4864914,0,0,0,4.553689,0,0.3981567,-0.3981567,5.580318,93.00511,0.1198802,0.5351406,0.09115162,0,4.667628
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07019665,45.69807,44.4086,0,0,0,-1,0,0,0,0,0,0,0.07019665,0,0,0,0,0.4423964,4.155532,0.07019665,0,0.07019665,5.646913,94.11502,0.1198693,0,0.05615732,0,4.225729
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,43.10842,43.10842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3721997,4.218709,0,0,0,5.646913,94.11502,0.1198693,0,0,0,4.218709
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,41.76489,41.76489,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3721997,4.218709,0,0.6919366,-0.6919366,4.917547,81.95895,0.1198693,0.7230737,0,0,4.218709
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,40.46471,40.46471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141018,3.526773,0,0,0,4.917547,81.95895,0.1198693,0,0,0,3.526773
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141018,3.526773,0,0,0,4.917547,81.95895,0.1198693,0,0,0,3.526773
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,38.37718,38.37718,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.141018,3.526773,0,0.292457,-0.292457,4.609271,76.82102,0.1198693,0.3056175,0,0,3.526773
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46597,3.234316,0,0,0,4.609271,76.82102,0.1198693,0,0,0,3.234316
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,36.88919,36.88919,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.46597,3.234316,0,0.08937885,-0.08937885,4.515057,75.2508,0.1198693,0.0934009,0,0,3.234316
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,36.36189,36.36189,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.56528,3.144937,0,0.08497766,-0.08497766,4.425483,73.7579,0.1198693,0.08880166,0,0,3.144937
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,35.79848,35.79848,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.6597,3.059959,0,0.1211105,-0.1211105,4.297821,71.6302,0.1198693,0.1265604,0,0,3.059959
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.794267,2.938849,0,0,0,4.297821,71.6302,0.1198693,0,0,0,2.938849
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,34.94613,34.94613,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.794267,2.938849,0,0.02027191,-0.02027191,4.276453,71.27406,0.1198693,0.02118415,0,0,2.938849
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003066972,34.83264,34.78,0.0614612,0.0614612,0,0,0,0.0614612,4.990094,0,0,0,0.003066972,0.064696,0.0614612,0,0,1.816791,2.918577,0,0.06162903,-0.06162903,4.21149,70.19135,0.1198693,0.06760732,0.002453577,0,2.921644
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01461654,34.70563,34.45495,0.4049496,0.4049496,0,0,0,0.4049496,3.609472,0,5.551115E-17,0,0.01461654,0.4262627,0.4049496,0,0,1.885268,2.856948,0,0.4116462,-0.4116462,3.777577,62.95948,0.1198693,0.4454446,0.01169323,0,2.871564
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.107791,37.00155,35.12671,1.319447,1.319447,0.425,0,0.172125,1.319447,8.169407,0,2.220446E-16,0,0.107791,0.9415236,0.8944474,0,0,2.342653,2.445302,0,0.8337325,-0.8337325,2.898745,48.31232,0.1198693,1.451392,0.08623283,1.7,2.553093
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.240707,41.18615,36.88919,1.00472,1.00472,0,-1,0,1.00472,23.95762,0,0,0,0.240707,1.0576,1.00472,0,0,3.269022,1.611569,0,0.816893,-0.816893,2.037664,33.96101,0.1198693,1.105192,0.1925656,0,1.852276
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07788517,39.91545,38.53609,0,0,0,-1,0,0,0,0,0,0,0.07788517,0,0,0,0,4.176681,0.794676,0.07788517,0,0.07788517,2.111553,35.19248,0.1198572,0,0.06230813,0,0.8725612
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5261241,50.15206,40.20467,0.2234914,0.2234914,0,-1,0,0.2234914,235.4113,0,0,0,0.5261241,0.2352542,0.2234914,0,0,4.098796,0.8647727,0.29087,0,0.29087,2.387496,39.79153,0.1198119,0.2458406,0.4208993,0,1.390897
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7771674,57.34657,41.93103,0.2458823,0.2458823,0,-1,0,0.2458823,316.073,0,0,0,0.7771674,0.2588235,0.2458823,0,0,3.807926,1.126556,0.518344,0,0.518344,2.879241,47.98725,0.1197314,0.2704705,0.621734,0,1.903723
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5337619,54.03305,43.67905,0.05551459,0.05551459,0,-1,0,0.05551459,961.4805,0,0,0,0.5337619,0.0584364,0.05551459,0,0,3.289582,1.593065,0.4753255,0,0.4753255,3.330174,55.50279,0.1196576,0.06106604,0.4270095,0,2.126827
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4843184,54.18117,44.77699,0.5837545,0.5837545,0,-1,0,0.5837545,82.9661,0,0,0,0.4843184,0.6144785,0.5837545,0,0,2.814256,2.020858,0,0.1301601,-0.1301601,3.192973,53.21611,0.1196576,0.64213,0.3874547,0,2.505177
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3476597,51.95589,45.30429,1.422401,1.38,0,-1,0,1.38,25.19273,2.220446E-16,0.04240063,0.1846407,0.3476597,1.452632,1.38,0,0,2.958879,1.890698,0,1.104972,-1.104972,2.028231,33.80378,0.1196576,1.564641,0.2781278,0,2.238358
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1431711,48.63465,45.95438,0.2190921,0.2190921,0,-1,0,0.2190921,65.34743,0,0,0,0.1431711,0.2306232,0.2190921,0,0,4.186625,0.7857262,0,0.08745218,-0.08745218,1.936048,32.2674,0.1196576,0.2410013,0.1145368,0,0.9288973
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06255741,46.74287,45.58599,0,0,0,-1,0,0,0,0,0,0,0.06255741,0,0,0,0,4.283794,0.6982741,0.06255741,0,0.06255741,1.995395,33.25652,0.1196479,0,0.05004593,0,0.7608315
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07091592,45.46374,44.16301,1.172989,0.7842171,0,-1,0,0.7842171,9.042893,0,0.3887725,0.5599675,0.07091592,0.8254916,0.7842171,0,0,4.221237,0.7545757,0,0.7545757,-0.7545757,1.200002,20,0.1196479,1.290288,0.05673273,0,0.8254916
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,42.90617,42.90617,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,41.54819,41.54819,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,40.28412,40.28412,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.04894,39.04894,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,38.23272,38.23272,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,37.52484,37.52484,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,36.75195,36.75195,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,36.24632,36.24632,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,35.67568,35.67568,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,35.22784,35.22784,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1196479,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,34.83778,34.83778,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1198647,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01688826,34.96898,34.67887,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.08512,2.220446E-16,0,0,0.01688826,0,0,1.452632,1.38,3.679654,1.242,1.396888,0,1.396888,3.83439,63.90637,0.1201057,0.1537187,0.01351061,1.7,1.258888
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2053626,37.94663,34.35382,1.179111,1.179111,1.7,0,0.5202,1.179111,17.41673,0,0,0,0.2053626,0,0,0.520889,0.4948446,2.282766,2.499199,0.7002072,0,0.7002072,4.498665,74.9776,0.1202773,1.297022,0.1642901,1.7,2.704562
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6370982,46.78935,35.00392,0.3216997,0.3216997,1.316921,0,0.4156196,0.3216997,198.0413,0,0,0,0.6370982,0,0,0.9952218,0.9454607,1.582559,3.129386,1.582559,0,1.582559,6.000012,100,0.1203806,0.3538696,0.5096785,1.7,3.766484
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6518866,49.02271,36.78807,0.4425797,0.4425797,0,-1,0,0.4425797,147.2924,0.1860132,0,0,0.6518866,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1203806,0.4868377,0.5215093,0,5.205575
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4662714,47.05336,38.4133,0.4223474,0.4223474,0,-1,0,0.4223474,110.4,0.0216952,0,0,0.4662714,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1203806,0.4645821,0.3730171,0,5.01996
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6385285,52.32867,40.08187,1.557655,1.38,0,-1,0,1.38,46.27018,2.220446E-16,0.1776548,0.3334203,0.6385285,1.452632,1.38,0,0,0,4.553689,0,0.814103,-0.814103,5.141872,85.69769,0.1203806,1.71342,0.5108228,0,5.192217
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6502847,54.41111,41.76489,0.7722768,0.7722768,0,-1,0,0.7722768,84.20358,0,0,0,0.6502847,0.8129229,0.7722768,0,0,0.904559,3.739586,0,0.1626382,-0.1626382,4.970437,82.84044,0.1203806,0.8495044,0.5202278,0,4.389871
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8601666,61.00825,43.51292,0.7954791,0.7954791,0,-1,0,0.7954791,108.1319,0,0,0,0.8601666,0.8373464,0.7954791,0,0,1.085268,3.576948,0.02282018,0,0.02282018,4.992085,83.20126,0.1203771,0.875027,0.6881333,0,4.437114
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7781538,60.3683,44.61086,0.5824404,0.5824404,0,-1,0,0.5824404,133.6023,0,0,0,0.7781538,0.6130952,0.5824404,0,0,1.062448,3.597486,0.1650587,0,0.1650587,5.148674,85.81106,0.1203515,0.6406844,0.6225231,0,4.37564
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6660043,58.44813,45.13815,0.4288735,0.4288735,0,-1,0,0.4288735,155.2915,0,0,0,0.6660043,0.4514458,0.4288735,0,0,0.8973891,3.746039,0.2145585,0,0.2145585,5.352222,89.20352,0.1203183,0.4717608,0.5328034,0,4.412043
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4739991,55.04544,45.78825,0.7145514,0.7145514,0,-1,0,0.7145514,66.33519,0,0,0,0.4739991,0.7521594,0.7145514,0,0,0.6828306,3.939142,0,0.2781604,-0.2781604,5.059015,84.31675,0.1203183,0.7860066,0.3791993,0,4.41314
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2980868,51.05306,45.38374,0,0,0,-1,0,0,0,0,0,0,0.2980868,0,0,0,0,0.9918976,3.660981,0.2980868,0,0.2980868,5.341805,89.02991,0.1202721,0,0.2384694,0,3.959068
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06565294,45.16264,43.96076,1.623222,1.38,0,-1,0,1.38,4.75746,0,0.243222,0.4055442,0.06565294,1.452632,1.38,0,0,0.6938109,3.929259,0,1.386979,-1.386979,3.879801,64.66322,0.1202721,1.785544,0.05252236,0,3.994912
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,42.66058,42.66058,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.234898,2.54228,0,0.5812385,-0.5812385,3.267122,54.45193,0.1202721,0.6073943,0,0,2.54228
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,41.32427,41.32427,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.880719,1.961042,0,0.5576689,-0.5576689,2.679287,44.6547,0.1202721,0.582764,0,0,1.961042
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.0602,40.0602,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.500351,1.403373,0,0.6905678,-0.6905678,1.951365,32.52269,0.1202721,0.7216433,0,0,1.403373
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,38.83947,38.83947,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.267648,0.7128053,0,0.1694135,-0.1694135,1.772788,29.5464,0.1202721,0.1770371,0,0,0.7128053
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.05214,38.05214,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.455886,0.5433918,0,0.07665565,-0.07665565,1.691985,28.1997,0.1202721,0.08010515,0,0,0.5433918
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,37.3587,37.3587,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.541059,0.4667362,0,0.1653026,-0.1653026,1.517741,25.29564,0.1202721,0.1727412,0,0,0.4667362
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,36.60748,36.60748,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.724728,0.3014336,0,0.162649,-0.162649,1.346294,22.43819,0.1202721,0.1699682,0,0,0.3014336
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.10186,36.10186,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.905449,0.1387846,0,0.1227344,-0.1227344,1.216921,20.28197,0.1202721,0.1282574,0,0,0.1387846
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,35.55289,35.55289,0.1597833,0.0152477,0,-1,0,0.0152477,0,0,0.1445356,0.1605139,0,0.01605022,0.0152477,0,0,5.041821,0.01605022,0,0.01605022,-0.01605022,1.200002,20,0.1202721,0.1757616,0,0,0.01605022
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.10505,35.10505,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202721,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,34.73666,34.73666,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120475,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03137954,35.11727,34.57775,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.3806,2.220446E-16,0,0,0.03137954,0,0,1.452632,1.38,3.679654,1.242,1.41138,0,1.41138,3.848138,64.1355,0.1207088,0.147633,0.02510363,1.7,1.27338
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3253569,40.01851,34.2527,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,87.40051,0,0,0,0.3253569,0,0,1.32774,1.261353,2.268275,2.512242,1.58671,0,1.58671,5.353423,89.22353,0.1209585,0.4094858,0.2602855,1.7,2.837599
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.716067,48.27702,34.90279,0.3179759,0.3179759,0,0,0,0.3179759,225.1954,0,0,0,0.716067,0.3347114,0.3179759,0,0,0.6815647,3.940281,0.3813555,0,0.3813555,5.715209,95.25329,0.1208995,0.3497735,0.5728536,0,4.656348
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9931951,56.22398,36.67249,1.174241,1.174241,0,-1,0,1.174241,84.58186,0,0,0,0.9931951,1.236043,1.174241,0,0,0.3002092,4.283501,0,0.2428484,-0.2428484,5.459224,90.98689,0.1208995,1.291665,0.7945561,0,5.276696
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8360327,54.57394,38.29773,0.8162803,0.8162803,0,-1,0,0.8162803,102.4198,0,1.110223E-16,0,0.8360327,0.8592424,0.8162803,0,0,0.5700407,4.040652,0,0.02320967,-0.02320967,5.434759,90.57913,0.1208995,0.8979083,0.6688262,0,4.876685
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.211971,65.34841,39.93741,0.4052573,0.4052573,0,-1,0,0.4052573,299.062,0.1895548,0,0,1.211971,0.4265866,0.4052573,0,0,0.5958292,4.017443,0.5958292,0,0.5958292,6.000012,100,0.1208075,0.445783,0.9695765,0,5.229413
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.009694,62.38287,41.64932,0.6868957,0.6868957,0,-1,0,0.6868957,146.9937,0.2866455,0,0,1.009694,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1208075,0.7555853,0.8077549,0,5.563383
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.238443,70.24963,43.35401,0.5297548,0.5297548,0,-1,0,0.5297548,233.7767,0.6808066,0,0,1.238443,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1208075,0.5827302,0.9907546,0,5.792132
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.040835,66.39409,44.4086,0.07980829,0.07980829,0,-1,0,0.07980829,1304.169,0.956826,0,0,1.040835,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1208075,0.08778912,0.8326678,0,5.594524
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9514979,64.80984,44.9359,0.5715453,0.5715453,0,-1,0,0.5715453,166.4781,0.3498713,0,0,0.9514979,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1208075,0.6286998,0.7611983,0,5.505187
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6681387,58.98798,45.58599,1.490868,1.38,0,-1,0,1.38,48.41585,2.220446E-16,0.1108681,0.2599549,0.6681387,1.452632,1.38,0,0,0,4.553689,0,0.7844929,-0.7844929,5.173084,86.2179,0.1208075,1.639955,0.534511,0,5.221828
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3776318,52.42918,45.18149,0.7119164,0.7119164,0,-1,0,0.7119164,53.04439,0,1.110223E-16,0,0.3776318,0.7493857,0.7119164,0,0,0.8716587,3.769196,0,0.371754,-0.371754,4.781221,79.68685,0.1208075,0.7831081,0.3021054,0,4.146828
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06434956,44.93482,43.75851,0.6918323,0.6918323,0,-1,0,0.6918323,9.301324,0,0,0,0.06434956,0.7282445,0.6918323,0,0,1.284719,3.397442,0,0.663895,-0.663895,4.081414,68.02343,0.1208075,0.7610155,0.05147965,0,3.461792
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,42.45832,42.45832,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.02238,2.733547,0,0.4346786,-0.4346786,3.623223,60.38692,0.1208075,0.4542391,0,0,2.733547
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,41.12202,41.12202,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.505356,2.298868,0,1.162995,-1.162995,2.397319,39.95523,0.1208075,1.215329,0,0,2.298868
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,39.87962,39.87962,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.797572,1.135874,0,0.3642046,-0.3642046,2.013413,33.55682,0.1208075,0.3805939,0,0,1.135874
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,38.68056,38.68056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.202244,0.7716694,0,0,0,2.013413,33.55682,0.1208075,0,0,0,0.7716694
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,37.886,37.886,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.202244,0.7716694,0,0.1094628,-0.1094628,1.898029,31.63376,0.1208075,0.1143887,0,0,0.7716694
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323869,0.6622065,0,0,0,1.898029,31.63376,0.1208075,0,0,0,0.6622065
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,36.46302,36.46302,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.323869,0.6622065,0,0.1311205,-0.1311205,1.759816,29.33021,0.1208075,0.1370209,0,0,0.6622065
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,35.97906,35.97906,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.469559,0.5310861,0,0.1747023,-0.1747023,1.575664,26.26101,0.1208075,0.1825639,0,0,0.5310861
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,35.43009,35.43009,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.663672,0.3563838,0,0.1477345,-0.1477345,1.419938,23.66559,0.1208075,0.1543826,0,0,0.3563838
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,34.96058,34.96058,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.827822,0.2086493,0,0.1352405,-0.1352405,1.277382,21.28966,0.1208075,0.1413263,0,0,0.2086493
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,34.62109,34.62109,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.978089,0.07340876,1.38,0,1.38,2.586565,43.10933,0.1210185,0.07423297,0,1.7,0.07340876
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02944832,34.93905,34.43328,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,28.07064,0,0,0,0.02944832,0,0,1.452632,1.38,3.598089,1.315409,1.409448,0,1.409448,3.923685,65.39462,0.1212386,0.1153987,0.02355866,1.7,1.344857
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1450605,36.64749,34.12991,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1450605,0,0,1.452632,1.38,2.188641,2.583912,1.525061,0,1.525061,5.370484,89.5079,0.1213998,0,0.1160484,1.7,2.728973
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4505788,42.8885,34.75833,0.8062797,0.8062797,0,0,0,0.8062797,55.88368,0,0,0,0.4505788,0.8487155,0.8062797,0,0,0.6635802,3.956467,0,0.3981367,-0.3981367,4.950811,82.51336,0.1213998,0.8869077,0.3604631,0,4.407045
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4644468,45.02286,36.52803,0.5489166,0.5489166,0,-1,0,0.5489166,84.61153,0,0,0,0.4644468,0.5778069,0.5489166,0,0,1.105954,3.55833,0,0.1133602,-0.1133602,4.831319,80.52183,0.1213998,0.6038082,0.3715574,0,4.022777
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6821424,51.13383,38.15326,0.5522705,0.5522705,0,-1,0,0.5522705,123.516,0,0,0,0.6821424,0.5813373,0.5522705,0,0,1.23191,3.44497,0.1008051,0,0.1008051,4.926951,82.11569,0.1213842,0.6074975,0.545714,0,4.127112
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4726075,48.64853,39.80016,0.7208014,0.7208014,0,-1,0,0.7208014,65.56695,1.110223E-16,0,0,0.4726075,0.7587383,0.7208014,0,0,1.131105,3.535694,0,0.2861308,-0.2861308,4.625343,77.0889,0.1213842,0.7928815,0.378086,0,4.008302
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5103096,51.17488,41.46151,0.4758584,0.4758584,0,-1,0,0.4758584,107.2398,0,0,0,0.5103096,0.5009036,0.4758584,0,0,1.449028,3.249564,0.009405976,0,0.009405976,4.634266,77.23762,0.1213828,0.5234443,0.4082477,0,3.759873
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2599123,47.99744,43.15176,0,0,0,-1,0,0,0,0,0,0,0.2599123,0,0,0,0,1.439622,3.258029,0.2599123,0,0.2599123,4.880841,81.34718,0.1213427,0,0.2079298,0,3.517941
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08222347,45.76069,44.24969,0,0,0,-1,0,0,0,0,0,0,0.08222347,0,0,0,0,1.17971,3.49195,0.08222347,0,0.08222347,4.958845,82.64725,0.12133,0,0.06577878,0,3.574173
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2730531,49.93217,44.77699,0.7204371,0.7204371,0,-1,0,0.7204371,37.90104,0,0,0,0.2730531,0.7583548,0.7204371,0,0,1.097486,3.565951,0,0.4853017,-0.4853017,4.447292,74.12138,0.12133,0.7924808,0.2184425,0,3.839004
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1250562,47.71091,45.38374,1.151307,1.151307,0,-1,0,1.151307,10.8621,0,0,0,0.1250562,1.211903,1.151307,0,0,1.636711,3.080649,0,1.086846,-1.086846,3.301655,55.02748,0.12133,1.266438,0.100045,0,3.205706
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04472993,45.80145,44.97924,0.5359271,0.5359271,0,-1,0,0.5359271,8.346271,0,0,0,0.04472993,0.5641338,0.5359271,0,0,2.844318,1.993803,0,0.5194039,-0.5194039,2.754156,45.9025,0.12133,0.5895199,0.03578394,0,2.038533
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06240125,44.69521,43.55626,0,0,0,-1,0,0,0,0,0,0,0.06240125,0,0,0,0,3.421433,1.474399,0.06240125,0,0.06240125,2.813354,46.88915,0.1213204,0,0.049921,0,1.5368
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,42.25607,42.25607,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,3.359032,1.53056,0,1.212936,-1.212936,1.534808,25.58008,0.1213204,1.267518,0,0,1.53056
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.95589,40.95589,0.9385688,0.301743,0,-1,0,0.301743,0,0,0.6368258,0.7306827,0,0.3176242,0.301743,0,0,4.706738,0.3176242,0,0.3176242,-0.3176242,1.200002,20,0.1213204,1.032426,0,0,0.3176242
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,39.73515,39.73515,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,38.55776,38.55776,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,37.76321,37.76321,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,36.34745,36.34745,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.87793,35.87793,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,35.32896,35.32896,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.88112,34.88112,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213204,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,34.53441,34.53441,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215555,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02067824,34.68676,34.33216,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.55181,2.220446E-16,0,0,0.02067824,0,0,1.452632,1.38,3.679654,1.242,1.400678,0,1.400678,3.837986,63.9663,0.1217751,0.1163373,0.01654259,1.7,1.262678
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2664588,38.71262,34.02878,0.871856,0.871856,1.7,0,0.5202,0.871856,30.56225,0,0,0,0.2664588,0,0,0.828144,0.7867368,2.278976,2.50261,1.053196,0,1.053196,4.837134,80.61874,0.1220274,0.9590416,0.2131671,1.7,2.769069
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4378361,42.54007,34.6572,0.9395765,0.9395765,0,0,0,0.9395765,46.5993,0,0,0,0.4378361,0.9890279,0.9395765,0,0,1.22578,3.450486,0,0.5511918,-0.5511918,4.256127,70.93531,0.1220274,1.033534,0.3502689,0,3.888323
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.55434,46.6506,36.40523,0.6763949,0.6763949,0,-1,0,0.6763949,81.95509,0,0,0,0.55434,0.7119946,0.6763949,0,0,1.838216,2.899295,0,0.1576546,-0.1576546,4.089945,68.16561,0.1220274,0.7440344,0.443472,0,3.453635
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6275601,49.87415,38.03046,0.3572555,0.3572555,0,-1,0,0.3572555,175.6614,0,0,0,0.6275601,0.3760584,0.3572555,0,0,2.013388,2.74164,0.2515017,0,0.2515017,4.32854,72.14219,0.1219886,0.392981,0.5020481,0,3.3692
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.533811,49.71995,39.6557,0.1774172,0.1774172,0,-1,0,0.1774172,300.8789,0,0,0,0.533811,0.186755,0.1774172,0,0,1.761886,2.967992,0.347056,0,0.347056,4.657786,77.62962,0.1219352,0.195159,0.4270488,0,3.501803
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7951635,57.04264,41.3026,0.1656805,0.1656805,0,-1,0,0.1656805,479.938,0,0,0,0.7951635,0.1744005,0.1656805,0,0,1.41483,3.280342,0.620763,0,0.620763,5.246694,87.44473,0.1218397,0.1822485,0.6361308,0,4.075506
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7497864,57.91569,42.98562,0.2478037,0.2478037,0,-1,0,0.2478037,302.5727,0,0,0,0.7497864,0.260846,0.2478037,0,0,0.7940669,3.839029,0.4889403,0,0.4889403,5.710544,95.17554,0.1217646,0.2725841,0.5998291,0,4.588815
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9627532,64.04057,44.04022,0.597298,0.597298,0,-1,0,0.597298,161.1847,0.02889194,0,0,0.9627532,0.6287348,0.597298,0,0,0.3051266,4.279075,0.3051266,0,0.3051266,6.000012,100,0.1217178,0.6570278,0.7702026,0,5.241828
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5363764,55.05052,44.57474,0.04002695,0.04002695,0,-1,0,0.04002695,1340.038,0.4942428,0,0,0.5363764,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1217178,0.04402965,0.4291012,0,5.090065
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5892877,56.8765,45.22483,0.4503114,0.4503114,0,-1,0,0.4503114,130.8623,0.1152757,0,0,0.5892877,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1217178,0.4953425,0.4714302,0,5.142977
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3263256,51.01807,44.81311,1.241904,1.241904,0,-1,0,1.241904,26.27623,0,0,0,0.3263256,1.307268,1.241904,0,0,0,4.553689,0,0.9809421,-0.9809421,4.966008,82.76664,0.1217178,1.366095,0.2610605,0,4.880014
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04365474,44.18432,43.39013,0.8493614,0.8493614,0,-1,0,0.8493614,5.139713,0,1.110223E-16,0,0.04365474,0.8940647,0.8493614,0,0,1.089936,3.572747,0,0.8504099,-0.8504099,4.069598,67.82649,0.1217178,0.9342976,0.03492379,0,3.616402
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,42.08994,42.08994,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.034836,2.722337,0,0.9877481,-0.9877481,3.02842,50.47356,0.1217178,1.032197,0,0,2.722337
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,40.81142,40.81142,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.132333,1.734589,0,0.7782652,-0.7782652,2.208056,36.80086,0.1217178,0.8132871,0,0,1.734589
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,39.59791,39.59791,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.997072,0.9563237,0,0.2326633,-0.2326633,1.962807,32.71339,0.1217178,0.2431332,0,0,0.9563237
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,38.4133,38.4133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.255587,0.7236603,0,0,0,1.962807,32.71339,0.1217178,0,0,0,0.7236603
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,37.64763,37.64763,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.255587,0.7236603,0,0.008233406,-0.008233406,1.954129,32.56874,0.1217178,0.008603909,0,0,0.7236603
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.97587,36.97587,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.264736,0.7154269,0,0.2467205,-0.2467205,1.694062,28.23432,0.1217178,0.2578229,0,0,0.7154269
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,36.26077,36.26077,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.538869,0.4687065,0,0.01339532,-0.01339532,1.679942,27.99899,0.1217178,0.01399811,0,0,0.4687065
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.553753,0.4553111,0,0,0,1.679942,27.99899,0.1217178,0,0,0,0.4553111
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,35.22784,35.22784,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.553753,0.4553111,0,0.1707487,-0.1707487,1.499958,24.99924,0.1217178,0.1784324,0,0,0.4553111
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,34.78,34.78,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.743474,0.2845624,0,0.008556702,-0.008556702,1.490938,24.84892,0.1217178,0.008941754,0,0,0.2845624
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,34.43328,34.43328,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.752981,0.2760057,0,0.1232215,-0.1232215,1.361051,22.68414,0.1217178,0.1287665,0,0,0.2760057
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01946556,34.5863,34.2527,0,0,0,0,0,0,0,0,0,0,0.01946556,0,0,0,0,4.889894,0.1527842,0.01946556,0,0.01946556,1.379518,22.99192,0.1217148,0,0.01557245,0,0.1722497
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.282589,38.90084,33.92765,0.08130445,0.08130445,0,0,0,0.08130445,347.5689,0,0,0,0.282589,0.08558363,0.08130445,0,0,4.870429,0.1703032,0.1970054,0,0.1970054,1.566413,26.10684,0.1216846,0.08943489,0.2260712,0,0.4528922
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6803731,47.17322,34.55608,0.1485194,0.1485194,0,0,0,0.1485194,458.1037,0,0,0,0.6803731,0.1563362,0.1485194,0,0,4.673423,0.347608,0.5240368,0,0.5240368,2.063558,34.39257,0.1216043,0.1633714,0.5442985,0,1.027981
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.022455,56.46427,36.30411,0.3117906,0.3117906,0,-1,0,0.3117906,327.9301,0,0,0,1.022455,0.3282006,0.3117906,0,0,4.149386,0.8192412,0.6942546,0,0.6942546,2.722186,45.36968,0.1214981,0.3429697,0.8179642,0,1.841696
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.191076,62.36231,37.90767,0.1909975,0.1909975,0,-1,0,0.1909975,623.6081,0,0,0,1.191076,0.20105,0.1909975,0,0,3.455132,1.44407,0.9900259,0,0.9900259,3.661407,61.02333,0.121347,0.2100972,0.9528607,0,2.635146
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.37833,69.25026,39.5329,0.9573861,0.9573861,0,-1,0,0.9573861,143.9681,0,0,0,1.37833,1.007775,0.9573861,0,0,2.465106,2.335093,0.3705556,0,0.3705556,4.012947,66.88232,0.1212905,1.053125,1.102664,0,3.713424
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.353841,70.64458,41.15814,0.2502452,0.2502452,0,-1,0,0.2502452,541.0057,0,0,0,1.353841,0.263416,0.2502452,0,0,2.09455,2.668594,1.090425,0,1.090425,5.047415,84.12341,0.1211246,0.2752697,1.083073,0,4.022434
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.34522,72.53404,42.82671,0.006019562,0.006019562,0,-1,0,0.006019562,22347.48,0.3347584,0,0,1.34522,0.006336381,0.006019562,0,0,1.004125,3.649976,1.004125,0,1.004125,6.000012,100,0.1209723,0.006621518,1.076176,0,4.995196
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.301049,72.68945,43.92464,0.5798384,0.5798384,0,-1,0,0.5798384,224.3813,0.6906925,0,0,1.301049,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1209723,0.6378223,1.040839,0,5.854738
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.033017,66.24992,44.45194,0.2765756,0.2765756,0,-1,0,0.2765756,373.5026,0.7418849,0,0,1.033017,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1209723,0.3042332,0.8264137,0,5.586706
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6756539,58.57304,45.0587,0,0,0,-1,0,0,0,0.6756539,0,0,0.6756539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209723,0,0.5405231,0,5.229343
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3646724,51.61565,44.65419,0.5180321,0.5180321,0,-1,0,0.5180321,70.39571,0,1.110223E-16,0,0.3646724,0.545297,0.5180321,0,0,0,4.553689,0,0.1806246,-0.1806246,5.809617,96.82676,0.1209723,0.5698354,0.2917379,0,4.918361
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06989449,44.50539,43.23121,0,0,0,-1,0,0,0,0,0,0,0.06989449,0,0,0,0,0.200694,4.373065,0.06989449,0,0.06989449,5.875925,97.93188,0.1209617,0,0.05591559,0,4.442959
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1307995,4.435969,0,0,0,5.875925,97.93188,0.1209617,0,0,0,4.435969
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,40.67418,40.67418,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1307995,4.435969,0,0.7523251,-0.7523251,5.082904,84.7149,0.1209617,0.7861797,0,0,4.435969
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,39.47512,39.47512,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9667162,3.683644,0,0.9729771,-0.9729771,4.057297,67.62148,0.1209617,1.016761,0,0,3.683644
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,38.31217,38.31217,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.047802,2.710667,0,0.2587377,-0.2587377,3.784563,63.07592,0.1209617,0.2703809,0,0,2.710667
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,37.53928,37.53928,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.335288,2.45193,0,0.08480995,-0.08480995,3.695166,61.58597,0.1209617,0.0886264,0,0,2.45193
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.87474,36.87474,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.429522,2.36712,0,0.1472811,-0.1472811,3.539917,58.99851,0.1209617,0.1539088,0,0,2.36712
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.15964,36.15964,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.593167,2.219838,0,0.2569383,-0.2569383,3.269081,54.48457,0.1209617,0.2685005,0,0,2.219838
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,35.67568,35.67568,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.878654,1.9629,0,0.1463202,-0.1463202,3.114846,51.91399,0.1209617,0.1529046,0,0,1.9629
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.12671,35.12671,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.041232,1.81658,0,0.3102514,-0.3102514,2.787812,46.46344,0.1209617,0.3242128,0,0,1.81658
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,34.67887,34.67887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385956,1.506328,0,0,0,2.787812,46.46344,0.1209617,0,0,0,1.506328
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,34.35382,34.35382,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.385956,1.506328,0,0.03944186,-0.03944186,2.746237,45.77052,0.1209617,0.04121675,0,0,1.506328
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01294296,34.3731,34.15157,0.2463923,0.2463923,0,0,0,0.2463923,5.252988,0,2.775558E-17,0,0.01294296,0.2593603,0.2463923,0,0,3.42978,1.466887,0,0.2464173,-0.2464173,2.48649,41.44142,0.1209617,0.2710315,0.01035436,0,1.47983
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2313053,37.89354,33.8482,1.811568,1.811568,0.4323826,0,0.1741405,1.811568,12.76823,0,0,0,0.2313053,1.451775,1.379186,0,0,3.703577,1.220469,0,1.220469,-1.220469,1.200002,20,0.1209617,1.992725,0.1850442,1.7,1.451775
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4479757,42.51932,34.45495,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,124.8308,0,0,0,0.4479757,0,0,1.341134,1.274077,5.059654,0,1.722053,0,1.722053,2.833685,47.22799,0.1211847,0.3947529,0.3583806,1.7,0.4479757
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5714779,46.77345,36.20298,0.3358685,0.3358685,0,-1,0,0.3358685,170.1493,0,0,0,0.5714779,0.3535458,0.3358685,0,0,3.337602,1.549847,0.2179322,0,0.2179322,3.040434,50.67379,0.1211517,0.3694553,0.4571823,0,2.121325
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9233384,55.94923,37.80655,0.3708101,0.3708101,0,-1,0,0.3708101,249.0057,0,0,0,0.9233384,0.3903264,0.3708101,0,0,3.119669,1.745986,0.533012,0,0.533012,3.546093,59.10144,0.1210711,0.4078911,0.7386706,0,2.669325
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7062111,53.01697,39.41011,0.7551579,0.7551579,0,-1,0,0.7551579,93.51834,0,0,0,0.7062111,0.794903,0.7551579,0,0,2.586658,2.225697,0,0.08869192,-0.08869192,3.452604,57.54328,0.1210711,0.8306737,0.5649689,0,2.931908
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.191368,66.15835,41.03534,0,0,0,-1,0,0,0,0,0,0,1.191368,0,0,0,0,2.685204,2.137005,1.191368,0,1.191368,4.582835,76.38042,0.1208913,0,0.9530944,0,3.328373
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9628925,62.49139,42.70391,0.4422897,0.4422897,0,-1,0,0.4422897,217.7063,0,0,0,0.9628925,0.465568,0.4422897,0,0,1.493836,3.209236,0.4973245,0,0.4973245,5.054638,84.2438,0.1208164,0.4865186,0.770314,0,4.172129
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.856699,61.20734,43.75851,0.3312868,0.3312868,0,-1,0,0.3312868,258.5974,0,0,0,0.856699,0.3487229,0.3312868,0,0,0.9965116,3.656828,0.5079761,0,0.5079761,5.536547,92.27559,0.12074,0.3644154,0.6853592,0,4.513527
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6583874,57.34517,44.28581,0.2245808,0.2245808,0,-1,0,0.2245808,293.1628,0,0,0,0.6583874,0.2364009,0.2245808,0,0,0.4885355,4.114007,0.4219865,0,0.4219865,5.936878,98.94777,0.1206766,0.2470389,0.5267099,0,4.772394
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5082409,54.81008,44.89978,0.7961234,0.7961234,0,-1,0,0.7961234,63.83947,0,0,0,0.5082409,0.8380246,0.7961234,0,0,0.066549,4.493795,0,0.3297837,-0.3297837,5.589255,93.15408,0.1206766,0.8757358,0.4065928,0,5.002036
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3377096,50.90471,44.48806,0,0,0,-1,0,0,0,0,0,0,0.3377096,0,0,0,0,0.4329753,4.164011,0.3377096,0,0.3377096,5.909635,98.49372,0.1206259,0,0.2701677,0,4.501721
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07290076,44.40039,43.0723,0.4769602,0.4769602,0,-1,0,0.4769602,15.28445,0,0,0,0.07290076,0.5020634,0.4769602,0,0,0.09526566,4.46795,0,0.4291626,-0.4291626,5.457258,90.95412,0.1206259,0.5246562,0.0583206,0,4.540851
