Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.80167,34.80167,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198324,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,34.28882,34.28882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198324,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.88432,33.88432,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1198324,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,33.60261,33.60261,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1200125,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01715025,33.69268,33.40036,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.58887,2.220446E-16,0,0,0.01715025,0,0,1.452632,1.38,3.679654,1.242,1.39715,0,1.39715,3.834638,63.91051,0.1202387,0.1627878,0.0137202,1.7,1.25915
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3487376,39.26254,33.11143,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,154.774,0,0,0,0.3487376,0,0,1.452632,1.38,2.282504,2.499435,1.728738,0,1.728738,5.474663,91.2442,0.1204444,0.2478526,0.2789901,1.7,2.848173
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5122266,42.94985,33.70373,0,0,0,0,0,0,0,0,0,0,0.5122266,0,0,0,0,0.5537665,4.055299,0.5122266,0,0.5122266,5.960604,99.3432,0.1203707,0,0.4097813,0,4.567526
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.415354,42.86581,35.3723,0.39904,0.39904,0,-1,0,0.39904,104.0883,0,0,0,0.415354,0.4200421,0.39904,0,0,0.04153993,4.516303,0,0.004688015,-0.004688015,5.955662,99.26083,0.1203707,0.438944,0.3322832,0,4.931657
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.061425,58.11904,36.9542,0.1777874,0.1777874,0,-1,0,0.1777874,597.0194,0.8275319,0,0,1.061425,0.1871447,0.1777874,0,0,0.04674883,4.511615,0.04674883,0,0.04674883,6.000012,100,0.120364,0.1955662,0.8491403,0,5.57304
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.388635,68.23561,38.51442,1.265986,1.265986,0,-1,0,1.265986,109.688,0.05601788,0,0.01258495,1.388635,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.120364,1.392585,1.110908,0,5.942324
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.324563,68.48206,40.08187,0.1036585,0.1036585,0,-1,0,0.1036585,1277.814,1.215449,0,0,1.324563,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.120364,0.1140244,1.059651,0,5.878252
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9381371,60.68839,41.64932,0,0,0,-1,0,0,0,0.9381371,0,0,0.9381371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120364,0,0.7505096,0,5.491826
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4465269,51.159,42.66058,0.4020489,0.4020489,0,-1,0,0.4020489,111.0628,0.02331755,0,0,0.4465269,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.120364,0.4422538,0.3572216,0,5.000216
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.568027,54.13456,43.10842,0.4115781,0.4115781,0,-1,0,0.4115781,138.0119,0.1347869,0,0,0.568027,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.120364,0.4527359,0.4544216,0,5.121716
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5026603,53.38792,43.67905,0.4801843,0.4801843,0,-1,0,0.4801843,104.6807,0,0,0,0.5026603,0.5054572,0.4801843,0,0,0,4.553689,0,0.002796877,-0.002796877,5.997064,99.95087,0.120364,0.5282028,0.4021283,0,5.056349
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3304632,49.45069,43.23121,0.4767287,0.4767287,0,-1,0,0.4767287,69.31892,0,0,0,0.3304632,0.5018197,0.4767287,0,0,0.003107642,4.550892,0,0.1713565,-0.1713565,5.816438,96.94044,0.120364,0.5244015,0.2643706,0,4.881355
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07615812,43.26515,41.88769,0.6260224,0.6260224,0,-1,0,0.6260224,12.1654,0,0,0,0.07615812,0.658971,0.6260224,0,0,0.1935037,4.379536,0,0.5828128,-0.5828128,5.2021,86.70148,0.120364,0.6886246,0.06092649,0,4.455694
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,40.5875,40.5875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8410735,3.796723,0,0,0,5.2021,86.70148,0.120364,0,0,0,3.796723
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.43178,39.43178,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8410735,3.796723,0,0.35617,-0.35617,4.826663,80.44423,0.120364,0.3721977,0,0,3.796723
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,38.27605,38.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.120364,0,0,0,3.440553
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.120364,0,0,0,3.440553
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,36.44857,36.44857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.120364,0,0,0,3.440553
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,35.81292,35.81292,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.236818,3.440553,0,0.1323142,-0.1323142,4.687192,78.11971,0.120364,0.1382684,0,0,3.440553
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.20617,35.20617,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.383834,3.308239,0,0.09118247,-0.09118247,4.591077,76.5178,0.120364,0.09528568,0,0,3.308239
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485148,3.217056,0,0,0,4.591077,76.5178,0.120364,0,0,0,3.217056
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.20936,34.20936,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.485148,3.217056,0,0.04904229,-0.04904229,4.539382,75.65622,0.120364,0.05124919,0,0,3.217056
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.80486,33.80486,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.539639,3.168014,0,0.04293383,-0.04293383,4.494126,74.90195,0.120364,0.04486585,0,0,3.168014
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.5376,33.5376,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.587343,3.12508,0,0.1694513,-0.1694513,4.315508,71.925,0.120364,0.1770766,0,0,3.12508
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02571382,33.75937,33.3209,0.2509575,0.2509575,0,0,0,0.2509575,10.24629,0,0,0,0.02571382,0.2641658,0.2509575,0,0,1.775623,2.955629,0,0.2384519,-0.2384519,4.064158,67.73583,0.120364,0.2760532,0.02057106,0,2.981342
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1891496,36.3079,33.03197,0.847621,0.847621,0,0,0,0.847621,22.31536,0,1.110223E-16,0,0.1891496,0.8922327,0.847621,0,0,2.040569,2.717177,0,0.703083,-0.703083,3.323044,55.38395,0.120364,0.9323831,0.1513197,0,2.906326
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5531381,43.66892,33.63873,1.073261,1.073261,0,0,0,1.073261,51.53809,0,0,0,0.5531381,1.129748,1.073261,0,0,2.821773,2.014094,0,0.5766101,-0.5766101,2.715243,45.25396,0.120364,1.180587,0.4425105,0,2.567232
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3325161,41.20037,35.26396,0.3855318,0.3855318,0,-1,0,0.3855318,86.24869,0,5.551115E-17,0,0.3325161,0.405823,0.3855318,0,0,3.46245,1.437484,0,0.07330683,-0.07330683,2.637971,43.96609,0.120364,0.424085,0.2660129,0,1.77
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.270276,41.69328,36.85307,0.06397574,0.06397574,0,-1,0,0.06397574,422.4664,0,0,0,0.270276,0.06734288,0.06397574,0,0,3.543902,1.364177,0.2029331,0,0.2029331,2.83049,47.17474,0.1203348,0.07037331,0.2162208,0,1.634453
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3101869,44.05169,38.4133,0.6410252,0.6410252,0,-1,0,0.6410252,48.38919,0,0,0,0.3101869,0.6747634,0.6410252,0,0,3.340969,1.546817,0,0.3645765,-0.3645765,2.446193,40.7698,0.1203348,0.7051277,0.2481495,0,1.857003
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3370553,46.16932,39.95908,0.4191308,0.4191308,0,-1,0,0.4191308,80.41768,0,0,0,0.3370553,0.4411903,0.4191308,0,0,3.746054,1.18224,0,0.1041351,-0.1041351,2.336425,38.94034,0.1203348,0.4610439,0.2696442,0,1.519295
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7710724,56.76056,41.52652,0.851797,0.851797,0,-1,0,0.851797,90.52303,0,1.110223E-16,0,0.7710724,0.8966284,0.851797,0,0,3.86176,1.078105,0,0.1255559,-0.1255559,2.204077,36.73455,0.1203348,0.9369767,0.6168579,0,1.849177
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4059163,50.21561,42.53778,0,0,0,-1,0,0,0,0,0,0,0.4059163,0,0,0,0,4.001266,0.952549,0.4059163,0,0.4059163,2.589163,43.15263,0.1202766,0,0.324733,0,1.358465
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3742771,50.05769,42.98562,0.6342853,0.6342853,0,-1,0,0.6342853,59.00769,0,0,0,0.3742771,0.6676688,0.6342853,0,0,3.59535,1.317874,0,0.2933916,-0.2933916,2.279901,37.99828,0.1202766,0.6977139,0.2994217,0,1.692151
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.270283,48.61553,43.55626,0.7057427,0.7057427,0,-1,0,0.7057427,38.29766,0,1.110223E-16,0,0.270283,0.7428871,0.7057427,0,0,3.921341,1.024482,0,0.4726041,-0.4726041,1.781733,29.69549,0.1202766,0.776317,0.2162264,0,1.294765
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1637001,46.12371,43.10842,0.03363474,0.03363474,0,-1,0,0.03363474,486.6994,0,0,0,0.1637001,0.035405,0.03363474,0,0,4.446456,0.551878,0.1282951,0,0.1282951,1.903444,31.72401,0.1202582,0.03699822,0.1309601,0,0.7155781
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04707952,42.61291,41.76489,0.197649,0.197649,0,-1,0,0.197649,23.81977,0,2.775558E-17,0,0.04707952,0.2080515,0.197649,0,0,4.318161,0.6673436,0,0.160972,-0.160972,1.733765,28.89602,0.1202582,0.2174139,0.03766361,0,0.7144231
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,40.46471,40.46471,0.5994427,0.481053,0,-1,0,0.481053,0,0,0.1183897,0.178334,0,0.5063716,0.481053,0,0,4.497019,0.5063716,0,0.5063716,-0.5063716,1.200002,20,0.1202582,0.659387,0,0,0.5063716
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,39.33065,39.33065,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,38.1966,38.1966,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.13478,37.13478,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,36.36189,36.36189,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,35.73347,35.73347,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.14838,35.14838,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,34.63553,34.63553,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.15157,34.15157,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,33.74707,33.74707,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202582,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,33.47981,33.47981,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205033,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004662889,33.3352,33.25589,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.69431,2.220446E-16,0,0,0.004662889,0,0,1.452632,1.38,3.679654,1.242,1.384663,0,1.384663,3.822792,63.71307,0.1206844,0.02743709,0.003730311,1.7,1.246663
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06480803,34.08146,32.97418,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.71665,0,0,0,0.06480803,0,0,1.287647,1.223265,2.294991,2.488197,1.288073,0,1.288073,5.044765,84.07925,0.120959,0.453588,0.05184642,1.7,2.553005
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2298352,37.5709,33.55927,0.2599082,0.2599082,0,0,0,0.2599082,88.42937,0,0,0,0.2298352,0.2735875,0.2599082,0,0,1.006919,3.647462,0,0.04375238,-0.04375238,4.998646,83.3106,0.120959,0.285899,0.1838681,0,3.877297
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.154112,37.87956,35.1845,2.04831,1.38,0,-1,0,1.38,11.16754,2.220446E-16,0.6683096,0.8731406,0.154112,1.452632,1.38,0,0,1.055532,3.60371,0,1.29852,-1.29852,3.629886,60.49799,0.120959,2.253141,0.1232896,0,3.757822
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2717403,41.63836,36.77362,0.6395705,0.6395705,0,-1,0,0.6395705,42.48794,0,0,0,0.2717403,0.6732321,0.6395705,0,0,2.498332,2.30519,0,0.4014918,-0.4014918,3.206677,53.44451,0.120959,0.7035276,0.2173923,0,2.576931
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2647103,43.0948,38.31217,1.290999,1.290999,0,-1,0,1.290999,20.50431,0,2.220446E-16,0.04009854,0.2647103,1.358946,1.290999,0,0,2.944434,1.903698,0,1.094236,-1.094236,2.053251,34.22078,0.120959,1.420099,0.2117683,0,2.168409
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3366946,46.05708,39.85795,0,0,0,-1,0,0,0,0,0,0,0.3366946,0,0,0,0,4.160251,0.8094628,0.3366946,0,0.3366946,2.372668,39.54438,0.1209107,0,0.2693557,0,1.146158
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5390558,51.6998,41.40373,0.495845,0.495845,0,-1,0,0.495845,108.7146,0,0,0,0.5390558,0.5219421,0.495845,0,0,3.823557,1.112488,0.01711364,0,0.01711364,2.388903,39.81497,0.1209082,0.5454295,0.4312446,0,1.651544
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.228699,46.64157,42.41499,0.1904286,0.1904286,0,-1,0,0.1904286,120.097,0,0,0,0.228699,0.2004512,0.1904286,0,0,3.806443,1.12789,0.02824782,0,0.02824782,2.415701,40.26161,0.1209041,0.2094715,0.1829592,0,1.356589
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3664716,49.7746,42.86283,1.074134,1.074134,0,-1,0,1.074134,34.11787,0,0,0.01627021,0.3664716,1.130667,1.074134,0,0,3.778195,1.153313,0,0.7641958,-0.7641958,1.610168,26.83608,0.1209041,1.181548,0.2931773,0,1.519785
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08189107,44.88663,43.39013,0.5462169,0.4474581,0,-1,0,0.4474581,18.30139,0,0.09875874,0.2156176,0.08189107,0.4710086,0.4474581,0,0,4.627302,0.3891175,0,0.3891175,-0.3891175,1.200002,20,0.1209041,0.6008386,0.06551286,0,0.4710086
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1419587,45.59154,42.98562,0.5588203,0.1348608,0,-1,0,0.1348608,105.2632,0,0.4239596,0.5877302,0.1419587,0.1419587,0.1348608,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.6147023,0.113567,0,0.1419587
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07506374,42.96832,41.6132,0.5029896,0.07131056,0,-1,0,0.07131056,105.2632,0,0.4316791,0.5390265,0.07506374,0.07506374,0.07131056,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.5532886,0.06005099,0,0.07506374
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,40.34913,40.34913,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,39.20786,39.20786,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.0738,38.0738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.03366,37.03366,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,36.28244,36.28244,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,35.65401,35.65401,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.04726,35.04726,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,34.55608,34.55608,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.07212,34.07212,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,33.66039,33.66039,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209041,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.42202,33.42202,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211162,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009090836,33.33105,33.17643,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,32.98626,0,0,0,0.009090836,0,0,1.452632,1.38,3.679654,1.242,1.389091,0,1.389091,3.826993,63.78308,0.1212958,0.0303154,0.007272669,1.7,1.251091
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04932882,33.7285,32.8875,0.232411,0.232411,1.685043,0,0.5161166,0.232411,21.22482,2.220446E-16,0,0,0.04932882,0,0,1.452632,1.38,2.290564,2.492182,1.429329,0,1.429329,5.182973,86.38271,0.1215423,0.2556521,0.03946305,1.7,2.541511
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1361729,35.83134,33.47981,0.4839791,0.4839791,0,0,0,0.4839791,28.13611,0,1.110223E-16,0,0.1361729,0.5094517,0.4839791,0,0,0.8612347,3.778578,0,0.3732788,-0.3732788,4.789503,79.82488,0.1215423,0.5323771,0.1089383,0,3.914751
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5015883,44.23314,35.10505,0.4477534,0.4477534,0,-1,0,0.4477534,112.0233,0,0,0,0.5015883,0.4713194,0.4477534,0,0,1.275989,3.405299,0.03026897,0,0.03026897,4.818218,80.30347,0.1215379,0.4925287,0.4012707,0,3.906887
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6199984,48.25041,36.67249,0.5835798,0.5835798,0,-1,0,0.5835798,106.2406,0,0,0,0.6199984,0.6142945,0.5835798,0,0,1.24572,3.432541,0.005703881,0,0.005703881,4.823629,80.39366,0.1215371,0.6419377,0.4959987,0,4.052539
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4109749,45.78635,38.23272,0.8193802,0.8193802,0,-1,0,0.8193802,50.1568,0,1.110223E-16,0,0.4109749,0.8625055,0.8193802,0,0,1.240016,3.437675,0,0.4515306,-0.4515306,4.347674,72.46109,0.1215371,0.9013183,0.3287799,0,3.848649
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.492118,48.99102,39.75682,0.1452055,0.1452055,0,-1,0,0.1452055,338.9114,0,0,0,0.492118,0.1528479,0.1452055,0,0,1.741717,2.986144,0.3392701,0,0.3392701,4.669534,77.82542,0.1214885,0.159726,0.3936944,0,3.478262
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3324321,47.47958,41.3026,0.7519664,0.7519664,0,-1,0,0.7519664,44.20836,0,1.110223E-16,0,0.3324321,0.7915436,0.7519664,0,0,1.402447,3.291487,0,0.4591116,-0.4591116,4.185588,69.75967,0.1214885,0.8271631,0.2659456,0,3.623919
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4169016,50.18336,42.29941,0.5872673,0.5872673,0,-1,0,0.5872673,70.9901,0,0,0,0.4169016,0.618176,0.5872673,0,0,1.912571,2.832375,0,0.2012744,-0.2012744,3.973426,66.22364,0.1214885,0.645994,0.3335213,0,3.249277
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.488226,52.05076,42.70391,0.3309678,0.3309678,0,-1,0,0.3309678,147.5146,0,0,0,0.488226,0.3483872,0.3309678,0,0,2.136209,2.631101,0.1398387,0,0.1398387,4.106089,68.43468,0.1214684,0.3640646,0.3905808,0,3.119327
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.267356,48.26775,43.27455,0.6391502,0.6391502,0,-1,0,0.6391502,41.82991,0,0,0,0.267356,0.6727897,0.6391502,0,0,1.99637,2.756956,0,0.4054337,-0.4054337,3.678724,61.31195,0.1214684,0.7030653,0.2138848,0,3.024312
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08365443,44.35022,42.82671,0,0,0,-1,0,0,0,0,0,0,0.08365443,0,0,0,0,2.446852,2.351522,0.08365443,0,0.08365443,3.758086,62.63464,0.1214565,0,0.06692354,0,2.435176
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.0698413,42.74223,41.48318,0.13455,0.13455,0,-1,0,0.13455,51.9073,0,2.775558E-17,0,0.0698413,0.1416316,0.13455,0,0,2.363198,2.426811,0,0.07179032,-0.07179032,3.682412,61.37341,0.1214565,0.148005,0.05587304,0,2.496652
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,40.22634,40.22634,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.442965,2.355021,0,0.252434,-0.252434,3.416323,56.93861,0.1214565,0.2637935,0,0,2.355021
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,39.10673,39.10673,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.723447,2.102587,0,0.9049828,-0.9049828,2.462388,41.03971,0.1214565,0.945707,0,0,2.102587
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.728983,1.197604,0,0,0,2.462388,41.03971,0.1214565,0,0,0,1.197604
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.93253,36.93253,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.728983,1.197604,0,0.06647062,-0.06647062,2.392322,39.87194,0.1214565,0.0694618,0,0,1.197604
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,36.20298,36.20298,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.80284,1.131133,0,0.24208,-0.24208,2.137147,35.61904,0.1214565,0.2529736,0,0,1.131133
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,35.57455,35.57455,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.071817,0.8890532,0,0.1677596,-0.1677596,1.960313,32.67181,0.1214565,0.1753088,0,0,0.8890532
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.98225,34.98225,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.258217,0.7212936,0,0.1343823,-0.1343823,1.818661,30.31096,0.1214565,0.1404295,0,0,0.7212936
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,34.47662,34.47662,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.407531,0.5869113,0,0.003822221,-0.003822221,1.814632,30.24381,0.1214565,0.003994221,0,0,0.5869113
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.00711,34.00711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.411777,0.5830891,0,0,0,1.814632,30.24381,0.1214565,0,0,0,0.5830891
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,33.60261,33.60261,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.411777,0.5830891,0,0.06200781,-0.06200781,1.74927,29.15445,0.1214565,0.06479816,0,0,0.5830891
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,33.33535,33.33535,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.480675,0.5210813,0,0.1775224,-0.1775224,1.562145,26.0357,0.1214565,0.1855109,0,0,0.5210813
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01827743,33.40798,33.09698,0.1101119,0.1101119,0,0,0,0.1101119,16.59896,0,1.387779E-17,0,0.01827743,0.1159072,0.1101119,0,0,4.677922,0.3435589,0,0.09762979,-0.09762979,1.459234,24.32053,0.1214565,0.121123,0.01462194,0,0.3618364
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.306716,38.20425,32.82972,1.296737,1.296737,0.7717241,0,0.2667807,1.296737,23.6529,1.110223E-16,0,0,0.306716,0.5526451,0.5250129,0,0,4.7864,0.2459291,0,0.2459291,-0.2459291,1.200002,20,0.1214565,1.426411,0.2453728,1.7,0.5526451
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7454978,47.25408,33.42202,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,424.7472,2.220446E-16,0,0,0.7454978,0,0,1.452632,1.38,5.059654,0,2.125498,0,2.125498,3.216427,53.607,0.1215821,0.1930672,0.5963982,1.7,0.7454978
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.066245,55.98069,35.02559,0,0,0,-1,0,0,0,0,0,0,1.066245,0,0,0,0,2.934157,1.912948,1.066245,0,1.066245,4.227955,70.46578,0.1214298,0,0.8529959,0,2.979193
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.279757,63.00008,36.60748,0.3593656,0.3593656,0,-1,0,0.3593656,356.1154,0,0,0,1.279757,0.3782796,0.3593656,0,0,1.867912,2.872568,0.9014769,0,0.9014769,5.083171,84.71935,0.1213013,0.3953022,1.023805,0,4.152325
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.258242,64.34889,38.15326,0.5365718,0.5365718,0,-1,0,0.5365718,234.4964,0,0,0,1.258242,0.5648124,0.5365718,0,0,0.9664349,3.683897,0.6934294,0,0.6934294,5.741016,95.68341,0.1212026,0.590229,1.006593,0,4.942139
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.170187,63.97593,39.67737,0.6724092,0.6724092,0,-1,0,0.6724092,174.0289,0.1893819,0,0,1.170187,0.7077991,0.6724092,0,0,0.2730055,4.307984,0.2730055,0,0.2730055,6.000012,100,0.1211638,0.7396501,0.9361493,0,5.47817
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.719928,55.30814,41.22314,0.736049,0.736049,0,-1,0,0.736049,97.80978,0,0,0,0.719928,0.7747884,0.736049,0,0,0,4.553689,0,0.05486048,-0.05486048,5.942184,99.0362,0.1211638,0.8096539,0.5759423,0,5.273617
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.155533,66.66882,42.21273,0.664942,0.664942,0,-1,0,0.664942,173.7796,0.3946383,0,0,1.155533,0.6999389,0.664942,0,0,0.06095609,4.498828,0.06095609,0,0.06095609,6.000012,100,0.1211551,0.7314361,0.9244266,0,5.654362
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9703089,62.57613,42.62446,0.5878816,0.5878816,0,-1,0,0.5878816,165.0518,0.3514862,0,0,0.9703089,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1211551,0.6466697,0.7762471,0,5.523998
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6581169,56.09589,43.15176,1.455214,1.38,0,-1,0,1.38,47.68963,2.220446E-16,0.0752137,0.2207351,0.6581169,1.452632,1.38,0,0,0,4.553689,0,0.7945147,-0.7945147,5.16252,86.04182,0.1211551,1.600735,0.5264935,0,5.211806
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4356136,50.98516,42.70391,0,0,0,-1,0,0,0,0,0,0,0.4356136,0,0,0,0,0.8827941,3.759174,0.4356136,0,0.4356136,5.575779,92.92947,0.1210933,0,0.3484909,0,4.194788
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07678493,42.76648,41.38206,2.017226,1.38,0,-1,0,1.38,5.564126,0,0.6372262,0.8389488,0.07678493,1.452632,1.38,0,0,0.4471805,4.151227,0,1.375847,-1.375847,4.12551,68.75835,0.1210933,2.218949,0.06142794,0,4.228012
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,40.16133,40.16133,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.975899,2.77538,0,0.9166147,-0.9166147,3.159313,52.65511,0.1210933,0.9578624,0,0,2.77538
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.04894,39.04894,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.99436,1.858765,0,0.9844916,-0.9844916,2.121567,35.35939,0.1210933,1.028794,0,0,1.858765
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.90767,37.90767,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.088239,0.8742735,0,0.7576489,-0.7576489,1.322935,22.04888,0.1210933,0.7917431,0,0,0.8742735
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.88919,36.88919,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.930071,0.1166245,0,0.1030503,-0.1030503,1.214311,20.23847,0.1210933,0.1076876,0,0,0.1166245
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.13797,36.13797,0.0495468,0.0128955,0,-1,0,0.0128955,0,0,0.03665129,0.04160598,0,0.01357422,0.0128955,0,0,5.044572,0.01357422,0,0.01357422,-0.01357422,1.200002,20,0.1210933,0.05450148,0,0,0.01357422
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,35.50955,35.50955,0.1591093,0,0,-1,0,0,0,0,0.1591093,0.1750202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0.1750202,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.92446,34.92446,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.92765,33.92765,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,33.5376,33.5376,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210933,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01445786,33.27779,33.03197,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.864933,0,0,0,0.01445786,0,0,1.402815,1.332674,5.059654,0,1.347132,0,1.347132,2.478004,41.29998,0.1213549,0.3269037,0.01156629,1.7,0.01445786
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2509056,37.11744,32.75026,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.40955,0,0,0,0.2509056,0,0,0.8468567,0.8045139,3.712523,1.212419,1.05542,0,1.05542,3.479263,57.9876,0.12159,0.9384576,0.2007245,1.7,1.463324
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6306432,44.8812,33.35702,1.8579,1.8579,1.7,0,0.5202,1.8579,33.94388,0,0,0,0.6306432,0.1662105,0.1578999,0,0,2.657103,2.162296,0.4644328,0,0.4644328,3.919863,65.33091,0.1216803,2.04369,0.5045146,1.7,2.79294
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.031688,55.10273,34.94613,0.7418098,0.7418098,0,-1,0,0.7418098,139.0771,0,0,0,1.031688,0.7808525,0.7418098,0,0,2.19267,2.580286,0.2508355,0,0.2508355,4.157826,69.29696,0.1216447,0.8159909,0.8253504,0,3.611974
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.278532,62.87174,36.52803,0.3519499,0.3519499,0,-1,0,0.3519499,363.2711,0,0,0,1.278532,0.3704736,0.3519499,0,0,1.941835,2.806038,0.9080586,0,0.9080586,5.019286,83.6546,0.1215158,0.3871449,1.022826,0,4.08457
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.279734,64.80219,38.0738,0.7771565,0.7771565,0,-1,0,0.7771565,164.6688,0,0,0,1.279734,0.8180594,0.7771565,0,0,1.033776,3.623291,0.461675,0,0.461675,5.457269,90.95431,0.1214504,0.8548722,1.023788,0,4.903025
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.319821,67.74737,39.59791,0.06474488,0.06474488,0,-1,0,0.06474488,2038.495,0.6795679,0,0,1.319821,0.06815251,0.06474488,0,0,0.572101,4.038798,0.572101,0,0.572101,6.000012,100,0.1213695,0.07121937,1.055857,0,5.35862
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.393222,71.70168,41.12202,0.961877,0.961877,0,-1,0,0.961877,144.8441,0.3807203,0,0,1.393222,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,1.058065,1.114578,0,5.946911
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.141572,66.1638,42.08994,0.6660066,0.6660066,0,-1,0,0.6660066,171.4055,0.4405122,0,0,1.141572,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0.7326073,0.9132575,0,5.695261
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8172292,58.88237,42.50166,0.5930315,0.5930315,0,-1,0,0.5930315,137.8054,0.1929856,0,0,0.8172292,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0.6523346,0.6537834,0,5.370918
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7007929,56.9341,43.0723,0.3246862,0.3246862,0,-1,0,0.3246862,215.837,0.3590179,0,0,0.7007929,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1213695,0.3571548,0.5606343,0,5.254482
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3996418,50.18194,42.62446,1.272316,1.272316,0,-1,0,1.272316,31.41058,0,0,0.01954742,0.3996418,1.33928,1.272316,0,0,0,4.553689,0,0.9396381,-0.9396381,5.009546,83.49227,0.1213695,1.399547,0.3197134,0,4.953331
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07712229,42.71432,41.32427,1.800022,1.38,0,-1,0,1.38,5.588572,2.220446E-16,0.4200225,0.6000248,0.07712229,1.452632,1.38,0,0,1.044042,3.614051,0,1.375509,-1.375509,3.559632,59.32709,0.1213695,1.980025,0.06169783,0,3.691173
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.572386,2.238542,0,0,0,3.559632,59.32709,0.1213695,0,0,0,2.238542
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.572386,2.238542,0,0.1806309,-0.1806309,3.369231,56.15373,0.1213695,0.1887593,0,0,2.238542
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.773087,2.057911,0,0.2770407,-0.2770407,3.077204,51.28663,0.1213695,0.2895075,0,0,2.057911
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.08091,1.78087,0,0.1270707,-0.1270707,2.94326,49.05423,0.1213695,0.1327888,0,0,1.78087
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.2221,1.653799,0,0.1585914,-0.1585914,2.77609,46.26807,0.1213695,0.165728,0,0,1.653799
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.398312,1.495208,0,0.05522507,-0.05522507,2.717878,45.29787,0.1213695,0.0577102,0,0,1.495208
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.459673,1.439983,0,0.01436382,-0.01436382,2.702737,45.04552,0.1213695,0.0150102,0,0,1.439983
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.475633,1.425619,0,0.08301014,-0.08301014,2.615237,43.58719,0.1213695,0.0867456,0,0,1.425619
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.567867,1.342609,0,0.09090819,-0.09090819,2.519411,41.9901,0.1213695,0.09499906,0,0,1.342609
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.668876,1.251701,0,0.08029209,-0.08029209,2.434776,40.57951,0.1213695,0.08390523,0,0,1.251701
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.758089,1.171409,0,0.1142363,-0.1142363,2.31436,38.57259,0.1213695,0.1193769,0,0,1.171409
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02323133,33.34767,32.95251,0,0,0,0,0,0,0,0,0,0,0.02323133,0,0,0,0,3.885018,1.057172,0.02323133,0,0.02323133,2.336399,38.93991,0.1213662,0,0.01858507,0,1.080404
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2952384,37.82487,32.66358,0.6821818,0.6821818,0,0,0,0.6821818,43.27855,0,0,0,0.2952384,0.7180861,0.6821818,0,0,3.861787,1.078081,0,0.4228477,-0.4228477,1.890678,31.51124,0.1213662,0.7504,0.2361907,0,1.373319
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3865278,40.13227,33.27756,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,55.87925,0,0,0,0.3865278,0,0,1.00828,0.9578663,4.331618,0.6552328,1.344394,0,1.344394,3.166083,52.76794,0.1216263,0.7608917,0.3092222,1.7,1.041761
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5774543,45.45011,34.85946,0.6855229,0.6855229,0,-1,0,0.6855229,84.23559,0,0,0,0.5774543,0.7216031,0.6855229,0,0,2.987224,1.865187,0,0.1441488,-0.1441488,3.014136,50.23551,0.1216263,0.7540752,0.4619634,0,2.442642
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6760741,49.12386,36.4269,0.4866667,0.4866667,0,-1,0,0.4866667,138.9193,0,0,0,0.6760741,0.5122807,0.4866667,0,0,3.147389,1.721039,0.1637934,0,0.1637934,3.169524,52.8253,0.1216031,0.5353333,0.5408593,0,2.397113
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9103381,55.86412,37.98713,0.1314156,0.1314156,0,-1,0,0.1314156,692.7169,0,0,0,0.9103381,0.1383322,0.1314156,0,0,2.983596,1.868453,0.7720059,0,0.7720059,3.901914,65.03176,0.121494,0.1445572,0.7282705,0,2.778791
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.327132,67.81612,39.49679,0.4296777,0.4296777,0,-1,0,0.4296777,308.8667,0,0,0,1.327132,0.4522924,0.4296777,0,0,2.21159,2.563258,0.8748391,0,0.8748391,4.731859,78.86416,0.1213707,0.4726455,1.061705,0,3.890389
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.223253,66.95615,41.01367,1.022472,1.022472,0,-1,0,1.022472,119.6369,0,0,0,1.223253,1.076286,1.022472,0,0,1.336751,3.350613,0.146967,0,0.146967,4.871284,81.1879,0.12135,1.124719,0.9786028,0,4.573867
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6650606,54.99469,42.01048,1.440626,1.38,0,-1,0,1.38,48.1928,2.220446E-16,0.06062614,0.2046888,0.6650606,1.452632,1.38,0,0,1.189784,3.482883,0,0.787571,-0.787571,4.041111,67.35172,0.12135,1.584689,0.5320485,0,4.147944
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5684468,53.39503,42.41499,0.4626425,0.4626425,0,-1,0,0.4626425,122.8696,0,0,0,0.5684468,0.4869921,0.4626425,0,0,2.064862,2.695312,0.08145466,0,0.08145466,4.118386,68.63963,0.1213385,0.5089068,0.4547574,0,3.263759
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.482052,52.18643,42.9495,0.3438182,0.3438182,0,-1,0,0.3438182,140.2055,0,0,0,0.482052,0.3619139,0.3438182,0,0,1.983408,2.768622,0.1201381,0,0.1201381,4.232359,70.53918,0.1213216,0.3782,0.3856416,0,3.250674
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3939641,49.97795,42.53778,0.4277844,0.4277844,0,-1,0,0.4277844,92.09408,0,0,0,0.3939641,0.4502993,0.4277844,0,0,1.86327,2.876746,0,0.05633527,-0.05633527,4.172976,69.54947,0.1213216,0.4705628,0.3151712,0,3.27071
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07350949,42.52483,41.20148,0,0,0,-1,0,0,0,0,0,0,0.07350949,0,0,0,0,1.925865,2.820411,0.07350949,0,0.07350949,4.242713,70.71175,0.1213112,0,0.0588076,0,2.89392
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.852355,2.886569,0,0.8074186,-0.8074186,3.39162,56.52688,0.1213112,0.8437524,0,0,2.886569
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.749487,2.079151,0,0.7467293,-0.7467293,2.604498,43.40821,0.1213112,0.7803321,0,0,2.079151
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.579186,1.332421,0,0.6981639,-0.6981639,1.868569,31.14275,0.1213112,0.7295813,0,0,1.332421
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.354924,0.6342575,0,0.03191974,-0.03191974,1.834922,30.58197,0.1213112,0.03335613,0,0,0.6342575
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.39039,0.6023378,0,0.3013498,-0.3013498,1.517272,25.28781,0.1213112,0.3149105,0,0,0.6023378
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.725223,0.300988,0,0.002736066,-0.002736066,1.514387,25.23974,0.1213112,0.002859189,0,0,0.300988
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.728263,0.2982519,0,0.04440884,-0.04440884,1.467577,24.45956,0.1213112,0.04640724,0,0,0.2982519
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.777606,0.2538431,0,0.06581318,-0.06581318,1.398203,23.30334,0.1213112,0.06877478,0,0,0.2538431
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.850732,0.1880299,0,0.07643799,-0.07643799,1.317631,21.96047,0.1213112,0.0798777,0,0,0.1880299
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,0.1614854,0.1060123,0,-1,0,0.1060123,0,0,0.05547307,0.07162161,0,0.1115919,0.1060123,0,0,4.935663,0.1115919,0,0.1115919,-0.1115919,1.200002,20,0.1213112,0.1776339,0,0,0.1115919
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215068,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02376931,33.29167,32.8875,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.69699,2.220446E-16,0,0,0.02376931,0,0,1.452632,1.38,3.679654,1.242,1.403769,0,1.403769,3.840918,64.01517,0.1217123,0.1327423,0.01901545,1.7,1.265769
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2327617,36.66764,32.62747,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.9751,0,0,0,0.2327617,0,0,0.7291526,0.692695,2.275885,2.505392,0.9254566,0,0.9254566,4.718883,78.6479,0.1219152,1.067932,0.1862093,1.7,2.738154
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5401279,42.94773,33.1981,0.5591974,0.5591974,1.328983,0,0.4189123,0.5591974,96.58987,0,0,0,0.5401279,0,0,0.7697855,0.7312962,1.350428,3.338303,1.271424,0,1.271424,5.925062,98.75083,0.1220527,0.6151171,0.4321024,1.7,3.878431
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6820362,47.42706,34.75833,0.04796229,0.04796229,0,-1,0,0.04796229,1422.026,0.5525452,0,0,0.6820362,0.05048662,0.04796229,0,0,0.0790043,4.482585,0.0790043,0,0.0790043,6.000012,100,0.1220416,0.05275852,0.5456289,0,5.164621
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7142379,49.82241,36.34745,0,0,0,-1,0,0,0,0.7142379,0,0,0.7142379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220416,0,0.5713903,0,5.267927
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7872483,53.05841,37.886,0.06786392,0.06786392,0,-1,0,0.06786392,1160.04,0.7158126,0,0,0.7872483,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1220416,0.07465031,0.6297987,0,5.340937
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8900843,57.00263,39.38844,0.9302949,0.9302949,0,-1,0,0.9302949,95.67764,0,1.110223E-16,0,0.8900843,0.9792578,0.9302949,0,0,0,4.553689,0,0.08917356,-0.08917356,5.906015,98.43338,0.1220416,1.023324,0.7120674,0,5.443773
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9294888,59.64046,40.91255,0,0,0,-1,0,0,0,0.830407,0,0,0.9294888,0,0,0,0,0.09908173,4.464515,0.09908173,0,0.09908173,6.000012,100,0.1220276,0,0.743591,0,5.394004
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7814013,57.39199,41.88769,0.2949716,0.2949716,0,-1,0,0.2949716,264.9073,0.4709049,0,0,0.7814013,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1220276,0.3244688,0.6251211,0,5.33509
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1960488,45.9055,42.29941,0.07714439,0.07714439,0,-1,0,0.07714439,254.1323,0.1148442,0,0,0.1960488,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1220276,0.08485883,0.156839,0,4.749738
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.432187,51.04611,42.82671,0.5280594,0.5280594,0,-1,0,0.5280594,81.84438,0,0,0,0.432187,0.555852,0.5280594,0,0,0,4.553689,0,0.123665,-0.123665,5.869658,97.82743,0.1220276,0.5808653,0.3457496,0,4.985876
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1370742,44.92046,42.41499,0,0,0,-1,0,0,0,0,0,0,0.1370742,0,0,0,0,0.1374056,4.430024,0.1370742,0,0.1370742,5.999698,99.99476,0.1220083,0,0.1096594,0,4.567098
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07808211,42.50585,41.10035,0.3263223,0.3263223,0,-1,0,0.3263223,23.92791,0,0,0,0.07808211,0.3434972,0.3263223,0,0,0.0003313686,4.553391,0,0.2654151,-0.2654151,5.719925,95.3319,0.1220083,0.3589546,0.06246569,0,4.631473
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.295237,4.287976,0,0.3082404,-0.3082404,5.395011,89.91668,0.1220083,0.3221112,0,0,4.287976
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6377264,3.979735,0,1.452632,-1.452632,3.863803,64.3966,0.1220083,1.726491,0,0,3.979735
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.251761,2.527104,0,0.2559944,-0.2559944,3.593962,59.89924,0.1220083,0.2675142,0,0,2.527104
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.5362,2.271109,0,0.05474464,-0.05474464,3.536256,58.93748,0.1220083,0.05720815,0,0,2.271109
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.597027,2.216365,0,0.07440498,-0.07440498,3.457826,57.63032,0.1220083,0.07775321,0,0,2.216365
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.679699,2.141959,0,0.2406279,-0.2406279,3.204182,53.40292,0.1220083,0.2514562,0,0,2.141959
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.947064,1.901332,0,0.2503753,-0.2503753,2.940263,49.00429,0.1220083,0.2616422,0,0,1.901332
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.225259,1.650956,0,0.2175165,-0.2175165,2.710981,45.18292,0.1220083,0.2273047,0,0,1.650956
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.466944,1.43344,0,0.1489701,-0.1489701,2.553952,42.56579,0.1220083,0.1556738,0,0,1.43344
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.632466,1.28447,0,0.1694202,-0.1694202,2.375368,39.58939,0.1220083,0.1770441,0,0,1.28447
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.82071,1.115049,0,0,0,2.375368,39.58939,0.1220083,0,0,0,1.115049
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01172181,33.00702,32.80805,0.01189456,0.01189456,0,0,0,0.01189456,98.54767,1.734723E-18,0,0,0.01172181,0.01252059,0.01189456,0,0,3.82071,1.115049,0,0.0007987781,-0.0007987781,2.374526,39.57535,0.1220083,0.01308402,0.009377452,0,1.126771
