Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125949,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125949,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125949,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125949,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125949,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261259,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.108564,33.8294,31.97737,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.68281,2.220446E-16,0,0,0.108564,0,0,1.452632,1.38,3.679654,1.242,1.488564,0,1.488564,3.921361,65.35589,0.1263348,0.261412,0.08685116,1.7,1.350564
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2393639,36.7037,32.54801,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,559.5294,4.440892E-16,0,0,0.2393639,0,0,1.452632,1.38,2.19109,2.581707,1.619364,0,1.619364,5.457624,90.96023,0.1264625,0.04705746,0.1914911,1.7,2.821071
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5706566,44.29511,33.90598,0.7820767,0.7820767,0,-1,0,0.7820767,72.96684,0,0,0,0.5706566,0.8232386,0.7820767,0,0,0.5717265,4.039135,0,0.252582,-0.252582,5.19138,86.52283,0.1264625,0.8602843,0.4565253,0,4.609792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9396355,53.63006,35.45176,0.7431876,0.7431876,0,-1,0,0.7431876,126.4331,0,0,0,0.9396355,0.7823027,0.7431876,0,0,0.8523731,3.786553,0.1573327,0,0.1573327,5.340639,89.01047,0.1264414,0.8175064,0.7517083,0,4.726189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5286027,46.79047,37.01199,0,0,0,-1,0,0,0,0,0,0,0.5286027,0,0,0,0,0.6950405,3.928153,0.5286027,0,0.5286027,5.842115,97.36839,0.1263703,0,0.4228821,0,4.456755
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7558824,53.0449,38.47831,1.346769,1.346769,0,-1,0,1.346769,56.12562,0,0,0.1014458,0.7558824,1.417652,1.346769,0,0,0.1664378,4.403895,0,0.6617692,-0.6617692,5.144549,85.74232,0.1263703,1.481446,0.6047059,0,5.159777
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.458609,48.53926,39.95908,0,0,0,-1,0,0,0,0,0,0,0.458609,0,0,0,0,0.9017369,3.742126,0.458609,0,0.458609,5.579624,92.99355,0.1263088,0,0.3668872,0,4.200735
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3359549,47.03601,40.81142,0,0,0,-1,0,0,0,0,0,0,0.3359549,0,0,0,0,0.4431279,4.154874,0.3359549,0,0.3359549,5.898339,98.30545,0.1262637,0,0.2687639,0,4.490829
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6228774,53.13246,41.12202,1.031247,1.031247,0,-1,0,1.031247,60.40041,0,0,0,0.6228774,1.085523,1.031247,0,0,0.107173,4.457233,0,0.4626458,-0.4626458,5.410667,90.1776,0.1262637,1.134372,0.498302,0,5.080111
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4081543,49.23343,41.56264,0.9052194,0.9052194,0,-1,0,0.9052194,45.08899,0,0,0,0.4081543,0.9528625,0.9052194,0,0,0.6212239,3.994587,0,0.5447082,-0.5447082,4.836494,80.60808,0.1262637,0.9957413,0.3265235,0,4.402742
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09449063,42.92855,41.22314,0,0,0,-1,0,0,0,0,0,0,0.09449063,0,0,0,0,1.226455,3.449879,0.09449063,0,0.09449063,4.926136,82.1021,0.126251,0,0.07559251,0,3.54437
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02758895,40.49278,40.00241,0.5116953,0.5116953,0,-1,0,0.5116953,5.391675,0,0,0,0.02758895,0.5386266,0.5116953,0,0,1.131965,3.534921,0,0.5110377,-0.5110377,4.387455,73.12411,0.126251,0.5628648,0.02207116,0,3.56251
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.699784,3.023883,0,0.9725688,-0.9725688,3.362278,56.03785,0.126251,1.016334,0,0,3.023883
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.780416,2.051314,0,0.02463512,-0.02463512,3.33631,55.60505,0.126251,0.0257437,0,0,2.051314
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.807789,2.026679,0,0.4515684,-0.4515684,2.860315,47.67182,0.126251,0.4718889,0,0,2.026679
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.309531,1.575111,0,0.03935886,-0.03935886,2.818827,46.98036,0.126251,0.04113001,0,0,1.575111
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.353263,1.535752,0,0.1867677,-0.1867677,2.621957,43.69919,0.126251,0.1951723,0,0,1.535752
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.560783,1.348984,0,0.08459434,-0.08459434,2.532786,42.21302,0.126251,0.08840109,0,0,1.348984
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.654777,1.26439,0,0.003679061,-0.003679061,2.528908,42.14839,0.126251,0.003844619,0,0,1.26439
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.658864,1.260711,0,0.209135,-0.209135,2.308461,38.47427,0.126251,0.218546,0,0,1.260711
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.891237,1.051576,0,0.07386814,-0.07386814,2.230597,37.17654,0.126251,0.07719221,0,0,1.051576
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.973313,0.9777077,0,0.09647595,-0.09647595,2.128902,35.48163,0.126251,0.1008174,0,0,0.9777077
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.080508,0.8812317,0,0.1673263,-0.1673263,1.952525,32.54202,0.126251,0.174856,0,0,0.8812317
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.266426,0.7139054,0,0.1526567,-0.1526567,1.79161,29.86012,0.126251,0.1595262,0,0,0.7139054
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.262136,36.52338,31.97737,0.1328259,0.1328259,0,0,0,0.1328259,197.3531,0,0,0,0.262136,0.1398167,0.1328259,0,0,4.436045,0.5612487,0.1223193,0,0.1223193,1.907653,31.79415,0.1262347,0.1461085,0.2097088,0,0.8233847
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5271154,42.0064,32.54801,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,73.51622,0,0,0,0.5271154,0,0,0.9829944,0.9338447,4.313725,0.6713361,1.46096,0,1.46096,3.293641,54.89391,0.1264491,0.7887062,0.4216923,1.7,1.198452
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9709814,52.53262,33.88432,0.3998755,0.3998755,0,-1,0,0.3998755,242.8209,0,0,0,0.9709814,0.4209215,0.3998755,0,0,2.852765,1.9862,0.5500598,0,0.5500598,3.815474,63.5911,0.1263754,0.439863,0.7767851,0,2.957181
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9320087,53.43778,35.43009,0.04020573,0.04020573,0,-1,0,0.04020573,2318.099,0,0,0,0.9320087,0.04232182,0.04020573,0,0,2.302706,2.481254,0.8896869,0,0.8896869,4.659505,77.65826,0.1262564,0.04422631,0.745607,0,3.413263
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.317526,64.44623,36.99754,1.090242,1.090242,0,-1,0,1.090242,120.8471,0,0,0,1.317526,1.147623,1.090242,0,0,1.413019,3.281972,0.1699028,0,0.1699028,4.820689,80.34465,0.1262337,1.199266,1.054021,0,4.599498
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.407296,68.67206,38.45664,0.2784303,0.2784303,0,-1,0,0.2784303,505.4392,0,0,0,1.407296,0.2930846,0.2784303,0,0,1.243116,3.434885,1.114212,0,1.114212,5.877723,97.96185,0.1260851,0.3062734,1.125837,0,4.842181
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.19858,65.00706,39.93741,0.4350721,0.4350721,0,-1,0,0.4350721,275.49,0.6117052,0,0,1.19858,0.4579706,0.4350721,0,0,0.1289043,4.437675,0.1289043,0,0.1289043,6.000012,100,0.1260679,0.4785793,0.9588641,0,5.636255
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.202063,66.13387,40.78975,0.6666533,0.6666533,0,-1,0,0.6666533,180.313,0.5003225,0,0,1.202063,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1260679,0.7333187,0.9616503,0,5.755752
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9146001,59.48724,41.07868,0.1470448,0.1470448,0,-1,0,0.1470448,621.9875,0.7598162,0,0,0.9146001,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1260679,0.1617493,0.7316801,0,5.468289
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.765373,56.63513,41.52652,1.518009,1.38,0,-1,0,1.38,55.46181,2.220446E-16,0.1380088,0.2898097,0.765373,1.452632,1.38,0,0,0,4.553689,0,0.6872586,-0.6872586,5.275578,87.92612,0.1260679,1.66981,0.6122984,0,5.319062
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4511273,49.66019,41.15814,0.527811,0.527811,0,-1,0,0.527811,85.47137,0,0,0,0.4511273,0.5555905,0.527811,0,0,0.7636207,3.86643,0,0.1044632,-0.1044632,5.165464,86.09089,0.1260679,0.5805921,0.3609018,0,4.317558
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07146782,41.21343,39.93741,1.154192,1.154192,0,-1,0,1.154192,6.192021,0,0,0,0.07146782,1.214939,1.154192,0,0,0.8796909,3.761967,0,1.143471,-1.143471,3.96014,66.00219,0.1260679,1.269611,0.05717425,0,3.833435
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.150214,2.618496,0,0.5462071,-0.5462071,3.384387,56.40633,0.1260679,0.5707865,0,0,2.618496
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.757111,2.072289,0,0.5294453,-0.5294453,2.826302,47.10494,0.1260679,0.5532703,0,0,2.072289
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.345384,1.542843,0,0.4518006,-0.4518006,2.350063,39.16763,0.1260679,0.4721316,0,0,1.542843
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.847384,1.091043,0,0.07772105,-0.07772105,2.268137,37.80222,0.1260679,0.0812185,0,0,1.091043
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.933741,1.013322,0,0.06254645,-0.06254645,2.202208,36.70339,0.1260679,0.06536105,0,0,1.013322
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.003237,0.9507754,0,0.1475941,-0.1475941,2.04663,34.11043,0.1260679,0.1542359,0,0,0.9507754
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.167231,0.8031813,0,0.07589075,-0.07589075,1.966634,32.77716,0.1260679,0.07930584,0,0,0.8031813
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.251554,0.7272905,0,0,0,1.966634,32.77716,0.1260679,0,0,0,0.7272905
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.251554,0.7272905,0,0.1089883,-0.1089883,1.85175,30.86244,0.1260679,0.1138928,0,0,0.7272905
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.372652,0.6183022,0,0.1873239,-0.1873239,1.654293,27.5715,0.1260679,0.1957535,0,0,0.6183022
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.58079,0.4309783,0,0.1235031,-0.1235031,1.52411,25.40178,0.1260679,0.1290607,0,0,0.4309783
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.718015,0.3074752,0,0.02605806,-0.02605806,1.496642,24.94398,0.1260679,0.02723067,0,0,0.3074752
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.31145,37.38566,31.9557,0,0,0,0,0,0,0,0,0,0,0.31145,0,0,0,0,4.746969,0.2814171,0.31145,0,0.31145,1.79211,29.86843,0.1260264,0,0.24916,0,0.5928672
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7029086,45.41496,32.52634,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,82.46131,0,0,0,0.7029086,0,0,0.8475898,0.8052103,4.435519,0.5617222,1.508119,0,1.508119,3.222837,53.71384,0.1262339,0.9376512,0.5623269,1.7,1.264631
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9809691,52.72706,33.86264,1.204999,1.204999,0,-1,0,1.204999,81.40829,0,0,0,0.9809691,1.26842,1.204999,0,0,2.9274,1.919029,0,0.287451,-0.287451,2.919837,48.66385,0.1262339,1.325499,0.7847753,0,2.899998
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.143004,58.21484,35.40842,0.8079054,0.8079054,0,-1,0,0.8079054,141.4775,0,0,0,1.143004,0.8504267,0.8079054,0,0,3.24679,1.631578,0.2925777,0,0.2925777,3.197401,53.2899,0.1261949,0.888696,0.9144036,0,2.774583
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.111603,59.32464,36.97587,0.4177194,0.4177194,0,-1,0,0.4177194,266.1123,0,0,0,1.111603,0.4397046,0.4177194,0,0,2.954212,1.894898,0.6718979,0,0.6718979,3.834819,63.91352,0.1261056,0.4594913,0.889282,0,3.006501
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.236983,64.15242,38.43497,1.28642,1.28642,0,-1,0,1.28642,96.15696,0,2.220446E-16,0.03506242,1.236983,1.354127,1.28642,0,0,2.282314,2.499606,0,0.117144,-0.117144,3.711338,61.85551,0.1261056,1.415062,0.9895862,0,3.736589
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.176623,64.43404,39.92296,0.1675312,0.1675312,0,-1,0,0.1675312,702.3306,0,0,0,1.176623,0.1763486,0.1675312,0,0,2.412474,2.382462,1.000274,0,1.000274,4.660282,77.6712,0.1259728,0.1842843,0.9412981,0,3.559085
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.29658,68.5989,40.7753,0.2781233,0.2781233,0,-1,0,0.2781233,466.1887,0,0,0,1.29658,0.2927614,0.2781233,0,0,1.4122,3.282709,1.003818,0,1.003818,5.612587,93.54293,0.1258399,0.3059357,1.037264,0,4.579288
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7967618,56.80312,41.05701,0.628621,0.628621,0,-1,0,0.628621,126.7475,0,0,0,0.7967618,0.6617064,0.628621,0,0,0.4083818,4.186145,0.1350554,0,0.1350554,5.740712,95.67834,0.125822,0.6914831,0.6374094,0,4.982907
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5520389,52.07506,41.50485,0.4911583,0.4911583,0,-1,0,0.4911583,112.3953,0,0,0,0.5520389,0.5170087,0.4911583,0,0,0.2733264,4.307695,0.03503018,0,0.03503018,5.773944,96.23222,0.1258174,0.5402741,0.4416311,0,4.859734
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3826065,48.30553,41.15814,1.432289,1.38,0,-1,0,1.38,27.72511,2.220446E-16,0.0522892,0.1955181,0.3826065,1.452632,1.38,0,0,0.2382962,4.339222,0,1.070025,-1.070025,4.646039,77.43382,0.1258174,1.575518,0.3060852,0,4.721829
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06963988,41.18053,39.93741,0,0,0,-1,0,0,0,0,0,0,0.06963988,0,0,0,0,1.427213,3.269197,0.06963988,0,0.06963988,4.712105,78.53493,0.1258081,0,0.0557119,0,3.338837
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.357573,3.331873,0,0.5745191,-0.5745191,4.106509,68.44167,0.1258081,0.6003724,0,0,3.331873
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.995928,2.757354,0,0,0,4.106509,68.44167,0.1258081,0,0,0,2.757354
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.995928,2.757354,0,0.6438379,-0.6438379,3.427844,57.13062,0.1258081,0.6728106,0,0,2.757354
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.711303,2.113516,0,0,0,3.427844,57.13062,0.1258081,0,0,0,2.113516
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.711303,2.113516,0,0.1056758,-0.1056758,3.316452,55.27409,0.1258081,0.1104312,0,0,2.113516
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.828721,2.00784,0,0.1180893,-0.1180893,3.191975,53.19947,0.1258081,0.1234033,0,0,2.00784
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.959931,1.889751,0,0.1501813,-0.1501813,3.03367,50.56106,0.1258081,0.1569395,0,0,1.889751
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.126799,1.73957,0,0.05665489,-0.05665489,2.97395,49.56574,0.1258081,0.05920436,0,0,1.73957
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189749,1.682915,0,0,0,2.97395,49.56574,0.1258081,0,0,0,1.682915
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.189749,1.682915,0,0,0,2.97395,49.56574,0.1258081,0,0,0,1.682915
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.189749,1.682915,0,0.0553803,-0.0553803,2.915575,48.59281,0.1258081,0.05787241,0,0,1.682915
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.251283,1.627535,0,0.02747005,-0.02747005,2.886618,48.11021,0.1258081,0.0287062,0,0,1.627535
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09870544,33.6157,31.93403,0.6447227,0.6447227,0,0,0,0.6447227,15.30975,0,0,0,0.09870544,0.6786555,0.6447227,0,0,3.281805,1.600065,0,0.57995,-0.57995,2.275297,37.92155,0.1258081,0.709195,0.07896435,0,1.69877
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1646722,35.36187,32.52634,0.2090966,0.2090966,0,0,0,0.2090966,78.75412,0,0,0,0.1646722,0.2201017,0.2090966,0,0,3.926194,1.020114,0,0.05542949,-0.05542949,2.21687,36.94775,0.1258081,0.2300062,0.1317377,0,1.184787
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3557149,40.15746,33.8482,0,0,0,-1,0,0,0,0,0,0,0.3557149,0,0,0,0,3.987782,0.964685,0.3557149,0,0.3557149,2.55433,42.57209,0.1257611,0,0.2845719,0,1.3204
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5779461,46.04885,35.40842,0,0,0,-1,0,0,0,0,0,0,0.5779461,0,0,0,0,3.632067,1.284828,0.5779461,0,0.5779461,3.102618,51.7102,0.1256848,0,0.4623569,0,1.862774
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7321778,50.86203,36.9542,0.2443157,0.2443157,0,-1,0,0.2443157,299.6851,0,0,0,0.7321778,0.2571745,0.2443157,0,0,3.054121,1.80498,0.4750033,0,0.4750033,3.553246,59.22065,0.1256221,0.2687473,0.5857422,0,2.537158
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.663861,51.03804,38.4133,0,0,0,-1,0,0,0,0,0,0,0.663861,0,0,0,0,2.579118,2.232483,0.663861,0,0.663861,4.18304,69.71719,0.1255347,0,0.5310888,0,2.896344
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6227998,51.80516,39.90129,0,0,0,-1,0,0,0,0,0,0,0.6227998,0,0,0,0,1.915257,2.829958,0.6227998,0,0.6227998,4.77388,79.5645,0.1254527,0,0.4982398,0,3.452757
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3178595,46.62747,40.75364,0.3161601,0.3161601,0,-1,0,0.3161601,100.5375,0,0,0,0.3178595,0.3328001,0.3161601,0,0,1.292457,3.390477,0,0.01494067,-0.01494067,4.758131,79.30202,0.1254527,0.3477761,0.2542876,0,3.708337
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4180409,48.89638,41.05701,0.6740723,0.6740723,0,-1,0,0.6740723,62.01722,0,0,0,0.4180409,0.7095498,0.6740723,0,0,1.309058,3.375537,0,0.2915089,-0.2915089,4.450853,74.18074,0.1254527,0.7414795,0.3344327,0,3.793578
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1403809,44.03467,41.48318,1.271205,1.271205,0,-1,0,1.271205,11.04313,0,0,0.01832534,0.1403809,1.33811,1.271205,0,0,1.632957,3.084028,0,1.197729,-1.197729,3.188335,53.13882,0.1254527,1.398325,0.1123047,0,3.224409
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2199754,45.14865,41.12202,0.5058032,0.5058032,0,-1,0,0.5058032,43.49031,0,0,0,0.2199754,0.5324244,0.5058032,0,0,2.963767,1.886298,0,0.3124491,-0.3124491,2.858985,47.64966,0.1254527,0.5563836,0.1759803,0,2.106274
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05391579,40.86181,39.90129,0.5399019,0.5399019,0,-1,0,0.5399019,9.986222,0,1.110223E-16,0,0.05391579,0.5683177,0.5399019,0,0,3.310933,1.573849,0,0.5144019,-0.5144019,2.316758,38.61256,0.1254527,0.593892,0.04313264,0,1.627765
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.882491,1.059447,0,0.1620773,-0.1620773,2.145914,35.76515,0.1254527,0.1693708,0,0,1.059447
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.062577,0.89737,0,0.129411,-0.129411,2.009502,33.49164,0.1254527,0.1352345,0,0,0.89737
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0.0389524,0,0.7354196,0.6986487,0,0,4.206367,0.7679591,0,0.7354196,-0.7354196,1.234302,20.57166,0.1254527,0.7685136,0,0,0.7679591
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,0.09617079,0.03091247,0,-1,0,0.03091247,0,0,0.06525832,0.0748754,0,0.03253945,0.03091247,0,0,5.023499,0.03253945,0,0.03253945,-0.03253945,1.200002,20,0.1254527,0.1057879,0,0,0.03253945
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254527,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255996,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.125823,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1914039,35.22715,31.93403,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,25.26122,0,0,0,0.1914039,0,0,0.9423013,0.8951863,2.301873,2.482003,1.08659,0,1.08659,4.847094,80.78474,0.1260362,0.8334685,0.1531231,1.7,2.673407
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5932081,43.25494,32.52634,0.2282433,0.2282433,0,0,0,0.2282433,259.9017,0,0,0,0.5932081,0.2402561,0.2282433,0,0,1.215283,3.459934,0.352952,0,0.352952,5.181933,86.36538,0.1259898,0.2510676,0.4745665,0,4.053143
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7041126,46.85734,33.82653,1.048687,1.048687,0,-1,0,1.048687,67.14227,0,0,0,0.7041126,1.103882,1.048687,0,0,0.8623306,3.777591,0,0.399769,-0.399769,4.76054,79.34217,0.1259898,1.153556,0.5632901,0,4.481704
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9626929,54.06524,35.38675,0.8475465,0.8475465,0,-1,0,0.8475465,113.5859,0,0,0,0.9626929,0.8921542,0.8475465,0,0,1.306518,3.377822,0.07053869,0,0.07053869,4.827459,80.45748,0.1259805,0.9323012,0.7701543,0,4.340515
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9287534,55.0993,36.9542,0.2433551,0.2433551,0,-1,0,0.2433551,381.6453,0,0,0,0.9287534,0.2561633,0.2433551,0,0,1.23598,3.441307,0.6725901,0,0.6725901,5.465534,91.09205,0.1258922,0.2676907,0.7430027,0,4.37006
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.028004,59.04124,38.4133,0.7046301,0.7046301,0,-1,0,0.7046301,145.8928,0,0,0,1.028004,0.7417158,0.7046301,0,0,0.5633897,4.046638,0.2862884,0,0.2862884,5.737131,95.61865,0.1258546,0.7750931,0.8224034,0,5.074643
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8263328,56.16112,39.90129,1.48629,1.38,0,-1,0,1.38,59.87919,2.220446E-16,0.1062895,0.2549185,0.8263328,1.452632,1.38,0,0,0.2771012,4.304298,0,0.6262988,-0.6262988,5.076954,84.61573,0.1258546,1.634918,0.6610662,0,5.13063
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9673399,60.33796,40.75364,0.9514171,0.9514171,0,-1,0,0.9514171,101.6736,0,1.110223E-16,0,0.9673399,1.001492,0.9514171,0,0,0.9729887,3.677999,0,0.03415183,-0.03415183,5.040955,84.01574,0.1258546,1.046559,0.7738719,0,4.645339
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9639028,60.5831,41.03534,0.6415534,0.6415534,0,-1,0,0.6415534,150.2451,0,0,0,0.9639028,0.6753194,0.6415534,0,0,1.010935,3.643847,0.2885834,0,0.2885834,5.314729,88.57864,0.1258167,0.7057087,0.7711222,0,4.60775
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6528433,54.13401,41.46151,0.706604,0.706604,0,-1,0,0.706604,92.39168,0,1.110223E-16,0,0.6528433,0.7437937,0.706604,0,0,0.7223518,3.903572,0,0.09095038,-0.09095038,5.218859,86.9808,0.1258167,0.7772644,0.5222746,0,4.556416
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2850267,46.38078,41.12202,0.05750945,0.05750945,0,-1,0,0.05750945,495.6171,0,0,0,0.2850267,0.06053627,0.05750945,0,0,0.8234078,3.812622,0.2244904,0,0.2244904,5.431829,90.5303,0.1257873,0.0632604,0.2280214,0,4.097649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06851856,41.12397,39.90129,1.208624,1.208624,0,-1,0,1.208624,5.669136,0,2.220446E-16,0,0.06851856,1.272236,1.208624,0,0,0.5989173,4.014663,0,1.203718,-1.203718,4.162999,69.38318,0.1257873,1.329487,0.05481485,0,4.083182
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.936381,2.810946,0,0.2766419,-0.2766419,3.871393,64.52309,0.1257873,0.2890908,0,0,2.810946
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.243761,2.534304,0,0.2793715,-0.2793715,3.57691,59.61504,0.1257873,0.2919432,0,0,2.534304
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.554174,2.254932,0,0.4852097,-0.4852097,3.065454,51.09079,0.1257873,0.5070441,0,0,2.254932
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.093296,1.769723,0,0.1618567,-0.1618567,2.894842,48.24727,0.1257873,0.1691402,0,0,1.769723
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.273137,1.607866,0,0.07975654,-0.07975654,2.810771,46.84609,0.1257873,0.08334558,0,0,1.607866
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.361755,1.528109,0,0.2913119,-0.2913119,2.503701,41.72827,0.1257873,0.304421,0,0,1.528109
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.685435,1.236797,0,0.2557177,-0.2557177,2.234151,37.23578,0.1257873,0.267225,0,0,1.236797
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.969566,0.9810797,0,0.09413855,-0.09413855,2.13492,35.58194,0.1257873,0.09837478,0,0,0.9810797
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.074164,0.8869411,0,0.1184822,-0.1184822,2.010029,33.50042,0.1257873,0.1238139,0,0,0.8869411
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.205811,0.7684589,0,0.2714547,-0.2714547,1.723891,28.73146,0.1257873,0.2836702,0,0,0.7684589
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.507428,0.4970042,0,0.02258188,-0.02258188,1.700087,28.33473,0.1257873,0.02359806,0,0,0.4970042
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.532518,0.4744223,0,0.2255809,-0.2255809,1.462304,24.37169,0.1257873,0.235732,0,0,0.4744223
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3124666,37.38158,31.93403,0,0,0,0,0,0,0,0,0,0,0.3124666,0,0,0,0,4.783164,0.2488414,0.3124666,0,0.3124666,1.758736,29.31221,0.1257464,0,0.2499733,0,0.561308
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7396891,46.15375,32.52634,0.5680293,0.5680293,0,0,0,0.5680293,130.2202,0,0,0,0.7396891,0.5979257,0.5680293,0,0,4.470697,0.5300614,0.1417634,0,0.1417634,1.893225,31.55368,0.1257278,0.6248323,0.5917513,0,1.26975
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8804355,50.48786,33.80486,0.1437171,0.1437171,0,-1,0,0.1437171,612.6171,0,0,0,0.8804355,0.1512812,0.1437171,0,0,4.328934,0.6576484,0.7291544,0,0.7291544,2.584961,43.0826,0.1256324,0.1580888,0.7043484,0,1.538084
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.245631,60.6616,35.38675,1.31029,1.31029,0,-1,0,1.31029,95.06532,0,0,0.06131843,1.245631,1.379252,1.31029,0,0,3.599779,1.313887,0,0.1336212,-0.1336212,2.444112,40.73512,0.1256324,1.441318,0.9965047,0,2.559518
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.176069,60.84838,36.9542,0,0,0,-1,0,0,0,0,0,0,1.176069,0,0,0,0,3.748247,1.180266,1.176069,0,1.176069,3.559829,59.33036,0.1254788,0,0.9408548,0,2.356335
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.319487,66.25768,38.4133,0.1177117,0.1177117,0,-1,0,0.1177117,1120.947,0,0,0,1.319487,0.1239071,0.1177117,0,0,2.572179,2.238728,1.19558,0,1.19558,4.694055,78.23409,0.1253231,0.1294829,1.055589,0,3.558214
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.177485,64.42956,39.90129,0.08567914,0.08567914,0,-1,0,0.08567914,1374.296,0,0,0,1.177485,0.09018857,0.08567914,0,0,1.376599,3.314749,1.087296,0,1.087296,5.725555,95.42573,0.1251818,0.09424706,0.9419879,0,4.492234
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.991991,60.91755,40.75364,1.012717,1.012717,0,-1,0,1.012717,97.95344,0,0,0,0.991991,1.066018,1.012717,0,0,0.2893032,4.293316,0,0.07402676,-0.07402676,5.647524,94.12521,0.1251818,1.113989,0.7935928,0,5.285307
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8957254,59.00445,41.03534,1.138647,1.138647,0,-1,0,1.138647,78.66573,0,2.220446E-16,0,0.8957254,1.198576,1.138647,0,0,0.3715551,4.219289,0,0.3028509,-0.3028509,5.328291,88.80467,0.1251818,1.252512,0.7165803,0,5.115015
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6089656,53.20974,41.46151,0.3091802,0.3091802,0,-1,0,0.3091802,196.9614,0,0,0,0.6089656,0.3254528,0.3091802,0,0,0.7080561,3.916438,0.2835128,0,0.2835128,5.597255,93.28739,0.125145,0.3400982,0.4871725,0,4.525404
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2786087,46.23591,41.10035,0,0,0,-1,0,0,0,0,0,0,0.2786087,0,0,0,0,0.4245433,4.1716,0.2786087,0,0.2786087,5.861566,97.69257,0.1251089,0,0.222887,0,4.450209
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05703769,40.89597,39.87962,0.2351876,0.2351876,0,-1,0,0.2351876,24.252,0,2.775558E-17,0,0.05703769,0.2475659,0.2351876,0,0,0.1459346,4.422348,0,0.1905282,-0.1905282,5.660732,94.34534,0.1251089,0.2587063,0.04563015,0,4.479385
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3576326,4.23182,0,0.1254358,-0.1254358,5.528511,92.14166,0.1251089,0.1310804,0,0,4.23182
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4970057,4.106384,0,0,0,5.528511,92.14166,0.1251089,0,0,0,4.106384
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4970057,4.106384,0,0.1262513,-0.1262513,5.395431,89.92366,0.1251089,0.1319326,0,0,4.106384
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6372849,3.980133,0,0.05932653,-0.05932653,5.332895,88.8814,0.1251089,0.06199623,0,0,3.980133
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7032033,3.920806,0,0.1234273,-0.1234273,5.202791,86.71301,0.1251089,0.1289815,0,0,3.920806
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8403447,3.797379,0,0.2378419,-0.2378419,4.952084,82.53456,0.1251089,0.2485448,0,0,3.797379
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.104613,3.559537,0,0.1388551,-0.1388551,4.805717,80.09513,0.1251089,0.1451035,0,0,3.559537
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.258897,3.420682,0,0.03487999,-0.03487999,4.768951,79.48235,0.1251089,0.03644959,0,0,3.420682
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.297652,3.385802,0,0.1594591,-0.1594591,4.600866,76.68095,0.1251089,0.1666348,0,0,3.385802
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.474829,3.226343,0,0.06562128,-0.06562128,4.531695,75.5281,0.1251089,0.06857423,0,0,3.226343
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.547742,3.160721,0,0.1264283,-0.1264283,4.398428,73.30699,0.1251089,0.1321176,0,0,3.160721
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.688218,3.034293,0,0.04722662,-0.04722662,4.348647,72.4773,0.1251089,0.04935181,0,0,3.034293
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2301563,35.88826,31.91236,0.8355687,0.8355687,0,0,0,0.8355687,27.54486,0,0,0,0.2301563,0.8795459,0.8355687,0,0,1.740692,2.987067,0,0.6493897,-0.6493897,3.66413,61.06871,0.1251089,0.9191255,0.184125,0,3.217223
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2273694,36.44588,32.50467,0.3411517,0.3411517,0,0,0,0.3411517,66.64758,0,5.551115E-17,0,0.2273694,0.3591071,0.3411517,0,0,2.462236,2.337677,0,0.1317377,-0.1317377,3.525266,58.75432,0.1251089,0.3752669,0.1818955,0,2.565046
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2301676,37.82869,33.80486,0.8006602,0.8006602,0,-1,0,0.8006602,28.74723,0,1.110223E-16,0,0.2301676,0.8428003,0.8006602,0,0,2.608611,2.205939,0,0.6126326,-0.6126326,2.879495,47.99149,0.1251089,0.8807262,0.1841341,0,2.436107
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8191652,50.9566,35.38675,0.6654605,0.6654605,0,-1,0,0.6654605,123.0975,0,0,0,0.8191652,0.7004848,0.6654605,0,0,3.289314,1.593306,0.1186805,0,0.1186805,2.992085,49.86798,0.1250935,0.7320065,0.6553322,0,2.412472
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8472372,53.31009,36.9542,0.6217425,0.6217425,0,-1,0,0.6217425,136.2682,0,0,0,0.8472372,0.6544658,0.6217425,0,0,3.170633,1.700119,0.1927714,0,0.1927714,3.174964,52.91596,0.1250685,0.6839167,0.6777897,0,2.547356
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9210943,56.59037,38.4133,0.415705,0.415705,0,-1,0,0.415705,221.5741,0,0,0,0.9210943,0.4375842,0.415705,0,0,2.977862,1.873613,0.4835102,0,0.4835102,3.633662,60.56091,0.1250059,0.4572755,0.7368755,0,2.794708
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.195189,64.90337,39.92296,0.3311385,0.3311385,0,-1,0,0.3311385,360.9333,0,0,0,1.195189,0.3485668,0.3311385,0,0,2.494352,2.308772,0.8466221,0,0.8466221,4.436838,73.94716,0.1248964,0.3642524,0.9561511,0,3.503961
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4448876,49.10795,40.75364,0.1958251,0.1958251,0,-1,0,0.1958251,227.1861,0,0,0,0.4448876,0.2061317,0.1958251,0,0,1.64773,3.070732,0.2387559,0,0.2387559,4.663342,77.72221,0.1248655,0.2154077,0.3559101,0,3.51562
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.186305,44.43005,41.03534,2.041966,1.38,0,-1,0,1.38,13.50037,0,0.6619663,0.866163,0.186305,1.452632,1.38,0,0,1.408974,3.285612,0,1.266327,-1.266327,3.328517,55.47517,0.1248655,2.246163,0.149044,0,3.471917
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2535243,46.13157,41.46151,1.750948,1.38,0,-1,0,1.38,18.37133,2.220446E-16,0.3709477,0.5460424,0.2535243,1.452632,1.38,0,0,2.816003,2.019286,0,1.199107,-1.199107,2.064547,34.40904,0.1248655,1.926042,0.2028194,0,2.27281
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2734755,46.13813,41.10035,0.3259974,0.3259974,0,-1,0,0.3259974,83.88886,0,5.551115E-17,0,0.2734755,0.3431551,0.3259974,0,0,4.148345,0.8201786,0,0.06967964,-0.06967964,1.991098,33.1849,0.1248655,0.3585971,0.2187804,0,1.093654
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06502323,41.03931,39.87962,0.5733691,0.5733691,0,-1,0,0.5733691,11.34055,0,1.110223E-16,0,0.06502323,0.6035464,0.5733691,0,0,4.225767,0.750499,0,0.5385232,-0.5385232,1.423445,23.72403,0.1248655,0.630706,0.05201858,0,0.8155222
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824126,0.2119758,0,0,0,1.423445,23.72403,0.1248655,0,0,0,0.2119758
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,0.821623,0.201377,0,-1,0,0.201377,0,0,0.6202461,0.7024084,0,0.2119758,0.201377,0,0,4.824126,0.2119758,0,0.2119758,-0.2119758,1.200002,20,0.1248655,0.9037853,0,0,0.2119758
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,36.67249,36.67249,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,35.67568,35.67568,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.98225,34.98225,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,34.41161,34.41161,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.86264,33.86264,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,33.35702,33.35702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.0103,33.0103,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,32.68525,32.68525,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,32.33854,32.33854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.15796,32.15796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248655,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.175029,34.91808,31.91236,1.406298,1.406298,1.7,0,0.5202,1.406298,12.44608,0,0,0,0.175029,0,0,0.2937019,0.2790169,5.059654,0,0.4540458,0,0.4540458,1.630748,27.17908,0.1249512,1.546928,0.1400232,1.7,0.175029
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3270049,38.25831,32.52634,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,85.01566,0,0,0,0.3270049,0,0,1.315359,1.249591,4.605608,0.4086412,1.576596,0,1.576596,3.126439,52.1072,0.125147,0.4231049,0.2616039,1.7,0.7356461
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5193131,43.21639,33.82653,0.8923748,0.8923748,0,-1,0,0.8923748,58.19451,0,0,0,0.5193131,0.9393418,0.8923748,0,0,3.029012,1.827578,0,0.4200287,-0.4200287,2.683689,44.72807,0.125147,0.9816122,0.4154505,0,2.346891
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8554584,51.77794,35.43009,0.3896279,0.3896279,0,-1,0,0.3896279,219.5578,0,0,0,0.8554584,0.4101346,0.3896279,0,0,3.495711,1.407549,0.4453238,0,0.4453238,3.106161,51.76924,0.1250895,0.4285907,0.6843667,0,2.263007
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7804471,51.92656,36.99754,1.19368,1.19368,0,-1,0,1.19368,65.38159,0,2.220446E-16,0,0.7804471,1.256505,1.19368,0,0,3.050387,1.80834,0,0.4760583,-0.4760583,2.604351,43.40577,0.1250895,1.313048,0.6243576,0,2.588788
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7804306,53.54655,38.45664,0.5610373,0.5610373,0,-1,0,0.5610373,139.1049,0,0,0,0.7804306,0.5905656,0.5610373,0,0,3.579341,1.332282,0.189865,0,0.189865,2.784473,46.40779,0.125065,0.6171411,0.6243445,0,2.112713
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9228075,58.39446,39.95908,0.6132833,0.6132833,0,-1,0,0.6132833,150.47,0,0,0,0.9228075,0.6455614,0.6132833,0,0,3.389476,1.503161,0.277246,0,0.277246,3.047492,50.79142,0.1250293,0.6746117,0.738246,0,2.425968
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.021955,61.67151,40.78975,1.288482,1.288482,0,-1,0,1.288482,79.31461,0,2.220446E-16,0.03733039,1.021955,1.356297,1.288482,0,0,3.11223,1.752682,0,0.3343424,-0.3343424,2.695064,44.91764,0.1250293,1.41733,0.8175637,0,2.774637
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7495517,55.79094,41.07868,0.5466602,0.5466602,0,-1,0,0.5466602,137.1147,0,0,0,0.7495517,0.5754318,0.5466602,0,0,3.483721,1.41834,0.1741199,0,0.1741199,2.860248,47.67071,0.1250068,0.6013262,0.5996413,0,2.167891
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3733319,48.46452,41.48318,0,0,0,-1,0,0,0,0,0,0,0.3733319,0,0,0,0,3.309602,1.575047,0.3733319,0,0.3733319,3.214422,53.57359,0.1249587,0,0.2986655,0,1.948379
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2109273,44.97884,41.12202,0.6109665,0.6109665,0,-1,0,0.6109665,34.52355,0,1.110223E-16,0,0.2109273,0.6431226,0.6109665,0,0,2.93627,1.911046,0,0.4321953,-0.4321953,2.758848,45.98071,0.1249587,0.6720631,0.1687419,0,2.121974
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05304611,40.82442,39.87962,0.4544478,0.4544478,0,-1,0,0.4544478,11.67265,0,5.551115E-17,0,0.05304611,0.4783661,0.4544478,0,0,3.416487,1.478851,0,0.42532,-0.42532,2.310522,38.50862,0.1249587,0.4998925,0.04243689,0,1.531897
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,38.78168,38.78168,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.889064,1.053531,0,0.8506146,-0.8506146,1.413895,23.56487,0.1249587,0.8888922,0,0,1.053531
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,37.76321,37.76321,0.7747611,0.1927706,0,-1,0,0.1927706,0,0,0.5819905,0.6594667,0,0.2029164,0.1927706,0,0,4.834192,0.2029164,0,0.2029164,-0.2029164,1.200002,20,0.1249587,0.8522373,0,0,0.2029164
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,36.65082,36.65082,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,35.65401,35.65401,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.96058,34.96058,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,34.41161,34.41161,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.8482,33.8482,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,33.35702,33.35702,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.0103,33.0103,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,32.68525,32.68525,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249587,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,32.33854,32.33854,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125112,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.15796,32.15796,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1252549,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2315019,35.9343,31.93403,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.99619,0,0,0,0.2315019,0,0,1.148755,1.091317,2.299654,2.484,1.322819,0,1.322819,5.073305,84.55491,0.1254818,0.6063696,0.1852015,1.7,2.715502
