Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5441689,42.30939,32.52634,0.4959627,0.4959627,0,0,0,0.4959627,109.7197,0,0,0,0.5441689,0.522066,0.4959627,0,0,0.9768353,3.674537,0.02210284,0,0.02210284,5.094273,84.90438,0.125479,0.545559,0.4353351,0,4.218706
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9454752,51.91041,33.82653,0,0,0,-1,0,0,0,0,0,0,0.9454752,0,0,0,0,0.9547325,3.69443,0.9454752,0,0.9454752,5.99123,99.85363,0.1253573,0,0.7563801,0,4.639905
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.30407,62.16859,35.43009,0.8836703,0.8836703,0,-1,0,0.8836703,147.5743,0.3646339,0,0,1.30407,0.9301792,0.8836703,0,0,0.009257337,4.545357,0.009257337,0,0.009257337,6.000012,100,0.1253561,0.9720373,1.043256,0,5.849428
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.468061,68.49095,37.01199,0.05764866,0.05764866,0,-1,0,0.05764866,2546.566,1.407379,0,0,1.468061,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,0.06341352,1.174449,0,6.02175
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.480349,70.74329,38.47831,0.7060885,0.7060885,0,-1,0,0.7060885,209.6548,0.7370976,0,0,1.480349,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,0.7766973,1.184279,0,6.034038
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.516017,73.73757,39.95908,0.3137119,0.3137119,0,-1,0,0.3137119,483.2515,1.185794,0,0,1.516017,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,0.3450831,1.212814,0,6.069706
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.385709,71.09032,40.81142,0.9534252,0.9534252,0,-1,0,0.9534252,145.3401,0.3821034,0,0,1.385709,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,1.048768,1.108567,0,5.939398
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.190909,66.22572,41.10035,1.058831,1.058831,0,-1,0,1.058831,112.4739,0.07635009,0,0,1.190909,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,1.164714,0.9527273,0,5.744598
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8202613,57.82856,41.50485,0.07563987,0.07563987,0,-1,0,0.07563987,1084.43,0.7406403,0,0,0.8202613,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1253561,0.08320386,0.6562091,0,5.37395
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3115444,46.90386,41.13647,1.180029,1.180029,0,-1,0,1.180029,26.40142,0,0,0,0.3115444,1.242136,1.180029,0,0,0,4.553689,0,0.9305913,-0.9305913,5.019083,83.65121,0.1253561,1.298032,0.2492355,0,4.865233
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05159068,40.82014,39.90129,1.378424,1.378424,0,-1,0,1.378424,3.742728,0,0,0.1362667,0.05159068,1.450973,1.378424,0,0,1.03399,3.623098,0,1.399382,-1.399382,3.544004,59.06662,0.1253561,1.516267,0.04127254,0,3.674688
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,38.80335,38.80335,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.58886,2.223715,0,1.021307,-1.021307,2.467452,41.12412,0.1253561,1.067266,0,0,2.223715
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,37.76321,37.76321,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.723645,1.202408,0,0.3849564,-0.3849564,2.061672,34.36114,0.1253561,0.4022794,0,0,1.202408
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151374,0.8174521,0,0,0,2.061672,34.36114,0.1253561,0,0,0,0.8174521
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,35.63234,35.63234,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.151374,0.8174521,0,0.05198079,-0.05198079,2.00688,33.44793,0.1253561,0.05431993,0,0,0.8174521
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.92446,34.92446,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.209131,0.7654713,0,0.04523871,-0.04523871,1.959194,32.65317,0.1253561,0.04727445,0,0,0.7654713
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,34.3755,34.3755,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.259396,0.7202325,0,0.1434013,-0.1434013,1.808036,30.13387,0.1253561,0.1498543,0,0,0.7202325
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.82653,33.82653,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.418731,0.5768313,0,0.1233058,-0.1233058,1.67806,27.96762,0.1253561,0.1288546,0,0,0.5768313
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,33.35702,33.35702,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.555737,0.4535255,0,0.07501809,-0.07501809,1.598984,26.64968,0.1253561,0.0783939,0,0,0.4535255
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639091,0.3785074,0,0,0,1.598984,26.64968,0.1253561,0,0,0,0.3785074
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,32.68525,32.68525,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.639091,0.3785074,0,0.2836691,-0.2836691,1.299971,21.66614,0.1253561,0.2964343,0,0,0.3785074
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,32.33854,32.33854,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.954278,0.09483827,0,0.08135911,-0.08135911,1.214211,20.2368,0.1253561,0.08502027,0,0,0.09483827
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.17962,32.17962,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.044678,0.01347915,1.38,0,1.38,2.523394,42.05648,0.1255398,0.1473158,0,1.7,0.01347915
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1719939,34.88707,31.93403,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.9581,0,0,0,0.1719939,0,0,1.161814,1.103724,3.664678,1.255479,1.275717,0,1.275717,3.733646,62.2273,0.1257714,0.5920042,0.1375951,1.7,1.427473
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.255558,37.00761,32.56246,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,273.191,2.220446E-16,0,0,0.255558,0,0,1.452632,1.38,2.38896,2.403625,1.635558,0,1.635558,5.285272,88.08769,0.1259086,0.1029001,0.2044464,1.7,2.659183
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5417733,43.68795,33.86264,0,0,0,-1,0,0,0,0,0,0,0.5417733,0,0,0,0,0.753402,3.875627,0.5417733,0,0.5417733,5.799243,96.65386,0.125839,0,0.4334187,0,4.4174
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.426282,43.19455,35.48788,0.9222152,0.9222152,0,-1,0,0.9222152,46.22371,0,0,0,0.426282,0.9707528,0.9222152,0,0,0.2116287,4.363223,0,0.5444707,-0.5444707,5.225321,87.08851,0.125839,1.014437,0.3410257,0,4.789505
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6734197,49.77821,37.077,0.4552585,0.4552585,0,-1,0,0.4552585,147.9203,0,0,0,0.6734197,0.4792195,0.4552585,0,0,0.8165962,3.818753,0.1942001,0,0.1942001,5.409555,90.15907,0.1258141,0.5007844,0.5387357,0,4.492172
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6431672,50.76722,38.55776,0.7001359,0.7001359,0,-1,0,0.7001359,91.8632,0,0,0,0.6431672,0.7369851,0.7001359,0,0,0.622396,3.993533,0,0.09381791,-0.09381791,5.310663,88.51086,0.1258141,0.7701495,0.5145338,0,4.6367
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2176244,43.9929,40.03853,0.1084388,0.1084388,0,-1,0,0.1084388,200.6888,0,0,0,0.2176244,0.1141461,0.1084388,0,0,0.7266381,3.899715,0.1034783,0,0.1034783,5.408831,90.147,0.1258008,0.1192826,0.1740995,0,4.117339
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08295888,42.36842,40.87643,0.8493072,0.8493072,0,-1,0,0.8493072,9.767829,0,1.110223E-16,0,0.08295888,0.8940076,0.8493072,0,0,0.6231598,3.992845,0,0.8110487,-0.8110487,4.55391,75.89835,0.1258008,0.934238,0.0663671,0,4.075804
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2736729,46.224,41.17981,0.324648,0.324648,0,-1,0,0.324648,84.29835,0,0,0,0.2736729,0.3417347,0.324648,0,0,1.524325,3.181796,0,0.06806182,-0.06806182,4.482167,74.70263,0.1258008,0.3571128,0.2189383,0,3.455469
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3870591,48.87035,41.6132,0,0,0,-1,0,0,0,0,0,0,0.3870591,0,0,0,0,1.599949,3.113734,0.3870591,0,0.3870591,4.849363,80.82256,0.1257512,0,0.3096473,0,3.500794
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2915108,46.60945,41.22314,1.055574,1.055574,0,-1,0,1.055574,27.61633,0,0,0,0.2915108,1.11113,1.055574,0,0,1.21289,3.462088,0,0.8196197,-0.8196197,3.985408,66.42334,0.1257512,1.161131,0.2332086,0,3.753598
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06249961,41.09582,39.98075,0.5244881,0.5244881,0,-1,0,0.5244881,11.91631,0,0,0,0.06249961,0.5520927,0.5244881,0,0,2.123579,2.642468,0,0.4895931,-0.4895931,3.469332,57.82208,0.1257512,0.5769369,0.04999969,0,2.704968
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,38.86114,38.86114,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.667571,2.152875,0,1.063504,-1.063504,2.3483,39.13825,0.1257512,1.111362,0,0,2.152875
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849243,1.089371,0,0,0,2.3483,39.13825,0.1257512,0,0,0,1.089371
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,36.67249,36.67249,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.849243,1.089371,0,0.2525293,-0.2525293,2.082111,34.70177,0.1257512,0.2638932,0,0,1.089371
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,35.63234,35.63234,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.129831,0.8368413,0,0.3310433,-0.3310433,1.73316,28.88595,0.1257512,0.3459402,0,0,0.8368413
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.94613,34.94613,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.497657,0.505798,0,0.1562482,-0.1562482,1.56846,26.14095,0.1257512,0.1632793,0,0,0.505798
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,34.39716,34.39716,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.671266,0.3495499,0,0.2226217,-0.2226217,1.333797,22.2299,0.1257512,0.2326396,0,0,0.3495499
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.82653,33.82653,0.1344779,0.1205818,0,-1,0,0.1205818,0,0,0.01389613,0.02734392,0,0.1269282,0.1205818,0,0,4.918623,0.1269282,0,0.1269282,-0.1269282,1.200002,20,0.1257512,0.1479257,0,0,0.1269282
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,33.35702,33.35702,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257512,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.03197,33.03197,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257512,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,32.68525,32.68525,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257512,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,32.33854,32.33854,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259056,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.17962,32.17962,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1261193,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.317032,37.48642,31.9557,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,155.5867,2.220446E-16,0,0,0.317032,0,0,1.452632,1.38,2.299654,2.484,1.697032,0,1.697032,5.428314,90.47173,0.1262812,0.224142,0.2536256,1.7,2.801032
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6766174,44.93066,32.56246,0.8199092,0.8199092,0,0,0,0.8199092,82.52346,0,0,0,0.6766174,0.8630623,0.8199092,0,0,0.6026224,4.011329,0,0.1864449,-0.1864449,5.231784,87.19623,0.1262812,0.9019001,0.5412939,0,4.687946
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.042027,54.1078,33.88432,0.04177097,0.04177097,0,-1,0,0.04177097,2494.619,0.1882738,0,0,1.042027,0.04396944,0.04177097,0,0,0.8097833,3.824884,0.8097833,0,0.8097833,6.000012,100,0.1261775,0.04594807,0.8336213,0,4.86691
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.282401,61.72229,35.50955,0,0,0,-1,0,0,0,1.282401,0,0,1.282401,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0,1.025921,0,5.83609
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.237727,62.54319,37.09866,0.4155637,0.4155637,0,-1,0,0.4155637,297.8429,0.8002917,0,0,1.237727,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0.4571201,0.9901817,0,5.791416
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.45079,70.06635,38.6011,1.325947,1.325947,0,-1,0,1.325947,109.4154,0.05505621,0,0.07854153,1.45079,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,1.458542,1.160632,0,6.004478
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.409711,70.85371,40.10354,0,0,0,-1,0,0,0,1.409711,0,0,1.409711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0,1.127769,0,5.9634
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.149875,64.95454,40.91255,0,0,0,-1,0,0,0,1.149875,0,0,1.149875,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0,0.9198996,0,5.703564
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6234127,53.25359,41.22314,0,0,0,-1,0,0,0,0.6234127,0,0,0.6234127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0,0.4987302,0,5.177102
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.560161,52.39797,41.64932,0.3622029,0.3622029,0,-1,0,0.3622029,154.6539,0.1788948,0,0,0.560161,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0.3984232,0.4481288,0,5.11385
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1966613,44.87451,41.28093,0.153769,0.153769,0,-1,0,0.153769,127.894,0.03479924,0,0,0.1966613,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1261775,0.1691459,0.157329,0,4.75035
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.0595453,41.06457,40.00241,1.559327,1.38,0,-1,0,1.38,4.314877,0,0.1793267,0.3352594,0.0595453,1.452632,1.38,0,0,0,4.553689,0,1.393086,-1.393086,4.53157,75.52602,0.1261775,1.715259,0.04763624,0,4.613234
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,38.86114,38.86114,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.547874,3.160603,0,0.9964669,-0.9964669,3.481202,58.01991,0.1261775,1.041308,0,0,3.160603
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,37.78487,37.78487,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.655059,2.164136,0,1.007478,-1.007478,2.419227,40.32037,0.1261775,1.052814,0,0,2.164136
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,36.65082,36.65082,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.774479,1.156658,0,0.8866279,-0.8866279,1.484639,24.74394,0.1261775,0.9265261,0,0,1.156658
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,35.61067,35.61067,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.759621,0.2700303,0,0.1153794,-0.1153794,1.363019,22.71693,0.1261775,0.1205715,0,0,0.2700303
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.92446,34.92446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88782,0.1546509,0,0,0,1.363019,22.71693,0.1261775,0,0,0,0.1546509
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88782,0.1546509,0,0,0,1.363019,22.71693,0.1261775,0,0,0,0.1546509
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.82653,33.82653,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.88782,0.1546509,0,0.1134773,-0.1134773,1.243403,20.72335,0.1261775,0.1185837,0,0,0.1546509
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,33.37868,33.37868,0.2328357,0.03911499,0,-1,0,0.03911499,0,0,0.1937207,0.2170042,0,0.04117367,0.03911499,0,0,5.013906,0.04117367,0,0.04117367,-0.04117367,1.200002,20,0.1261775,0.2561192,0,0,0.04117367
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.03197,33.03197,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261775,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,32.68525,32.68525,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261775,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,32.36021,32.36021,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1263355,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.20129,32.20129,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1265553,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05375398,32.88917,31.97737,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,54.67621,2.220446E-16,0,0,0.05375398,0,0,1.452632,1.38,2.338867,2.448709,1.433754,0,1.433754,5.141346,85.68893,0.126717,0.1081446,0.04300318,1.7,2.502463
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09470086,34.20333,32.58413,0.1791878,0.1791878,0,0,0,0.1791878,52.85005,0,2.775558E-17,0,0.09470086,0.1886188,0.1791878,0,0,0.9051131,3.739087,0,0.09391792,-0.09391792,5.042348,84.03897,0.126717,0.1971066,0.07576068,0,3.833788
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2117525,37.58054,33.88432,0.347016,0.347016,0,-1,0,0.347016,61.02097,0,0,0,0.2117525,0.36528,0.347016,0,0,1.009466,3.645169,0,0.1535275,-0.1535275,4.880516,81.34177,0.126717,0.3817176,0.169402,0,3.856922
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1653485,38.43269,35.53122,0.526679,0.526679,0,-1,0,0.526679,31.39454,0,0,0,0.1653485,0.5543989,0.526679,0,0,1.180052,3.491642,0,0.3890505,-0.3890505,4.470421,74.50687,0.126717,0.5793468,0.1322788,0,3.65699
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1050787,38.98499,37.13478,0,0,0,-1,0,0,0,0,0,0,0.1050787,0,0,0,0,1.612331,3.102591,0.1050787,0,0.1050787,4.570107,76.1683,0.1267035,0,0.08406298,0,3.20767
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2286749,42.76004,38.63722,0,0,0,-1,0,0,0,0,0,0,0.2286749,0,0,0,0,1.507252,3.197162,0.2286749,0,0.2286749,4.787047,79.78396,0.1266743,0,0.1829399,0,3.425837
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5979671,51.54964,40.13966,0.3503829,0.3503829,0,-1,0,0.3503829,170.661,0,0,0,0.5979671,0.3688241,0.3503829,0,0,1.278577,3.40297,0.2291429,0,0.2291429,5.004431,83.40702,0.126645,0.3854212,0.4783736,0,4.000937
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.428852,49.02647,40.97755,0.4081291,0.4081291,0,-1,0,0.4081291,105.0775,0,0,0,0.428852,0.4296096,0.4081291,0,0,1.049434,3.609198,0,0.0007575302,-0.0007575302,5.003633,83.39371,0.126645,0.448942,0.3430816,0,4.03805
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2412349,45.69038,41.25926,1.553497,1.38,0,-1,0,1.38,17.48079,2.220446E-16,0.1734971,0.3288468,0.2412349,1.452632,1.38,0,0,1.050276,3.608441,0,1.211397,-1.211397,3.726709,62.11169,0.126645,1.708847,0.1929879,0,3.849675
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1887473,45.14025,41.68544,0.6303634,0.6303634,0,-1,0,0.6303634,29.94262,0,1.110223E-16,0,0.1887473,0.6635404,0.6303634,0,0,2.396272,2.397044,0,0.4747931,-0.4747931,3.226233,53.77044,0.126645,0.6933997,0.1509978,0,2.585791
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2108603,45.14051,41.28093,0.3734063,0.3734063,0,-1,0,0.3734063,56.46939,0,5.551115E-17,0,0.2108603,0.3930593,0.3734063,0,0,2.92382,1.922251,0,0.182199,-0.182199,3.034178,50.56953,0.126645,0.4107469,0.1686882,0,2.133111
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05947451,41.0633,40.00241,1.154134,1.154134,0,-1,0,1.154134,5.153172,0,2.220446E-16,0,0.05947451,1.214878,1.154134,0,0,3.126263,1.740052,0,1.155403,-1.155403,1.816276,30.27121,0.126645,1.269547,0.04757961,0,1.799526
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,38.86114,38.86114,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.410045,0.5846484,0,0.2585203,-0.2585203,1.543772,25.72948,0.126645,0.2701537,0,0,0.5846484
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,37.80655,37.80655,0.442692,0.3098217,0,-1,0,0.3098217,0,0,0.1328703,0.1771394,0,0.3261281,0.3098217,0,0,4.69729,0.3261281,0,0.3261281,-0.3261281,1.200002,20,0.126645,0.4869611,0,0,0.3261281
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,36.65082,36.65082,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,35.61067,35.61067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.92446,34.92446,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,34.39716,34.39716,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.8482,33.8482,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,33.40036,33.40036,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.05364,33.05364,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,32.70692,32.70692,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126645,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,32.38187,32.38187,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267998,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.22296,32.22296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1269374,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01466792,32.24688,31.99904,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.986181,0,0,0,0.01466792,0,0,1.208807,1.148366,2.299654,2.484,1.163034,0,1.163034,4.92172,82.0285,0.1271619,0.5403127,0.01173434,1.7,2.498668
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1443379,35.08702,32.6058,0.7927374,0.7927374,0,0,0,0.7927374,18.20753,0,1.110223E-16,0,0.1443379,0.8344604,0.7927374,0,0,1.13662,3.530731,0,0.6901225,-0.6901225,4.194266,69.9043,0.1271619,0.8720111,0.1154703,0,3.675069
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1318354,36.20957,33.92765,0.7825269,0.7825269,0,-1,0,0.7825269,16.8474,0,0,0,0.1318354,0.8237125,0.7825269,0,0,1.903423,2.840608,0,0.6918771,-0.6918771,3.464964,57.74928,0.1271619,0.8607796,0.1054683,0,2.972444
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3957087,42.70645,35.57455,0.4580135,0.4580135,0,-1,0,0.4580135,86.39674,0,0,0,0.3957087,0.4821194,0.4580135,0,0,2.672175,2.148731,0,0.0864107,-0.0864107,3.373879,56.2312,0.1271619,0.5038148,0.316567,0,2.54444
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3305913,43.17578,37.19979,0.9709926,0.9709926,0,-1,0,0.9709926,34.04673,0,2.220446E-16,0,0.3305913,1.022097,0.9709926,0,0,2.768187,2.06232,0,0.6915062,-0.6915062,2.644968,44.0827,0.1271619,1.068092,0.264473,0,2.392912
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1002881,40.48466,38.70223,0,0,0,-1,0,0,0,0,0,0,0.1002881,0,0,0,0,3.536527,1.370814,0.1002881,0,0.1002881,2.740109,45.66839,0.127149,0,0.0802305,0,1.471102
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3009676,45.73455,40.20467,0.2066353,0.2066353,0,-1,0,0.2066353,145.6516,0,0,0,0.3009676,0.2175108,0.2066353,0,0,3.436239,1.461074,0.08345679,0,0.08345679,2.819283,46.98796,0.1271384,0.2272988,0.2407741,0,1.762041
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3518881,47.57799,41.03534,0.3606393,0.3606393,0,-1,0,0.3606393,97.57344,0,0,0,0.3518881,0.3796203,0.3606393,0,0,3.352782,1.536185,0,0.02773215,-0.02773215,2.790051,46.50076,0.1271384,0.3967032,0.2815105,0,1.888073
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1802394,44.61227,41.32427,0.6563205,0.6563205,0,-1,0,0.6563205,27.4621,0,0,0,0.1802394,0.6908637,0.6563205,0,0,3.383596,1.508453,0,0.5106243,-0.5106243,2.251806,37.53002,0.1271384,0.7219526,0.1441915,0,1.688692
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.301531,47.32602,41.72878,0.4992879,0.4992879,0,-1,0,0.4992879,60.3922,0,5.551115E-17,0,0.301531,0.5255662,0.4992879,0,0,3.950956,0.9978282,0,0.2240353,-0.2240353,2.015652,33.59413,0.1271384,0.5492167,0.2412248,0,1.299359
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.223847,45.42913,41.32427,0.5644795,0.5644795,0,-1,0,0.5644795,39.65547,0,1.110223E-16,0,0.223847,0.594189,0.5644795,0,0,4.199884,0.7737929,0,0.370342,-0.370342,1.625277,27.0879,0.1271384,0.6209275,0.1790776,0,0.9976399
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05867893,41.08537,40.03853,0,0,0,-1,0,0,0,0,0,0,0.05867893,0,0,0,0,4.611375,0.4034509,0.05867893,0,0.05867893,1.680945,28.01569,0.1271309,0,0.04694314,0,0.4621299
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,38.88281,38.88281,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.552697,0.456262,0,0.2176541,-0.2176541,1.451517,24.1919,0.1271309,0.2274485,0,0,0.456262
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.82821,37.82821,0.5691797,0.2266775,0,-1,0,0.2266775,0,0,0.3425022,0.3994202,0,0.2386079,0.2266775,0,0,4.794535,0.2386079,0,0.2386079,-0.2386079,1.200002,20,0.1271309,0.6260977,0,0,0.2386079
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,36.67249,36.67249,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,35.65401,35.65401,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.94613,34.94613,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,34.41161,34.41161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.86264,33.86264,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,33.43647,33.43647,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.09698,33.09698,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.75026,32.75026,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271309,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,32.40355,32.40355,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272703,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.23741,32.23741,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1274456,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3144535,37.49967,32.01349,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3144535,0,0,1.452632,1.38,2.299654,2.484,1.694454,0,1.694454,5.425868,90.43095,0.1275415,0,0.2515628,1.7,2.798454
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4962485,41.52684,32.64914,0,0,0,0,0,0,0,0,0,0,0.4962485,0,0,0,0,0.6052008,4.009008,0.4962485,0,0.4962485,5.896651,98.27731,0.1274782,0,0.3969988,0,4.505257
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.810895,49.20031,33.96377,0.1842279,0.1842279,0,-1,0,0.1842279,440.1587,0.5080186,0,0,0.810895,0.1939241,0.1842279,0,0,0.1089523,4.455632,0.1089523,0,0.1089523,6.000012,100,0.1274643,0.2026507,0.648716,0,5.266527
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.05877,56.51582,35.63234,0.639561,0.639561,0,-1,0,0.639561,165.5464,0.3855481,0,0,1.05877,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1274643,0.7035171,0.8470162,0,5.612459
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.11139,59.65239,37.25758,1.1833,1.1833,0,-1,0,1.1833,93.92289,0,0,0,1.11139,1.245579,1.1833,0,0,0,4.553689,0,0.1341894,-0.1341894,5.858564,97.64254,0.1274643,1.30163,0.8891119,0,5.665079
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.232579,64.46381,38.78168,0,0,0,-1,0,0,0,1.083479,0,0,1.232579,0,0,0,0,0.1490994,4.419499,0.1490994,0,0.1490994,6.000012,100,0.1274453,0,0.9860629,0,5.652078
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.429132,71.63711,40.28412,0,0,0,-1,0,0,0,1.429132,0,0,1.429132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274453,0,1.143306,0,5.982821
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.364475,70.91272,41.13647,0.08573038,0.08573038,0,-1,0,0.08573038,1591.588,1.274232,0,0,1.364475,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1274453,0.09430341,1.09158,0,5.918164
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.136562,65.23647,41.4254,0.4011056,0.4011056,0,-1,0,0.4011056,283.3575,0.7143461,0,0,1.136562,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1274453,0.4412161,0.90925,0,5.690251
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8423914,58.66864,41.80823,0.9562017,0.9562017,0,-1,0,0.9562017,88.09766,0,0,0,0.8423914,1.006528,0.9562017,0,0,0,4.553689,0,0.1641367,-0.1641367,5.826997,97.11642,0.1274453,1.051822,0.6739131,0,5.39608
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3767622,48.44847,41.40373,0.09631616,0.09631616,0,-1,0,0.09631616,391.1723,0.09300259,0,0,0.3767622,0.1013854,0.09631616,0,0,0.1823741,4.389552,0.1823741,0,0.1823741,6.000012,100,0.127422,0.1059478,0.3014097,0,4.766315
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05758918,41.13124,40.10354,1.123357,1.123357,0,-1,0,1.123357,5.126524,0,0,0,0.05758918,1.182481,1.123357,0,0,0,4.553689,0,1.124892,-1.124892,4.814271,80.2377,0.127422,1.235693,0.04607134,0,4.611278
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.92615,38.92615,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.24988,3.428797,0,0.09890502,-0.09890502,4.710017,78.50012,0.127422,0.1033557,0,0,3.428797
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,37.84988,37.84988,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.359775,3.329892,0,0.1671063,-0.1671063,4.533871,75.56437,0.127422,0.1746261,0,0,3.329892
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,36.68694,36.68694,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.545448,3.162786,0,0.1417669,-0.1417669,4.384436,73.07378,0.127422,0.1481464,0,0,3.162786
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,35.65401,35.65401,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.702967,3.021019,0,0.2182216,-0.2182216,4.15441,69.24003,0.127422,0.2280416,0,0,3.021019
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.96058,34.96058,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.945436,2.802797,0,0.1148613,-0.1148613,4.033335,67.22212,0.127422,0.1200301,0,0,2.802797
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,34.43328,34.43328,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.073059,2.687936,0,0.08145119,-0.08145119,3.947478,65.79118,0.127422,0.0851165,0,0,2.687936
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.86264,33.86264,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.16356,2.606484,0,0.06807722,-0.06807722,3.875719,64.59518,0.127422,0.07114069,0,0,2.606484
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,33.43647,33.43647,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.239202,2.538407,0,0.1057597,-0.1057597,3.764238,62.73717,0.127422,0.1105189,0,0,2.538407
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.09698,33.09698,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.356713,2.432648,0,0.2687616,-0.2687616,3.480938,58.01553,0.127422,0.2808559,0,0,2.432648
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,32.75026,32.75026,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.655337,2.163886,0,0.1825114,-0.1825114,3.288555,54.80913,0.127422,0.1907244,0,0,2.163886
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,32.40355,32.40355,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.858127,1.981375,0,0.002569245,-0.002569245,3.285846,54.764,0.127422,0.002684861,0,0,1.981375
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,32.25908,32.25908,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.860982,1.978805,0,0.1566941,-0.1566941,3.120676,52.01117,0.127422,0.1637453,0,0,1.978805
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2786681,36.8561,32.01349,0.4334432,0.4334432,0,0,0,0.4334432,64.29172,0,0,0,0.2786681,0.4562561,0.4334432,0,0,3.035086,1.822111,0,0.177588,-0.177588,2.933482,48.89127,0.127422,0.4767876,0.2229345,0,2.100779
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4842342,41.31483,32.66358,0,0,0,0,0,0,0,0,0,0,0.4842342,0,0,0,0,3.232406,1.644523,0.4842342,0,0.4842342,3.392867,56.54767,0.1273604,0,0.3873873,0,2.128757
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5457979,43.89687,33.98544,0.2375922,0.2375922,0,-1,0,0.2375922,229.7205,0,0,0,0.5457979,0.250097,0.2375922,0,0,2.748172,2.080334,0.2957008,0,0.2957008,3.673393,61.2231,0.1273228,0.2613514,0.4366383,0,2.626132
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7765614,50.35604,35.65401,0.01276999,0.01276999,0,-1,0,0.01276999,6081.146,0,0,0,0.7765614,0.01344209,0.01276999,0,0,2.452471,2.346465,0.7631193,0,0.7631193,4.397352,73.28905,0.1272258,0.01404699,0.6212491,0,3.123026
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.980579,56.68607,37.32259,0.2255922,0.2255922,0,-1,0,0.2255922,434.6688,0,0,0,0.980579,0.2374655,0.2255922,0,0,1.689352,3.033272,0.7431135,0,0.7431135,5.102331,85.03869,0.1271315,0.2481515,0.7844632,0,4.013851
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.135209,62.0882,38.82502,0,0,0,-1,0,0,0,0.1889707,0,0,1.135209,0,0,0,0,0.9462385,3.702074,0.9462385,0,0.9462385,6.000012,100,0.1270117,0,0.9081673,0,4.837284
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5711377,51.22382,40.34913,0.9034599,0.9034599,0,-1,0,0.9034599,63.21672,0,1.110223E-16,0,0.5711377,0.9510104,0.9034599,0,0,0,4.553689,0,0.3798727,-0.3798727,5.599591,93.32633,0.1270117,0.9938059,0.4569102,0,5.124826
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9817084,61.16953,41.17981,1.476534,1.38,0,-1,0,1.38,71.13829,2.220446E-16,0.09653448,0.2441879,0.9817084,1.452632,1.38,0,0,0.4220808,4.173816,0,0.4709232,-0.4709232,5.103194,85.05307,0.1270117,1.624188,0.7853667,0,5.155525
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6973204,55.06776,41.44707,0.6571227,0.6571227,0,-1,0,0.6571227,106.1172,0,0,0,0.6973204,0.6917081,0.6571227,0,0,0.9453288,3.702893,0.005612283,0,0.005612283,5.108519,85.14181,0.127011,0.722835,0.5578563,0,4.400213
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4366962,50.10565,41.85157,0,0,0,-1,0,0,0,0,0,0,0.4366962,0,0,0,0,0.9397165,3.707944,0.4366962,0,0.4366962,5.522805,92.04657,0.1269557,0,0.3493569,0,4.14464
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2285828,45.62228,41.4254,0,0,0,-1,0,0,0,0,0,0,0.2285828,0,0,0,0,0.5030203,4.100971,0.2285828,0,0.2285828,5.739658,95.66077,0.1269268,0,0.1828662,0,4.329554
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05499649,41.08468,40.10354,0.6615123,0.6615123,0,-1,0,0.6615123,8.313752,0,0,0,0.05499649,0.6963288,0.6615123,0,0,0.2744375,4.306695,0,0.6413323,-0.6413323,5.063634,84.39373,0.1269268,0.7276635,0.04399719,0,4.361691
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.92615,38.92615,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.987029,3.665363,0,0.7882318,-0.7882318,4.232765,70.54594,0.1269268,0.8237022,0,0,3.665363
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,37.84988,37.84988,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.862842,2.877131,0,0.3608969,-0.3608969,3.852346,64.20564,0.1269268,0.3771372,0,0,2.877131
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,36.68694,36.68694,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.263839,2.516234,0,1.06397,-1.06397,2.730823,45.51363,0.1269268,1.111849,0,0,2.516234
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,35.65401,35.65401,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.446028,1.452264,0,0.2091355,-0.2091355,2.510375,41.8395,0.1269268,0.2185466,0,0,1.452264
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.96058,34.96058,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.6784,1.243129,0,0.2424902,-0.2424902,2.254768,37.57939,0.1269268,0.2534023,0,0,1.243129
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,34.43328,34.43328,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.947834,1.000638,0,0.04768469,-0.04768469,2.204504,36.74166,0.1269268,0.0498305,0,0,1.000638
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.88432,33.88432,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.000817,0.9529538,0,0.03719774,-0.03719774,2.165294,36.08816,0.1269268,0.03887163,0,0,0.9529538
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.042148,0.915756,0,0,0,2.165294,36.08816,0.1269268,0,0,0,0.915756
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.11143,33.11143,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.042148,0.915756,0,0.1725927,-0.1725927,1.983365,33.05602,0.1269268,0.1803593,0,0,0.915756
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,32.75026,32.75026,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.233917,0.7431633,0,0.1919709,-0.1919709,1.78101,29.68344,0.1269268,0.2006095,0,0,0.7431633
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.42522,32.42522,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.447218,0.5511925,0,0.1631286,-0.1631286,1.609058,26.81757,0.1269268,0.1704694,0,0,0.5511925
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.628472,0.3880639,0,0.08160703,-0.08160703,1.523036,25.38389,0.1269268,0.08527935,0,0,0.3880639
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2118829,35.69097,32.03516,1.357039,1.357039,0.8646159,0,0.2921402,1.357039,15.61362,0,2.220446E-16,0,0.2118829,0.5183398,0.4924227,0,0,4.719147,0.3064569,0,0.3064569,-0.3064569,1.200002,20,0.1269268,1.492743,0.1695063,1.7,0.5183398
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5587077,42.75818,32.68525,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,197.8408,0,0,0,0.5587077,0,0,1.417597,1.346717,5.059654,0,1.905425,0,1.905425,3.007648,50.12736,0.1270708,0.3106429,0.4469662,1.7,0.5587077
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6462447,45.91654,34.02878,0.1340897,0.1340897,0,-1,0,0.1340897,481.9497,0,0,0,0.6462447,0.141147,0.1340897,0,0,3.154229,1.714883,0.5050977,0,0.5050977,3.486825,58.11364,0.1270071,0.1474986,0.5169957,0,2.361127
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7197518,49.26297,35.73347,0,0,0,-1,0,0,0,0,0,0,0.7197518,0,0,0,0,2.649132,2.169471,0.7197518,0,0.7197518,4.169641,69.49389,0.1269163,0,0.5758014,0,2.889222
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.194262,61.83176,37.40204,1.016723,1.016723,0,-1,0,1.016723,117.4619,0,0,0,1.194262,1.070235,1.016723,0,0,1.92938,2.817247,0.1240278,0,0.1240278,4.287305,71.45494,0.1269007,1.118395,0.9554098,0,4.011509
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.326279,67.10523,38.94782,0,0,0,-1,0,0,0,0,0,0,1.326279,0,0,0,0,1.805352,2.928872,1.326279,0,1.326279,5.545524,92.42522,0.1267339,0,1.061023,0,4.255152
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.168405,64.88155,40.46471,1.091382,1.091382,0,-1,0,1.091382,107.0573,0,0,0,1.168405,1.148823,1.091382,0,0,0.4790725,4.122524,0.01958145,0,0.01958145,5.5641,92.73483,0.1267314,1.200521,0.934724,0,5.290929
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8137091,57.40616,41.25926,0.1996186,0.1996186,0,-1,0,0.1996186,407.6319,0.1440932,0,0,0.8137091,0.2101248,0.1996186,0,0,0.4594911,4.140147,0.4594911,0,0.4594911,6.000012,100,0.1266737,0.2195804,0.6509672,0,4.953856
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3302501,47.6931,41.54819,0.3563947,0.3563947,0,-1,0,0.3563947,92.66415,0,0,0,0.3302501,0.3751523,0.3563947,0,0,0,4.553689,0,0.04490222,-0.04490222,5.952681,99.21115,0.1266737,0.3920342,0.2642001,0,4.883939
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08828619,43.48676,41.88769,0.4794993,0.4794993,0,-1,0,0.4794993,18.41216,0,1.110223E-16,0,0.08828619,0.5047361,0.4794993,0,0,0.04989136,4.508787,0,0.41645,-0.41645,5.513704,91.89488,0.1266737,0.5274493,0.07062896,0,4.597073
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1208427,43.67453,41.48318,0.07410478,0.07410478,0,-1,0,0.07410478,163.07,0,0,0,0.1208427,0.07800503,0.07410478,0,0,0.5126135,4.092337,0.04283763,0,0.04283763,5.554343,92.5722,0.1266684,0.08151525,0.09667412,0,4.21318
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01697453,40.46298,40.16133,1.285658,1.285658,0,-1,0,1.285658,1.3203,0,2.220446E-16,0.03422328,0.01697453,1.353324,1.285658,0,0,0.4697759,4.130891,0,1.336349,-1.336349,4.145708,69.09499,0.1266684,1.414223,0.01357963,0,4.147865
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.954608,2.794541,0,0.5303215,-0.5303215,3.5867,59.77821,0.1266684,0.554186,0,0,2.794541
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.543854,2.26422,0,1.401947,-1.401947,2.108918,35.14856,0.1266684,1.465034,0,0,2.26422
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.101573,0.8622731,0,0.3969656,-0.3969656,1.69048,28.1746,0.1266684,0.414829,0,0,0.8622731
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.542646,0.4653076,0,0.2648291,-0.2648291,1.411325,23.52204,0.1266684,0.2767464,0,0,0.4653076
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.836901,0.2004785,0,0.1634648,-0.1634648,1.239018,20.65026,0.1266684,0.1708207,0,0,0.2004785
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,0.1898902,0.03516298,0,-1,0,0.03516298,0,0,0.1547272,0.1737162,0,0.03701366,0.03516298,0,0,5.018528,0.03701366,0,0.03701366,-0.03701366,1.200002,20,0.1266684,0.2088792,0,0,0.03701366
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266684,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266684,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266684,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266684,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268409,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1269774,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3468087,38.13115,32.05683,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,94.4016,0,0,0,0.3468087,0,0,1.332624,1.265993,2.299654,2.484,1.612802,0,1.612802,5.348406,89.13992,0.1271568,0.4041135,0.277447,1.7,2.830809
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6546965,44.65326,32.70692,0.3316692,0.3316692,0,0,0,0.3316692,197.3944,0,0,0,0.6546965,0.3491255,0.3316692,0,0,0.6868528,3.935521,0.305571,0,0.305571,5.638297,93.97142,0.1271185,0.3648362,0.5237572,0,4.590218
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.69765,46.99477,34.07212,0.4268411,0.4268411,0,-1,0,0.4268411,163.4449,0,0,0,0.69765,0.4493064,0.4268411,0,0,0.3812817,4.210536,0.2483436,0,0.2483436,5.873896,97.89806,0.1270874,0.4695252,0.55812,0,4.908185
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5966896,46.81668,35.77681,0,0,0,-1,0,0,0,0.4637514,0,0,0.5966896,0,0,0,0,0.1329382,4.434044,0.1329382,0,0.1329382,6.000012,100,0.1270707,0,0.4773517,0,5.030734
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9627042,56.43856,37.45983,0.2385532,0.2385532,0,-1,0,0.2385532,403.5596,0.7115956,0,0,0.9627042,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.2624085,0.7701634,0,5.516393
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7784823,54.11499,39.0056,0.3288743,0.3288743,0,-1,0,0.3288743,236.7112,0.4322988,0,0,0.7784823,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.3617618,0.6227859,0,5.332171
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.857125,57.57989,40.55138,0.1550612,0.1550612,0,-1,0,0.1550612,552.7654,0.6939027,0,0,0.857125,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.1705674,0.6857,0,5.410814
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7269616,55.58811,41.33872,0.556725,0.556725,0,-1,0,0.556725,130.5782,0.1409352,0,0,0.7269616,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.6123976,0.5815692,0,5.280651
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9684952,61.35989,41.6132,0.2918711,0.2918711,0,-1,0,0.2918711,331.8229,0.6612624,0,0,0.9684952,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.3210582,0.7747961,0,5.522184
