Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4819663,51.14653,41.97437,0.2153521,0.2153521,0,-1,0,0.2153521,223.8038,0.2552798,0,0,0.4819663,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0.2368874,0.385573,0,5.035655
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2940041,46.97158,41.52652,0,0,0,-1,0,0,0,0.2940041,0,0,0.2940041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0,0.2352033,0,4.847693
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04447935,40.97597,40.183,0,0,0,-1,0,0,0,0.04447935,0,0,0.04447935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270707,0,0.03558348,0,4.598168
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1270707,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1270707,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1270707,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1270707,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1270707,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1270707,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1270707,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1270707,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1270707,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1270707,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1270707,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01839072,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0,0.01839072,0,0,0,0,3.122384,1.743544,0.01839072,0,0.01839072,3.055305,50.92166,0.1270684,0,0.01471258,0,1.761934
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1415816,34.5037,32.0785,0.1615806,0.1615806,0,0,0,0.1615806,87.62289,0,0,0,0.1415816,0.1700849,0.1615806,0,0,3.103993,1.760095,0,0.02850326,-0.02850326,3.02526,50.42091,0.1270684,0.1777387,0.1132653,0,1.901677
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1360236,35.04461,32.70692,0.6581042,0.6581042,0,0,0,0.6581042,20.669,0,0,0,0.1360236,0.6927413,0.6581042,0,0,3.135664,1.731592,0,0.5567177,-0.5567177,2.438428,40.64039,0.1270684,0.7239146,0.1088189,0,1.867615
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1390624,36.49783,34.08657,1.421389,1.24824,0,-1,0,1.24824,11.14068,0,0.1731497,0.420976,0.1390624,1.313936,1.24824,0,0,3.754239,1.174874,0,1.174874,-1.174874,1.200002,20,0.1270684,1.563528,0.1112499,0,1.313936
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3708357,42.48729,35.81292,0.6473235,0.3522939,0,-1,0,0.3522939,105.2632,0,0.2950296,0.6415971,0.3708357,0.3708357,0.3522939,0,0,5.059654,0,0,0,0,1.200002,20,0.1270684,0.7120559,0.2966685,0,0.3708357
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4900812,46.57835,37.52484,0.2054445,0.2054445,0,-1,0,0.2054445,238.5467,0,0,0.1328736,0.4900812,0.2162574,0.2054445,0,0,5.059654,0,0.2738238,0,0.2738238,1.459774,24.32952,0.1270341,0.225989,0.3920649,0,0.4900812
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.516694,48.76624,39.08506,0.120536,0.120536,0,-1,0,0.120536,428.6635,0,0,0,0.516694,0.12688,0.120536,0,0,4.78583,0.2464414,0.3898139,0,0.3898139,1.829584,30.49301,0.1269854,0.1325897,0.4133552,0,0.7631354
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2346811,44.9204,40.63084,0.4893624,0.4893624,0,-1,0,0.4893624,47.9565,0,0,0,0.2346811,0.5151184,0.4893624,0,0,4.396017,0.5972739,0,0.2804372,-0.2804372,1.533978,25.56624,0.1269854,0.5382987,0.1877449,0,0.8319551
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4392562,49.72912,41.44707,0.01123011,0.01123011,0,-1,0,0.01123011,3911.416,0,0,0,0.4392562,0.01182117,0.01123011,0,0,4.707613,0.3168367,0.4274351,0,0.4274351,1.939478,32.32457,0.1269319,0.01235312,0.351405,0,0.756093
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.380898,48.82496,41.68544,0.3683924,0.3683924,0,-1,0,0.3683924,103.3946,0,0,0,0.380898,0.3877815,0.3683924,0,0,4.280179,0.7015283,0,0.006883562,-0.006883562,1.932222,32.20364,0.1269319,0.4052317,0.3047184,0,1.082426
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2124668,45.96335,42.05382,0.1553496,0.1553496,0,-1,0,0.1553496,136.7669,0,0,0,0.2124668,0.1635258,0.1553496,0,0,4.287827,0.6946447,0.04894092,0,0.04894092,1.978652,32.97746,0.1269258,0.1708845,0.1699734,0,0.9071115
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1980178,45.21044,41.58431,0.104784,0.104784,0,-1,0,0.104784,188.9772,0,0,0,0.1980178,0.1102989,0.104784,0,0,4.238886,0.7386915,0.08771887,0,0.08771887,2.061869,34.36441,0.1269148,0.1152624,0.1584142,0,0.9367093
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05161719,41.16935,40.248,0.652546,0.652546,0,-1,0,0.652546,7.910123,0,0,0,0.05161719,0.6868905,0.652546,0,0,4.151167,0.8176385,0,0.6352733,-0.6352733,1.392232,23.20382,0.1269148,0.7178006,0.04129375,0,0.8692557
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.857027,0.1823652,0,0.06275485,-0.06275485,1.326083,22.10134,0.1269148,0.06557882,0,0,0.1823652
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,0.4623381,0.1136298,0,-1,0,0.1136298,0,0,0.3487082,0.394942,0,0.1196104,0.1136298,0,0,4.926754,0.1196104,0,0.1196104,-0.1196104,1.200002,20,0.1269148,0.5085719,0,0,0.1196104
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269148,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271003,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.0168851,32.62449,32.33854,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,19.40318,2.220446E-16,0,0,0.0168851,0,0,1.452632,1.38,3.679654,1.242,1.396885,0,1.396885,3.834387,63.90632,0.1272579,0.0957246,0.01350808,1.7,1.258885
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1100747,33.97968,32.10017,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.52655,0,0,0,0.1100747,0,0,1.105855,1.050562,2.282769,2.499197,1.160637,0,1.160637,4.935463,82.25756,0.1274732,0.65356,0.08805973,1.7,2.609271
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2357807,36.84737,32.75026,1.281261,1.281261,0.425,0,0.172125,1.281261,18.40224,0,0,0,0.2357807,0.9013272,0.8562608,0,0,1.122133,3.543769,0,0.6655465,-0.6655465,4.233916,70.56512,0.1274732,1.409387,0.1886246,1.7,3.77955
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.737129,47.88418,34.15157,0.7976052,0.7976052,0,-1,0,0.7976052,92.41779,0,0,0,0.737129,0.8395844,0.7976052,0,0,1.861629,2.878223,0,0.1024554,-0.1024554,4.125918,68.76517,0.1274732,0.8773657,0.5897032,0,3.615352
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6299253,47.61457,35.8996,1.50508,1.38,0,-1,0,1.38,45.64676,2.220446E-16,0.12508,0.2755879,0.6299253,1.452632,1.38,0,0,1.975468,2.775768,0,0.8227062,-0.8227062,3.25871,54.31172,0.1274732,1.655588,0.5039403,0,3.405693
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1578923,40.43127,37.62596,0.3023105,0.3023105,0,-1,0,0.3023105,52.2285,0,5.551115E-17,0,0.1578923,0.3182216,0.3023105,0,0,2.889586,1.953061,0,0.1603293,-0.1603293,3.089708,51.49503,0.1274732,0.3325416,0.1263138,0,2.110954
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3463099,45.54131,39.18619,0.4515544,0.4515544,0,-1,0,0.4515544,76.69286,0,0,0,0.3463099,0.4753204,0.4515544,0,0,3.06773,1.792732,0,0.1290105,-0.1290105,2.953719,49.22855,0.1274732,0.4967098,0.2770479,0,2.139042
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5038028,50.28745,40.75364,0.631341,0.631341,0,-1,0,0.631341,79.79885,0,0,0,0.5038028,0.6645694,0.631341,0,0,3.211075,1.663722,0,0.1607666,-0.1607666,2.784256,46.40417,0.1274732,0.6944751,0.4030423,0,2.167524
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5397655,51.86936,41.54819,0.5599353,0.5599353,0,-1,0,0.5599353,96.39785,0,0,0,0.5397655,0.5894055,0.5599353,0,0,3.389704,1.502955,0,0.04963998,-0.04963998,2.731931,45.53209,0.1274732,0.6159288,0.4318124,0,2.042721
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.520943,51.76246,41.80823,0.1959914,0.1959914,0,-1,0,0.1959914,265.799,0,0,0,0.520943,0.2063067,0.1959914,0,0,3.44486,1.453315,0.3146363,0,0.3146363,3.030421,50.50692,0.1274338,0.2155905,0.4167544,0,1.974258
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4304031,50.27757,42.13328,0,0,0,-1,0,0,0,0,0,0,0.4304031,0,0,0,0,3.130224,1.736488,0.4304031,0,0.4304031,3.438737,57.31217,0.1273801,0,0.3443225,0,2.166891
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.168563,44.72655,41.64932,0.3792945,0.3792945,0,-1,0,0.3792945,44.4412,0,0,0,0.168563,0.3992574,0.3792945,0,0,2.699821,2.12385,0,0.2306944,-0.2306944,3.195564,53.25929,0.1273801,0.417224,0.1348504,0,2.292413
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05019127,41.18007,40.28412,0.7298153,0.7298153,0,-1,0,0.7298153,6.877256,0,0,0,0.05019127,0.7682266,0.7298153,0,0,2.956148,1.893156,0,0.7180353,-0.7180353,2.438688,40.64472,0.1273801,0.8027968,0.04015302,0,1.943347
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,1.148512,1.116365,0,-1,0,1.116365,0,0,0.03214736,0.1469986,0,1.175121,1.116365,0,0,3.753965,1.175121,0,1.175121,-1.175121,1.200002,20,0.1273801,1.263363,0,0,1.175121
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273801,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275419,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01370586,32.59227,32.36021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01370586,0,0,1.452632,1.38,3.679654,1.242,1.393706,0,1.393706,3.831371,63.85605,0.1276728,0,0.01096468,1.7,1.255706
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1652049,34.95956,32.12184,1.092965,1.092965,1.7,0,0.5202,1.092965,15.11528,0,0,0,0.1652049,0,0,0.6070345,0.5766828,2.285949,2.496335,0.7418876,0,0.7418876,4.535187,75.5863,0.1278066,1.202262,0.1321639,1.7,2.66154
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4517579,40.83307,32.78638,1.06063,1.06063,1.7,0,0.5202,1.06063,42.59334,0,0,0,0.4517579,0,0,0.6393696,0.6074011,1.544061,3.164034,1.059159,0,1.059159,5.539994,92.33305,0.1279908,1.166693,0.3614063,1.7,3.615792
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6644168,46.45181,34.18769,1.030858,1.030858,0,-1,0,1.030858,64.45279,0,0,0,0.6644168,1.085114,1.030858,0,0,0.4849019,4.117277,0,0.420697,-0.420697,5.09654,84.94216,0.1279908,1.133944,0.5315335,0,4.781694
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8807945,52.94115,35.97906,0.3391246,0.3391246,0,-1,0,0.3391246,259.7259,0,0,0,0.8807945,0.3569733,0.3391246,0,0,0.952343,3.69658,0.5238212,0,0.5238212,5.593481,93.22449,0.1279254,0.373037,0.7046356,0,4.577375
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.065597,59.09566,37.70542,0.03411248,0.03411248,0,-1,0,0.03411248,3123.775,0.6011672,0,0,1.065597,0.03590787,0.03411248,0,0,0.4285218,4.168019,0.4285218,0,0.4285218,6.000012,100,0.127872,0.03752372,0.8524775,0,5.233616
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4652737,47.95952,39.28731,0.4578758,0.4578758,0,-1,0,0.4578758,101.6157,0,0,0,0.4652737,0.4819745,0.4578758,0,0,0,4.553689,0,0.01670079,-0.01670079,5.982408,99.7066,0.127872,0.5036634,0.372219,0,5.018963
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6378587,53.156,40.85476,0.161916,0.161916,0,-1,0,0.161916,393.9443,0.4488644,0,0,0.6378587,0.1704379,0.161916,0,0,0.01855644,4.536988,0.01855644,0,0.01855644,6.000012,100,0.1278697,0.1781076,0.510287,0,5.174847
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5797452,52.80371,41.64932,0.3056721,0.3056721,0,-1,0,0.3056721,189.6624,0.257985,0,0,0.5797452,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1278697,0.3362393,0.4637961,0,5.133434
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4773747,51.00751,41.93103,0.1400558,0.1400558,0,-1,0,0.1400558,340.8461,0.3299476,0,0,0.4773747,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1278697,0.1540613,0.3818997,0,5.031064
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3710325,49.229,42.25607,0.2355029,0.2355029,0,-1,0,0.2355029,157.5491,0.1231348,0,0,0.3710325,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1278697,0.2590531,0.296826,0,4.924721
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3973639,49.23286,41.76489,1.222249,1.222249,0,-1,0,1.222249,32.51087,0,0,0,0.3973639,1.286578,1.222249,0,0,0,4.553689,0,0.8892143,-0.8892143,5.062698,84.37813,0.1278697,1.344474,0.3178911,0,4.951053
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05113265,41.29868,40.38525,0.4456301,0.4456301,0,-1,0,0.4456301,11.47424,0,5.551115E-17,0,0.05113265,0.4690843,0.4456301,0,0,0.9880159,3.664475,0,0.4179516,-0.4179516,4.622138,77.03548,0.1278697,0.4901931,0.04090612,0,3.715607
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.452407,3.246523,0,1.011214,-1.011214,3.556224,59.27029,0.1278697,1.056719,0,0,3.246523
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.575978,2.235308,0,0.370305,-0.370305,3.165889,52.76471,0.1278697,0.3869687,0,0,2.235308
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.987428,1.865003,0,0.4001356,-0.4001356,2.744109,45.73505,0.1278697,0.4181417,0,0,1.865003
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.432023,1.464868,0,0.1776672,-0.1776672,2.556831,42.61377,0.1278697,0.1856622,0,0,1.464868
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1278697,0,0,0,1.287201
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1278697,0,0,0,1.287201
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629431,1.287201,0,0,0,2.556831,42.61377,0.1278697,0,0,0,1.287201
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.629431,1.287201,0,0.08516392,-0.08516392,2.467061,41.11759,0.1278697,0.0889963,0,0,1.287201
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724058,1.202037,0,0,0,2.467061,41.11759,0.1278697,0,0,0,1.202037
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.724058,1.202037,0,0.1715619,-0.1715619,2.286218,38.10356,0.1278697,0.1792822,0,0,1.202037
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.914682,1.030475,0,0.04942862,-0.04942862,2.234116,37.23519,0.1278697,0.0516529,0,0,1.030475
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0100226,32.52985,32.36021,0,0,0,0,0,0,0,0,0,0,0.0100226,0,0,0,0,3.969603,0.9810463,0.0100226,0,0.0100226,2.243624,37.39367,0.1278684,0,0.008018083,0,0.9910689
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02590528,32.57487,32.13628,1.105568,1.105568,0.425,0,0.172125,1.105568,2.343165,0,0,0,0.02590528,0.7163876,0.6805682,0,0,3.95958,0.9900666,0,0.6904823,-0.6904823,1.515792,25.26315,0.1278684,1.216125,0.02072423,1.7,1.015972
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0659109,33.93315,32.80805,1.074212,1.074212,1.7,0,0.5202,1.074212,6.135741,0,0,0,0.0659109,0,0,0.6257876,0.5944982,4.726783,0.2995844,0.6604091,0,0.6604091,2.142311,35.70511,0.1279895,1.181634,0.05272872,1.7,0.3654953
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09340253,35.86599,34.2527,0.6449445,0.6449445,0,-1,0,0.6449445,14.48226,0,0,0,0.09340253,0.678889,0.6449445,0,0,4.066374,0.8939525,0,0.5854865,-0.5854865,1.525154,25.41919,0.1279895,0.709439,0.07472202,0,0.9873551
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1893822,39.37965,36.03685,0,0,0,-1,0,0,0,0,0,0,0.1893822,0,0,0,0,4.716914,0.3084661,0.1893822,0,0.1893822,1.704818,28.41358,0.1279659,0,0.1515058,0,0.4978483
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2800561,42.8365,37.78487,0.2820141,0.2820141,0,-1,0,0.2820141,99.3057,0,0,0,0.2800561,0.2968569,0.2820141,0,0,4.527532,0.4789101,0,0.01680086,-0.01680086,1.687108,28.11842,0.1279659,0.3102155,0.2240449,0,0.7589661
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2704138,44.29709,39.37399,0.1132217,0.1132217,0,-1,0,0.1132217,238.8356,0,0,0,0.2704138,0.1191807,0.1132217,0,0,4.5462,0.4621092,0.151233,0,0.151233,1.830581,30.50961,0.1279471,0.1245439,0.216331,0,0.732523
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1220432,43.16182,40.95589,1.082511,0.684249,0,-1,0,0.684249,17.83607,0,0.3982615,0.5992654,0.1220432,0.7202621,0.684249,0,0,4.394967,0.598219,0,0.598219,-0.598219,1.200002,20,0.1279471,1.190762,0.09763453,0,0.7202621
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06575023,42.91536,41.72878,0.3771422,0.06246272,0,-1,0,0.06246272,105.2632,0,0.3146794,0.4023638,0.06575023,0.06575023,0.06246272,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.4148564,0.05260019,0,0.06575023
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2032849,45.74585,42.01048,0.6354147,0.1931207,0,-1,0,0.1931207,105.2632,0,0.442294,0.660332,0.2032849,0.2032849,0.1931207,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.6989561,0.1626279,0,0.2032849
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1434137,44.9575,42.33553,0.3322211,0.136243,0,-1,0,0.136243,105.2632,0,0.1959781,0.3381946,0.1434137,0.1434137,0.136243,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.3654432,0.114731,0,0.1434137
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04870317,42.72948,41.85157,1.191198,0.04626801,0,-1,0,0.04626801,105.2632,0,1.14493,1.301064,0.04870317,0.04870317,0.04626801,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,1.310318,0.03896254,0,0.04870317
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04676757,41.28564,40.45026,0.2541298,0.04442919,0,-1,0,0.04442919,105.2632,0,0.2097006,0.2706569,0.04676757,0.04676757,0.04442919,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.2795427,0.03741405,0,0.04676757
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279471,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280816,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007394313,32.5287,32.40355,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.835133,2.220446E-16,0,0,0.007394313,0,0,1.452632,1.38,3.679654,1.242,1.387394,0,1.387394,3.825383,63.75626,0.1282491,0.1393926,0.00591545,1.7,1.249394
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03838566,32.80875,32.15796,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.67179,2.220446E-16,0,0,0.03838566,0,0,1.452632,1.38,2.29226,2.490655,1.418386,0,1.418386,5.170982,86.18286,0.1284042,0.1091861,0.03070853,1.7,2.529041
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1156996,34.81534,32.82972,0.8486425,0.8486425,0,0,0,0.8486425,13.63349,0,0,0,0.1156996,0.8933079,0.8486425,0,0,0.8738744,3.767202,0,0.7776083,-0.7776083,4.351311,72.52171,0.1284042,0.9335067,0.09255967,0,3.882902
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2014336,37.80991,34.28882,0.7961076,0.7961076,0,-1,0,0.7961076,25.30231,0,1.110223E-16,0,0.2014336,0.838008,0.7961076,0,0,1.737884,2.989594,0,0.6365744,-0.6365744,3.680303,61.33825,0.1284042,0.8757183,0.1611469,0,3.191027
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05560554,37.09122,36.12352,0.130699,0.130699,0,-1,0,0.130699,42.54473,0,0,0,0.05560554,0.1375779,0.130699,0,0,2.445189,2.353019,0,0.08197235,-0.08197235,3.593896,59.89815,0.1284042,0.1437689,0.04448443,0,2.408625
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1071133,39.80333,37.90767,0.1330646,0.1330646,0,-1,0,0.1330646,80.49722,0,0,0,0.1071133,0.140068,0.1330646,0,0,2.536269,2.271047,0,0.03295469,-0.03295469,3.559159,59.31919,0.1284042,0.146371,0.08569063,0,2.37816
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3029477,45.05329,39.51123,0.5891503,0.5891503,0,-1,0,0.5891503,51.42112,0,1.110223E-16,0,0.3029477,0.6201583,0.5891503,0,0,2.572885,2.238092,0,0.3172106,-0.3172106,3.22479,53.74638,0.1284042,0.6480654,0.2423581,0,2.54104
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3456403,47.54723,41.12202,0.4403265,0.4403265,0,-1,0,0.4403265,78.49636,0,5.551115E-17,0,0.3456403,0.4635016,0.4403265,0,0,2.925341,1.920882,0,0.1178613,-0.1178613,3.100553,51.67578,0.1284042,0.4843592,0.2765122,0,2.266522
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3698303,48.81952,41.88769,1.054992,1.054992,0,-1,0,1.054992,35.05526,0,0,0,0.3698303,1.110518,1.054992,0,0,3.056298,1.80302,0,0.7406878,-0.7406878,2.319799,38.66324,0.1284042,1.160491,0.2958643,0,2.172851
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3299737,48.34225,42.17662,0.6268072,0.6268072,0,-1,0,0.6268072,52.64358,0,0,0,0.3299737,0.659797,0.6268072,0,0,3.879285,1.062333,0,0.3298233,-0.3298233,1.972135,32.86885,0.1284042,0.6894879,0.263979,0,1.392306
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1374242,45.01506,42.50166,0.6417713,0.6417713,0,-1,0,0.6417713,21.41326,0,0,0,0.1374242,0.6755487,0.6417713,0,0,4.245755,0.7325093,0,0.5381246,-0.5381246,1.404902,23.41499,0.1284042,0.7059484,0.1099393,0,0.8699335
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1788552,45.25043,41.97437,0.6110424,0.3545779,0,-1,0,0.3545779,50.44171,0,0.2564645,0.4534986,0.1788552,0.3732399,0.3545779,0,0,4.843671,0.1943847,0,0.1943847,-0.1943847,1.200002,20,0.1284042,0.6721466,0.1430841,0,0.3732399
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03973551,41.28282,40.57305,0.1428296,0.03774874,0,-1,0,0.03774874,105.2632,0,0.1050809,0.1495628,0.03973551,0.03973551,0.03774874,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.1571126,0.03178841,0,0.03973551
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1284042,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285708,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02045712,32.79369,32.44688,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02045712,0,0,1.452632,1.38,3.679654,1.242,1.400457,0,1.400457,3.837776,63.9628,0.1286981,0,0.0163657,1.7,1.262457
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2993335,37.44354,32.22296,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,124.1591,0,0,0,0.2993335,0,0,1.452632,1.38,2.279197,2.502411,1.679334,0,1.679334,5.430931,90.51534,0.128861,0.2651976,0.2394668,1.7,2.801745
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6894673,45.53977,32.8875,0.9081045,0.9081045,0,0,0,0.9081045,75.92379,0,0,0,0.6894673,0.9558994,0.9081045,0,0,0.5998637,4.013812,0,0.2664321,-0.2664321,5.150087,85.83462,0.128861,0.9989149,0.5515739,0,4.703279
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8807358,51.13529,34.3755,0.2438123,0.2438123,0,-1,0,0.2438123,361.2351,0,0,0,0.8807358,0.2566446,0.2438123,0,0,0.8958994,3.74738,0.6240913,0,0.6240913,5.742152,95.70235,0.1287834,0.2681936,0.7045887,0,4.628115
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8996462,53.62921,36.22465,0.07949593,0.07949593,0,-1,0,0.07949593,1131.688,0.5441582,0,0,0.8996462,0.08367992,0.07949593,0,0,0.2718082,4.309062,0.2718082,0,0.2718082,6.000012,100,0.1287496,0.08744552,0.719717,0,5.208708
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8953597,55.57969,38.03046,0.620641,0.620641,0,-1,0,0.620641,144.2637,0.2420534,0,0,0.8953597,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1287496,0.6827051,0.7162878,0,5.449049
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8873001,57.24348,39.6557,0,0,0,-1,0,0,0,0.8873001,0,0,0.8873001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287496,0,0.7098401,0,5.440989
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6260492,53.32462,41.23759,0,0,0,-1,0,0,0,0.6260492,0,0,0.6260492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287496,0,0.5008394,0,5.179738
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5833469,53.31574,42.05382,0.225535,0.225535,0,-1,0,0.225535,258.6502,0.3459416,0,0,0.5833469,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1287496,0.2480885,0.4666775,0,5.137036
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6423795,54.86612,42.33553,0.8163846,0.8163846,0,-1,0,0.8163846,78.6859,1.110223E-16,0,0,0.6423795,0.8593522,0.8163846,0,0,0,4.553689,0,0.2169726,-0.2169726,5.771303,96.18819,0.1287496,0.898023,0.5139036,0,5.196068
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4400431,51.02841,42.66058,0.6995206,0.6995206,0,-1,0,0.6995206,62.90639,0,1.110223E-16,0,0.4400431,0.7363374,0.6995206,0,0,0.2410807,4.336716,0,0.2962943,-0.2962943,5.458981,90.98283,0.1287496,0.7694727,0.3520345,0,4.77676
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1572111,44.96429,42.08994,0.5159593,0.5159593,0,-1,0,0.5159593,30.46968,1.110223E-16,0,0,0.1572111,0.543115,0.5159593,0,0,0.5702966,4.040422,0,0.3859039,-0.3859039,5.052203,84.20321,0.1287496,0.5675552,0.1257689,0,4.197633
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03182396,41.22073,40.65251,0,0,0,-1,0,0,0,0,0,0,0.03182396,0,0,0,0,0.9990788,3.654518,0.03182396,0,0.03182396,5.082394,84.70639,0.1287457,0,0.02545917,0,3.686342
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9672548,3.68316,0,0.600307,-0.600307,4.449615,74.16009,0.1287457,0.6273209,0,0,3.68316
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.634263,3.082853,0,1.452632,-1.452632,2.918406,48.64001,0.1287457,1.822762,0,0,3.082853
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248298,1.630221,0,0,0,2.918406,48.64001,0.1287457,0,0,0,1.630221
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.248298,1.630221,0,0.01134341,-0.01134341,2.906449,48.44072,0.1287457,0.01185386,0,0,1.630221
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.260901,1.618878,0,0.02101169,-0.02101169,2.884301,48.07159,0.1287457,0.02195722,0,0,1.618878
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.284248,1.597866,0,0.2448831,-0.2448831,2.626172,43.76944,0.1287457,0.2559028,0,0,1.597866
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.55634,1.352983,0,0.07198277,-0.07198277,2.550295,42.50483,0.1287457,0.07522199,0,0,1.352983
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.636321,1.281,0,0.1486806,-0.1486806,2.393572,39.89278,0.1287457,0.1553712,0,0,1.281
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.801522,1.132319,0,0.05642289,-0.05642289,2.334097,38.90154,0.1287457,0.05896192,0,0,1.132319
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.864214,1.075897,0,0.1646802,-0.1646802,2.160509,36.00841,0.1287457,0.1720908,0,0,1.075897
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.047192,0.9112163,0,0.1811642,-0.1811642,1.969545,32.82568,0.1287457,0.1893166,0,0,0.9112163
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01629724,32.75922,32.483,0.1550492,0.1550492,0,0,0,0.1550492,10.51101,0,2.775558E-17,0,0.01629724,0.1632097,0.1550492,0,0,4.248486,0.7300521,0,0.1469124,-0.1469124,1.814686,30.2447,0.1287457,0.1705541,0.01303779,0,0.7463494
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2228072,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0,0.2228072,0,0,0,0,4.411721,0.5831397,0.2228072,0,0.2228072,2.026059,33.76759,0.128718,0,0.1782458,0,0.8059469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6313682,44.43554,32.93084,0.6731214,0.6731214,0,0,0,0.6731214,93.79708,0,0,0,0.6313682,0.7085488,0.6731214,0,0,4.188914,0.7836662,0,0.07718064,-0.07718064,1.944704,32.41166,0.128718,0.7404335,0.5050946,0,1.415034
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5320969,44.13203,34.45495,0.6264434,0.6264434,0,-1,0,0.6264434,84.93935,1.110223E-16,0,0,0.5320969,0.6594141,0.6264434,0,0,4.274671,0.7064856,0,0.1273172,-0.1273172,1.810499,30.17493,0.128718,0.6890877,0.4256775,0,1.238582
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8245045,52.11746,36.32578,1.650122,1.333489,0,-1,0,1.333489,61.83061,0,0.3166329,1.108269,0.8245045,1.403673,1.333489,0,0,4.416134,0.5791684,0,0.5791684,-0.5791684,1.200002,20,0.128718,1.815134,0.6596036,0,1.403673
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.201302,62.88658,38.13159,0,0,0,-1,0,0,0,0,0,0,1.201302,0,0,0,0,5.059654,0,1.201302,0,1.201302,2.339658,38.99422,0.128569,0,0.9610419,0,1.201302
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.33641,68.36526,39.73515,0.5010136,0.5010136,0,-1,0,0.5010136,266.7412,0,0,0,1.33641,0.5273828,0.5010136,0,0,3.858352,1.081172,0.8090271,0,0.8090271,3.107168,51.78604,0.1284689,0.551115,1.069128,0,2.417582
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.077353,63.66006,41.33872,0,0,0,-1,0,0,0,0,0,0,1.077353,0,0,0,0,3.049325,1.809296,1.077353,0,1.077353,4.129236,68.82046,0.1283358,0,0.8618827,0,2.88665
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.079131,64.64725,42.13328,0.8050514,0.8050514,0,-1,0,0.8050514,134.045,0,0,0,1.079131,0.8474225,0.8050514,0,0,1.971971,2.778915,0.2317084,0,0.2317084,4.349053,72.48408,0.1283072,0.8855565,0.8633047,0,3.858046
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8511885,59.55523,42.41499,0.2281534,0.2281534,0,-1,0,0.2281534,373.0773,0,0,0,0.8511885,0.2401615,0.2281534,0,0,1.740263,2.987452,0.611027,0,0.611027,4.928725,82.14525,0.1282319,0.2509688,0.6809508,0,3.838641
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5411699,53.1859,42.74725,0.8662243,0.8662243,0,-1,0,0.8662243,62.47457,1.110223E-16,0,0,0.5411699,0.9118151,0.8662243,0,0,1.129236,3.537376,0,0.3706452,-0.3706452,4.53803,75.63369,0.1282319,0.9528468,0.432936,0,4.078547
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.169817,45.32472,42.21273,0.8252938,0.8252938,0,-1,0,0.8252938,20.57655,0,0,0,0.169817,0.8687303,0.8252938,0,0,1.541064,3.166731,0,0.6989133,-0.6989133,3.801311,63.35506,0.1282319,0.9078231,0.1358536,0,3.336548
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02468024,41.1725,40.73196,0.7142681,0.7142681,0,-1,0,0.7142681,3.455318,0,0,0,0.02468024,0.7518612,0.7142681,0,0,2.317634,2.467818,0,0.727181,-0.727181,3.034795,50.57981,0.1282319,0.785695,0.01974419,0,2.492498
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,39.38844,39.38844,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.125613,1.740637,0,0.1358973,-0.1358973,2.891547,48.19235,0.1282319,0.1420127,0,0,1.740637
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,38.17493,38.17493,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.27661,1.60474,0,0.2693072,-0.2693072,2.607672,43.46111,0.1282319,0.281426,0,0,1.60474
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.97587,36.97587,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.57584,1.335433,0,0.3994504,-0.3994504,2.186614,36.4435,0.1282319,0.4174256,0,0,1.335433
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.87793,35.87793,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.019674,0.9359822,0,0.1797361,-0.1797361,1.997156,33.28586,0.1282319,0.1878242,0,0,0.9359822
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.1845,35.1845,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.219381,0.7562461,0,0.109379,-0.109379,1.88186,31.36427,0.1282319,0.114301,0,0,0.7562461
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,34.67887,34.67887,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.340913,0.6468672,0,0.2367197,-0.2367197,1.632336,27.20554,0.1282319,0.2473721,0,0,0.6468672
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.08657,34.08657,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.603935,0.4101474,0,0.02937979,-0.02937979,1.601367,26.68939,0.1282319,0.03070188,0,0,0.4101474
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,33.70373,33.70373,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.636579,0.3807676,0,0.1574801,-0.1574801,1.435368,23.92275,0.1282319,0.1645667,0,0,0.3807676
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,33.33535,33.33535,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.811557,0.2232876,0,0.06285688,-0.06285688,1.369111,22.81847,0.1282319,0.06568544,0,0,0.2232876
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.99585,32.99585,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.881398,0.1604307,0,0.05504587,-0.05504587,1.311088,21.85142,0.1282319,0.05752294,0,0,0.1604307
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,32.66358,32.66358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.94256,0.1053848,0,0,0,1.311088,21.85142,0.1282319,0,0,0,0.1053848
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02208775,32.87931,32.50467,0.05817012,0.05817012,0,0,0,0.05817012,37.97095,0,6.938894E-18,0,0.02208775,0.06123171,0.05817012,0,0,4.94256,0.1053848,0,0.03914395,-0.03914395,1.269826,21.16373,0.1282319,0.06398714,0.0176702,0,0.1274726
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2185281,36.05974,32.28075,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,135.954,0,0,0,0.2185281,0,0,1.452632,1.38,4.986053,0.06624086,1.598528,0,1.598528,2.786323,46.43863,0.1283811,0.1768104,0.1748225,1.7,0.284769
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2968989,38.17577,32.97418,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,36.79549,0,0,0,0.2968989,0,0,0.8931106,0.848455,3.387525,1.504916,1.145354,0,1.145354,3.872901,64.54823,0.1285818,0.8875784,0.2375191,1.7,1.801815
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6200178,45.91817,34.51274,1.071566,1.071566,0,-1,0,1.071566,57.86087,0,0,0,0.6200178,1.127965,1.071566,0,0,2.242171,2.535735,0,0.507947,-0.507947,3.337478,55.62453,0.1285818,1.178723,0.4960142,0,3.155752
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4383923,44.3913,36.40523,0.8068162,0.8068162,0,-1,0,0.8068162,54.33609,0,1.110223E-16,0,0.4383923,0.8492802,0.8068162,0,0,2.806557,2.027788,0,0.4108878,-0.4108878,2.904365,48.40598,0.1285818,0.8874978,0.3507139,0,2.46618
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3029961,43.70667,38.21105,0.90712,0.90712,0,-1,0,0.90712,33.40199,0,0,0,0.3029961,0.9548631,0.90712,0,0,3.263099,1.6169,0,0.651867,-0.651867,2.217236,36.95387,0.1285818,0.997832,0.2423969,0,1.919896
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3270295,45.84945,39.83628,0,0,0,-1,0,0,0,0,0,0,0.3270295,0,0,0,0,3.987396,0.9650329,0.3270295,0,0.3270295,2.527484,42.12465,0.1285415,0,0.2616236,0,1.292062
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6650789,54.37814,41.44707,0,0,0,-1,0,0,0,0,0,0,0.6650789,0,0,0,0,3.660366,1.259359,0.6650789,0,0.6650789,3.158433,52.64045,0.1284596,0,0.5320631,0,1.924438
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6073612,54.03816,42.25607,0.2369123,0.2369123,0,-1,0,0.2369123,256.3655,0,0,0,0.6073612,0.2493813,0.2369123,0,0,2.995287,1.85793,0.3579799,0,0.3579799,3.498043,58.30059,0.1284156,0.2606035,0.485889,0,2.465292
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.433388,50.7648,42.53778,0.1779969,0.1779969,0,-1,0,0.1779969,243.4807,0,0,0,0.433388,0.1873651,0.1779969,0,0,2.637307,2.180112,0.2460229,0,0.2460229,3.731441,62.19055,0.1283854,0.1957965,0.3467104,0,2.6135
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3264105,48.98751,42.86283,0.0696557,0.0696557,0,-1,0,0.0696557,468.6055,0,0,0,0.3264105,0.07332179,0.0696557,0,0,2.391284,2.401533,0.2530887,0,0.2530887,3.971541,66.19222,0.1283543,0.07662127,0.2611284,0,2.727943
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.153713,45.11246,42.29941,1.078552,1.078552,0,-1,0,1.078552,14.25179,0,0,0,0.153713,1.135318,1.078552,0,0,2.138196,2.629313,0,0.9816047,-0.9816047,2.936839,48.94722,0.1283543,1.186407,0.1229704,0,2.783026
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04103373,41.56736,40.83309,0.2844595,0.2844595,0,-1,0,0.2844595,14.42516,0,5.551115E-17,0,0.04103373,0.2994311,0.2844595,0,0,3.228868,1.647708,0,0.2583973,-0.2583973,2.664464,44.40765,0.1283543,0.3129055,0.03282699,0,1.688742
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,39.47512,39.47512,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,3.515976,1.389311,0,0.7684724,-0.7684724,1.854423,30.907,0.1283543,0.8030537,0,0,1.389311
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.21105,38.21105,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0.05138559,0,0.6135713,0.5828927,0,0,4.369834,0.6208383,0,0.6135713,-0.6135713,1.207663,20.12767,0.1283543,0.641182,0,0,0.6208383
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.01199,37.01199,0.3853924,0.006903689,0,-1,0,0.006903689,0,0,0.3784887,0.4170279,0,0.007267041,0.006903689,0,0,5.05158,0.007267041,0,0.007267041,-0.007267041,1.200002,20,0.1283543,0.4239316,0,0,0.007267041
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.8996,35.8996,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0.02607197,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,35.22784,35.22784,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,34.70054,34.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0,0,0,0
