Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.10823,34.10823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,33.74707,33.74707,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,33.37868,33.37868,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.0103,33.0103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283543,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,32.66358,32.66358,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285023,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02441584,32.94062,32.52634,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,41.49853,0,0,0,0.02441584,0,0,1.452632,1.38,3.679654,1.242,1.404416,0,1.404416,3.841531,64.02539,0.1286445,0.06471898,0.01953267,1.7,1.266416
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1305412,34.53899,32.30242,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,41.37916,0,0,0,0.1305412,0,0,1.384524,1.315298,2.275239,2.505974,1.445839,0,1.445839,5.213175,86.88607,0.1288358,0.3470234,0.104433,1.7,2.636515
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3408324,38.99765,32.99585,0.1676607,0.1676607,0,0,0,0.1676607,203.287,0,0,0,0.3408324,0.1764849,0.1676607,0,0,0.8293993,3.80723,0.1643474,0,0.1643474,5.369088,89.48463,0.1288157,0.1844268,0.2726659,0,4.148062
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.524344,44.11265,34.57775,0.720459,0.720459,0,-1,0,0.720459,72.77915,0,0,0,0.524344,0.758378,0.720459,0,0,0.6650519,3.955142,0,0.234034,-0.234034,5.122395,85.37308,0.1288157,0.792505,0.4194752,0,4.479486
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6872431,49.41601,36.48469,0.4100507,0.4100507,0,-1,0,0.4100507,167.5995,0,0,0,0.6872431,0.4316323,0.4100507,0,0,0.9250897,3.721108,0.2556108,0,0.2556108,5.364889,89.41463,0.1287843,0.4510558,0.5497945,0,4.408351
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3389021,44.48973,38.31217,0.1310065,0.1310065,0,-1,0,0.1310065,258.6911,0,0,0,0.3389021,0.1379015,0.1310065,0,0,0.6694789,3.951158,0.2010005,0,0.2010005,5.555574,92.59272,0.1287596,0.1441071,0.2711217,0,4.29006
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2123859,43.77684,39.92296,0,0,0,-1,0,0,0,0,0,0,0.2123859,0,0,0,0,0.4684784,4.132059,0.2123859,0,0.2123859,5.757061,95.95083,0.1287336,0,0.1699087,0,4.344444
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4442757,49.93623,41.54819,0.6815557,0.6815557,0,-1,0,0.6815557,65.18552,0,0,0,0.4442757,0.7174271,0.6815557,0,0,0.2560925,4.323205,0,0.2731514,-0.2731514,5.469134,91.15206,0.1287336,0.7497113,0.3554205,0,4.767481
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2192328,46.42487,42.37887,0.07072791,0.07072791,0,-1,0,0.07072791,309.9665,0,0,0,0.2192328,0.07445043,0.07072791,0,0,0.559594,4.050054,0.1447824,0,0.1447824,5.606487,93.44126,0.1287159,0.0778007,0.1753863,0,4.269287
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2855285,47.94594,42.62446,0,0,0,-1,0,0,0,0,0,0,0.2855285,0,0,0,0,0.4148116,4.180358,0.2855285,0,0.2855285,5.877363,97.95586,0.1286809,0,0.2284228,0,4.465887
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.277098,48.15705,42.98562,0.00249208,0.00249208,0,-1,0,0.00249208,11119.14,0.1451915,0,0,0.277098,0.002623243,0.00249208,0,0,0.1292832,4.437334,0.1292832,0,0.1292832,6.000012,100,0.1286651,0.002741288,0.2216784,0,4.714432
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07666473,43.80638,42.41499,0.780304,0.780304,0,-1,0,0.780304,9.824984,0,0,0,0.07666473,0.8213726,0.780304,0,0,0,4.553689,0,0.7447079,-0.7447079,5.215021,86.91684,0.1286651,0.8583344,0.06133179,0,4.630353
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03923229,41.61479,40.91255,1.323802,1.323802,0,-1,0,1.323802,2.963608,0,2.220446E-16,0.07618205,0.03923229,1.393476,1.323802,0,0,0.8274532,3.808981,0,1.354243,-1.354243,3.787523,63.12526,0.1286651,1.456182,0.03138584,0,3.848213
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,39.5329,39.5329,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.332168,2.454738,0,0.4899254,-0.4899254,3.271096,54.51817,0.1286651,0.5119721,0,0,2.454738
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,38.27605,38.27605,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,2.87653,1.964812,0,0.9946046,-0.9946046,2.222691,37.04478,0.1286651,1.039362,0,0,1.964812
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.05532,37.05532,1.483926,0.9216974,0,-1,0,0.9216974,0,0,0.562229,0.7106217,0,0.9702078,0.9216974,0,0,3.981646,0.9702078,0,0.9702078,-0.9702078,1.200002,20,0.1286651,1.632319,0,0,0.9702078
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.93572,35.93572,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,35.24951,35.24951,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,34.73666,34.73666,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.15157,34.15157,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.78319,33.78319,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,33.42202,33.42202,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.03197,33.03197,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286651,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,32.70692,32.70692,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288548,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02460849,32.98011,32.56246,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.85036,0,0,0,0.02460849,0,0,1.452632,1.38,3.679654,1.242,1.404608,0,1.404608,3.841714,64.02843,0.1290026,0.09068347,0.0196868,1.7,1.266608
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2964063,37.49527,32.32409,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.61826,0,0,0,0.2964063,0,0,0.7319295,0.6953331,2.275046,2.506148,0.9917394,0,0.9917394,4.78256,79.70918,0.1291728,1.064878,0.2371251,1.7,2.802554
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6434761,44.78331,33.03197,0.6913851,0.6913851,1.299224,0,0.4107881,0.6913851,93.07058,0,0,0,0.6434761,0,0,0.6078389,0.5774469,1.283306,3.398713,1.220923,0,1.220923,5.94083,99.01363,0.1292745,0.7605236,0.5147809,1.7,4.042189
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9518604,52.99433,34.6572,0,0,0,-1,0,0,0,0.8894769,0,0,0.9518604,0,0,0,0,0.06238346,4.497544,0.06238346,0,0.06238346,6.000012,100,0.1292669,0,0.7614883,0,5.449404
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.100028,58.59114,36.58582,1.157014,1.157014,0,-1,0,1.157014,95.07469,0,0,0,1.100028,1.21791,1.157014,0,0,0,4.553689,0,0.117882,-0.117882,5.875753,97.92903,0.1292669,1.272715,0.880022,0,5.653717
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.197928,63.16926,38.43497,0.4125137,0.4125137,0,-1,0,0.4125137,290.3972,0.6327232,0,0,1.197928,0.434225,0.4125137,0,0,0.13098,4.435807,0.13098,0,0.13098,6.000012,100,0.1292509,0.4537651,0.9583425,0,5.633735
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.474069,72.66646,40.08187,1.331749,1.331749,0,-1,0,1.331749,110.6867,0.07222801,0,0.0849243,1.474069,1.401841,1.331749,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,1.464924,1.179256,0,6.027759
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.497871,75.50173,41.68544,0.3151556,0.3151556,0,-1,0,0.3151556,475.2797,1.166128,0,0,1.497871,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,0.3466712,1.198296,0,6.051559
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.37474,73.00206,42.53778,0.3007838,0.3007838,0,-1,0,0.3007838,457.0526,1.058125,0,0,1.37474,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,0.3308621,1.099792,0,5.928429
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.11887,66.42185,42.78337,0.1969108,0.1969108,0,-1,0,0.1969108,568.2112,0.911595,0,0,1.11887,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,0.2166019,0.8950956,0,5.672558
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6471879,55.86078,43.15176,0.1236331,0.1236331,0,-1,0,0.1236331,523.4745,0.5170478,0,0,0.6471879,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,0.1359964,0.5177503,0,5.200877
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3477422,49.06607,42.53778,0,0,0,-1,0,0,0,0.3477422,0,0,0.3477422,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292509,0,0.2781937,0,4.901431
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03580307,41.67645,41.03534,0.5666956,0.5666956,0,-1,0,0.5666956,6.317867,0,1.110223E-16,0,0.03580307,0.5965217,0.5666956,0,0,0,4.553689,0,0.5607186,-0.5607186,5.408963,90.1492,0.1292509,0.6233651,0.02864246,0,4.589492
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,39.63403,39.63403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6230206,3.99297,0,0,0,5.408963,90.1492,0.1292509,0,0,0,3.99297
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,38.35551,38.35551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6230206,3.99297,0,0,0,5.408963,90.1492,0.1292509,0,0,0,3.99297
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.11311,37.11311,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6230206,3.99297,0,1.116019,-1.116019,4.232575,70.54277,0.1292509,1.16624,0,0,3.99297
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.00073,36.00073,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.863042,2.876951,0,0.1860619,-0.1860619,4.036448,67.274,0.1292509,0.1944347,0,0,2.876951
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,35.3073,35.3073,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.069778,2.690889,0,0.04037018,-0.04037018,3.993895,66.56477,0.1292509,0.04218684,0,0,2.690889
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,34.78,34.78,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.114634,2.650519,0,0.06386036,-0.06386036,3.92658,65.44286,0.1292509,0.06673408,0,0,2.650519
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.18769,34.18769,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18559,2.586658,0,0.1406548,-0.1406548,3.778316,62.97182,0.1292509,0.1469843,0,0,2.586658
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.82653,33.82653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341873,2.446003,0,0,0,3.778316,62.97182,0.1292509,0,0,0,2.446003
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,33.45814,33.45814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341873,2.446003,0,0,0,3.778316,62.97182,0.1292509,0,0,0,2.446003
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.07531,33.07531,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.341873,2.446003,0,0.272969,-0.272969,3.490582,58.17625,0.1292509,0.2852526,0,0,2.446003
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,32.75026,32.75026,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.645172,2.173034,0,0.1322028,-0.1322028,3.351228,55.85369,0.1292509,0.138152,0,0,2.173034
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01797359,32.889,32.58413,0.07047797,0.07047797,0,0,0,0.07047797,25.50242,0,0,0,0.01797359,0.07418734,0.07047797,0,0,2.792064,2.040832,0,0.05621375,-0.05621375,3.291973,54.86611,0.1292509,0.07752577,0.01437887,0,2.058805
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2809338,37.25417,32.36021,0,0,0,0,0,0,0,0,0,0,0.2809338,0,0,0,0,2.854523,1.984618,0.2809338,0,0.2809338,3.558491,59.30806,0.1292165,0,0.224747,0,2.265552
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6378679,44.71949,33.07531,0.7555659,0.7555659,0,0,0,0.7555659,84.42254,0,1.110223E-16,0,0.6378679,0.7953325,0.7555659,0,0,2.57359,2.237458,0,0.1574646,-0.1574646,3.392508,56.54169,0.1292165,0.8311225,0.5102943,0,2.875326
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9968613,54.07999,34.73666,0.3468261,0.3468261,0,-1,0,0.3468261,287.424,0,0,0,0.9968613,0.3650801,0.3468261,0,0,2.74855,2.079994,0.6317812,0,0.6317812,3.991868,66.53101,0.1291393,0.3815087,0.797489,0,3.076855
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.080725,58.25688,36.68694,0.6903735,0.6903735,0,-1,0,0.6903735,156.5421,0,0,0,1.080725,0.7267089,0.6903735,0,0,2.116769,2.648597,0.3540164,0,0.3540164,4.327718,72.12849,0.129096,0.7594109,0.8645803,0,3.729322
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.046858,59.65221,38.55776,0.3173659,0.3173659,0,-1,0,0.3173659,329.8583,0,0,0,1.046858,0.3340693,0.3173659,0,0,1.762753,2.967211,0.7127884,0,0.7127884,5.003929,83.39864,0.1290091,0.3491025,0.8374862,0,4.01407
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.117784,63.30632,40.20467,0.8070205,0.8070205,0,-1,0,0.8070205,138.5074,0,0,0,1.117784,0.8494953,0.8070205,0,0,1.049964,3.608721,0.2682883,0,0.2682883,5.258449,87.64064,0.1289764,0.8877226,0.8942268,0,4.726505
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.099012,64.80602,41.85157,0,0,0,-1,0,0,0,0.3173361,0,0,1.099012,0,0,0,0,0.7816759,3.850181,0.7816759,0,0.7816759,6.000012,100,0.1288812,0,0.8792096,0,4.949193
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.113074,66.1274,42.66058,0.4639536,0.4639536,0,-1,0,0.4639536,239.9107,0.624702,0,0,1.113074,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1288812,0.510349,0.8904594,0,5.666763
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.074579,65.50483,42.9495,0.2098929,0.2098929,0,-1,0,0.2098929,511.9651,0.8536386,0,0,1.074579,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1288812,0.2308822,0.8596628,0,5.628267
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7777403,58.86151,43.27455,0.6490755,0.6490755,0,-1,0,0.6490755,119.8228,0.0945029,0,0,0.7777403,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1288812,0.7139831,0.6221922,0,5.331429
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.334399,48.93293,42.66058,0.6523935,0.6523935,0,-1,0,0.6523935,51.25725,0,0,0,0.334399,0.68673,0.6523935,0,0,0,4.553689,0,0.352331,-0.352331,5.628623,93.81019,0.1288812,0.7176329,0.2675192,0,4.888088
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.0361459,41.82767,41.17981,0.1741405,0.1741405,0,-1,0,0.1741405,20.75674,0,2.775558E-17,0,0.0361459,0.1833058,0.1741405,0,0,0.3914789,4.201358,0,0.1471599,-0.1471599,5.473502,91.22485,0.1288812,0.1915546,0.02891672,0,4.237504
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,39.73515,39.73515,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.55499,4.054198,0,0.7869782,-0.7869782,4.643954,77.39909,0.1288812,0.8223922,0,0,4.054198
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,38.43497,38.43497,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.42941,3.26722,0,0.2099702,-0.2099702,4.422626,73.71029,0.1288812,0.2194189,0,0,3.26722
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,37.19979,37.19979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.66271,3.05725,0,0,0,4.422626,73.71029,0.1288812,0,0,0,3.05725
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.08018,36.08018,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.66271,3.05725,0,0.01471417,-0.01471417,4.407116,73.45179,0.1288812,0.01537631,0,0,3.05725
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,35.38675,35.38675,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.67906,3.042535,0,0.002716814,-0.002716814,4.404253,73.40406,0.1288812,0.00283907,0,0,3.042535
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.85946,34.85946,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.682078,3.039819,0,0.1997555,-0.1997555,4.193692,69.89472,0.1288812,0.2087445,0,0,3.039819
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.2527,34.2527,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.904029,2.840063,0,0.09187421,-0.09187421,4.096848,68.28066,0.1288812,0.09600855,0,0,2.840063
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.86264,33.86264,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.006111,2.748189,0,0.04271343,-0.04271343,4.051824,67.53026,0.1288812,0.04463554,0,0,2.748189
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,33.50148,33.50148,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.053571,2.705475,0,0.09395247,-0.09395247,3.952789,65.87969,0.1288812,0.09818033,0,0,2.705475
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.11143,33.11143,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.157962,2.611523,0,0.08808783,-0.08808783,3.859936,64.33215,0.1288812,0.09205178,0,0,2.611523
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.78638,32.78638,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.255838,2.523435,0,0.1807792,-0.1807792,3.669379,61.15619,0.1288812,0.1889142,0,0,2.523435
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02386413,33.03261,32.62747,0.2013254,0.2013254,0,0,0,0.2013254,11.85351,0,2.775558E-17,0,0.02386413,0.2119215,0.2013254,0,0,2.456703,2.342656,0,0.1880574,-0.1880574,3.471149,57.85236,0.1288812,0.221458,0.0190913,0,2.36652
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2869836,37.40762,32.40355,0,0,0,0,0,0,0,0,0,0,0.2869836,0,0,0,0,2.665656,2.154598,0.2869836,0,0.2869836,3.743405,62.38996,0.1288463,0,0.2295869,0,2.441582
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7222028,46.46498,33.13309,0.2945301,0.2945301,0,0,0,0.2945301,245.2051,0,0,0,0.7222028,0.3100317,0.2945301,0,0,2.378672,2.412884,0.4121711,0,0.4121711,4.134425,68.90694,0.1287962,0.3239831,0.5777622,0,3.135087
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.144829,57.56543,34.82334,1.403317,1.38,0,-1,0,1.38,82.95863,2.220446E-16,0.02331748,0.1636492,1.144829,1.452632,1.38,0,0,1.966501,2.783838,0,0.3078025,-0.3078025,3.809973,63.49942,0.1287962,1.543649,0.9158633,0,3.928667
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.295796,63.6562,36.80973,0.740781,0.740781,0,-1,0,0.740781,174.923,0,0,0,1.295796,0.7797695,0.740781,0,0,2.308504,2.476035,0.5160267,0,0.5160267,4.299519,71.6585,0.1287335,0.8148591,1.036637,0,3.771832
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.462745,70.5352,38.70223,0.9525728,0.9525728,0,-1,0,0.9525728,153.5573,0,0,0,1.462745,1.002708,0.9525728,0,0,1.792477,2.940459,0.4600371,0,0.4600371,4.735948,78.93231,0.1286777,1.04783,1.170196,0,4.403204
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.303066,68.23969,40.34913,0,0,0,-1,0,0,0,0,0,0,1.303066,0,0,0,0,1.33244,3.354493,1.303066,0,1.303066,5.972145,99.53555,0.1285198,0,1.042453,0,4.657558
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.051438,63.7766,41.97437,0.4418895,0.4418895,0,-1,0,0.4418895,237.9415,0.5569168,0,0,1.051438,0.4651468,0.4418895,0,0,0.02937455,4.527252,0.02937455,0,0.02937455,6.000012,100,0.1285162,0.4860784,0.8411506,0,5.57869
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.047296,64.68184,42.82671,0.4568028,0.4568028,0,-1,0,0.4568028,229.2666,0.5664511,0,0,1.047296,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1285162,0.5024831,0.8378369,0,5.600985
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6447999,55.76214,43.10842,0.1600714,0.1600714,0,-1,0,0.1600714,402.8203,0.4763037,0,0,0.6447999,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1285162,0.1760785,0.5158399,0,5.198489
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5679697,54.48429,43.43346,0.3198565,0.3198565,0,-1,0,0.3198565,177.5702,0.2312787,0,0,0.5679697,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1285162,0.3518421,0.4543758,0,5.121659
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2390272,47.26187,42.82671,0.000126088,0.000126088,0,-1,0,0.000126088,189571.7,0.2388945,0,0,0.2390272,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1285162,0.0001386968,0.1912218,0,4.792716
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03371173,41.90714,41.3026,0.4479527,0.4479527,0,-1,0,0.4479527,7.525734,0,5.551115E-17,0,0.03371173,0.4715292,0.4479527,0,0,0,4.553689,0,0.4378175,-0.4378175,5.538512,92.30835,0.1285162,0.492748,0.02696939,0,4.5874
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,39.85795,39.85795,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4864639,4.115871,0,0.5665687,-0.5665687,4.941296,82.35477,0.1285162,0.5920643,0,0,4.115871
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,38.51442,38.51442,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115985,3.549303,0,0.4571106,-0.4571106,4.459459,74.32417,0.1285162,0.4776805,0,0,3.549303
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,37.27925,37.27925,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.623885,3.092192,0,0.1337813,-0.1337813,4.318441,71.97388,0.1285162,0.1398014,0,0,3.092192
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.13797,36.13797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772531,2.958411,0,0,0,4.318441,71.97388,0.1285162,0,0,0,2.958411
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,35.45176,35.45176,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.772531,2.958411,0,0.07895747,-0.07895747,4.235213,70.58674,0.1285162,0.08251055,0,0,2.958411
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.90279,34.90279,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.860262,2.879453,0,0.007192685,-0.007192685,4.227631,70.46037,0.1285162,0.007516356,0,0,2.879453
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,34.28882,34.28882,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.868254,2.872261,0,0.263201,-0.263201,3.950193,65.83642,0.1285162,0.2750451,0,0,2.872261
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.90598,33.90598,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.160699,2.60906,0,0.1502239,-0.1502239,3.791843,63.19725,0.1285162,0.156984,0,0,2.60906
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,33.5376,33.5376,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.327615,2.458836,0,0.120157,-0.120157,3.665186,61.08632,0.1285162,0.1255641,0,0,2.458836
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.15477,33.15477,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.461123,2.338679,0,0.06676701,-0.06676701,3.594808,59.91334,0.1285162,0.06977153,0,0,2.338679
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.82972,32.82972,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.535308,2.271912,0,0.01868853,-0.01868853,3.575108,59.58502,0.1285162,0.01952952,0,0,2.271912
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0223503,33.04305,32.66358,0.04129203,0.04129203,0,0,0,0.04129203,54.12738,0,0,0,0.0223503,0.0434653,0.04129203,0,0,2.556073,2.253223,0,0.02111501,-0.02111501,3.552851,59.21407,0.1285162,0.04542124,0.01788024,0,2.275573
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3362655,38.34432,32.44688,1.046556,1.046556,0,0,0,1.046556,32.13067,0,0,0,0.3362655,1.101638,1.046556,0,0,2.579534,2.232108,0,0.7653726,-0.7653726,2.746078,45.76786,0.1285162,1.151212,0.2690124,0,2.568374
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6388992,44.84909,33.17643,0.7364451,0.7364451,0,0,0,0.7364451,86.75449,0,0,0,0.6388992,0.7752053,0.7364451,0,0,3.429948,1.466736,0,0.1363062,-0.1363062,2.602398,43.37321,0.1285162,0.8100896,0.5111194,0,2.105635
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.077726,56.10067,34.90279,0,0,0,-1,0,0,0,0,0,0,1.077726,0,0,0,0,3.581399,1.330429,1.077726,0,1.077726,3.624819,60.41352,0.128386,0,0.8621808,0,2.408155
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.155322,60.29388,36.91086,0.4147972,0.4147972,0,-1,0,0.4147972,278.5269,0,0,0,1.155322,0.4366286,0.4147972,0,0,2.503674,2.300383,0.7186933,0,0.7186933,4.306631,71.77704,0.1282992,0.4562769,0.9242575,0,3.455705
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.442707,70.1293,38.82502,0.985914,0.985914,0,-1,0,0.985914,146.3319,0,0,0,1.442707,1.037804,0.985914,0,0,1.78498,2.947207,0.4049028,0,0.4049028,4.690755,78.1791,0.1282504,1.084505,1.154166,0,4.389914
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.533352,74.96483,40.48637,0.09734106,0.09734106,0,-1,0,0.09734106,1575.236,0.05080999,0,0,1.533352,0.1024643,0.09734106,0,0,1.380077,3.311619,1.380077,0,1.380077,6.000012,100,0.1280843,0.1070752,1.226681,0,4.844971
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.391698,73.02101,42.17662,0.2201236,0.2201236,0,-1,0,0.2201236,632.2347,1.159989,0,0,1.391698,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1280843,0.242136,1.113358,0,5.945387
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.275727,70.85723,43.02896,0.8816149,0.8816149,0,-1,0,0.8816149,144.7034,0.3477111,0,0,1.275727,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1280843,0.9697763,1.020581,0,5.829416
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7403602,58.02822,43.27455,0.7663143,0.7663143,0,-1,0,0.7663143,96.61313,0,0,0,0.7403602,0.8066466,0.7663143,0,0,0,4.553689,0,0.06628639,-0.06628639,5.93014,98.83547,0.1280843,0.8429457,0.5922882,0,5.294049
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6292211,55.96444,43.5996,0.4868125,0.4868125,0,-1,0,0.4868125,129.2533,0.04313543,0,0,0.6292211,0.5124342,0.4868125,0,0,0.07365154,4.487402,0.07365154,0,0.07365154,6.000012,100,0.1280755,0.5354937,0.5033769,0,5.116624
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3146251,48.84769,42.9495,0.7719444,0.7719444,0,-1,0,0.7719444,40.75748,0,0,0,0.3146251,0.8125731,0.7719444,0,0,0,4.553689,0,0.497948,-0.497948,5.475129,91.25196,0.1280755,0.8491389,0.2517001,0,4.868314
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03088178,41.97943,41.4254,0.09848446,0.09848446,0,-1,0,0.09848446,31.357,0,1.387779E-17,0,0.03088178,0.1036679,0.09848446,0,0,0.5532755,4.055741,0,0.07278609,-0.07278609,5.398406,89.97324,0.1280755,0.1083329,0.02470542,0,4.086623
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.93741,39.93741,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.634149,3.982955,0,0.001560203,-0.001560203,5.396761,89.94583,0.1280755,0.001630412,0,0,3.982955
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,38.57943,38.57943,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6358825,3.981395,0,0.7882245,-0.7882245,4.565899,76.09817,0.1280755,0.8236946,0,0,3.981395
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,37.33703,37.33703,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.511688,3.19317,0,0.4075295,-0.4075295,4.136325,68.93862,0.1280755,0.4258684,0,0,3.19317
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,36.18131,36.18131,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.964498,2.785641,0,0.09624764,-0.09624764,4.034872,67.24773,0.1280755,0.1005788,0,0,2.785641
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,35.48788,35.48788,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.07144,2.689393,0,0.187313,-0.187313,3.837426,63.95698,0.1280755,0.195742,0,0,2.689393
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.94613,34.94613,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.279565,2.50208,0,0.1101249,-0.1101249,3.721344,62.02229,0.1280755,0.1150805,0,0,2.50208
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,34.33216,34.33216,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.401927,2.391955,0,0.181369,-0.181369,3.530165,58.83596,0.1280755,0.1895306,0,0,2.391955
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.92765,33.92765,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.603448,2.210586,0,0.1893022,-0.1893022,3.330623,55.51027,0.1280755,0.1978208,0,0,2.210586
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,33.55927,33.55927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.813783,2.021284,0,0.1875908,-0.1875908,3.132885,52.21464,0.1280755,0.1960323,0,0,2.021284
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.17643,33.17643,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.022218,1.833693,0,0.1121737,-0.1121737,3.014643,50.24395,0.1280755,0.1172215,0,0,1.833693
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.82972,32.82972,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.146855,1.721519,0,0.07152322,-0.07152322,2.939251,48.98742,0.1280755,0.07474177,0,0,1.721519
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02188052,33.03506,32.66358,0.1713913,0.1713913,0,0,0,0.1713913,12.76642,2.775558E-17,0,0,0.02188052,0.1804119,0.1713913,0,0,3.226325,1.649996,0,0.1585313,-0.1585313,2.772145,46.20232,0.1280755,0.1885304,0.01750442,0,1.671877
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3352606,38.32603,32.44688,0.1031719,0.1031719,0,0,0,0.1031719,324.9533,0,0,0,0.3352606,0.108602,0.1031719,0,0,3.402471,1.491465,0.2266586,0,0.2266586,2.987172,49.78609,0.1280483,0.1134891,0.2682085,0,1.826726
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5695584,43.5315,33.21255,0.7681522,0.7681522,0,0,0,0.7681522,74.14656,0,0,0,0.5695584,0.8085812,0.7681522,0,0,3.175812,1.695458,0,0.2390228,-0.2390228,2.735219,45.5869,0.1280483,0.8449674,0.4556468,0,2.265016
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8843163,51.89459,34.98225,0.9241707,0.9241707,0,-1,0,0.9241707,95.68755,0,0,0,0.8843163,0.9728113,0.9241707,0,0,3.441393,1.456435,0,0.08849495,-0.08849495,2.641938,44.03221,0.1280483,1.016588,0.7074531,0,2.340751
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.095844,59.04511,37.05532,0.859298,0.859298,0,-1,0,0.859298,127.5278,0,0,0,1.095844,0.9045242,0.859298,0,0,3.539721,1.36794,0.1913195,0,0.1913195,2.823439,47.05723,0.1280253,0.9452278,0.876675,0,2.463784
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.362721,68.15532,39.0056,1.714919,1.38,0,-1,0,1.38,98.74792,2.220446E-16,0.3349195,0.5064114,1.362721,1.452632,1.38,0,0,3.348402,1.540127,0,0.08991025,-0.08991025,2.728666,45.47767,0.1280253,1.886411,1.090177,0,2.902849
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.307482,68.76546,40.67418,0.8955659,0.8955659,0,-1,0,0.8955659,145.9951,0,0,0,1.307482,0.9427009,0.8955659,0,0,3.448302,1.450217,0.3647813,0,0.3647813,3.074728,51.24536,0.1279815,0.9851224,1.045986,0,2.757699
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9970702,62.93177,42.37887,0.4488061,0.4488061,0,-1,0,0.4488061,222.1606,0,0,0,0.9970702,0.4724275,0.4488061,0,0,3.083521,1.77852,0.5246427,0,0.5246427,3.572447,59.54067,0.1279186,0.4936868,0.7976562,0,2.775591
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.107534,66.67194,43.23121,0.4933718,0.4933718,0,-1,0,0.4933718,224.4826,0,0,0,1.107534,0.5193387,0.4933718,0,0,2.558878,2.250699,0.588195,0,0.588195,4.130458,68.84083,0.1278481,0.542709,0.886027,0,3.358232
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.0984,66.73461,43.4768,0.1438698,0.1438698,0,-1,0,0.1438698,763.4678,0,0,0,1.0984,0.1514419,0.1438698,0,0,1.970683,2.780074,0.946958,0,0.946958,5.028821,83.81352,0.1277348,0.1582568,0.8787199,0,3.878474
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.751554,58.81597,43.75851,0.1022592,0.1022592,0,-1,0,0.1022592,734.9501,0,0,0,0.751554,0.1076412,0.1022592,0,0,1.023725,3.632337,0.6439127,0,0.6439127,5.63969,93.99465,0.1276579,0.1124851,0.6012431,0,4.383891
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3129663,48.98058,43.10842,0.8623835,0.8623835,0,-1,0,0.8623835,36.29085,0,1.110223E-16,0,0.3129663,0.9077721,0.8623835,0,0,0.3798122,4.211858,0,0.5948058,-0.5948058,5.01271,83.54501,0.1276579,0.9486218,0.250373,0,4.524824
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0308711,42.13871,41.58431,0.8169367,0.8169367,0,-1,0,0.8169367,3.778885,0,0,0,0.0308711,0.8599333,0.8169367,0,0,1.040707,3.617052,0,0.8290622,-0.8290622,4.138802,68.97989,0.1276579,0.8986303,0.02469688,0,3.647923
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,40.08187,40.08187,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.961888,2.78799,0,1.193419,-1.193419,2.880827,48.01369,0.1276579,1.247123,0,0,2.78799
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,38.70223,38.70223,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,3.287909,1.594571,0,0.9327513,-0.9327513,1.897621,31.62696,0.1276579,0.9747251,0,0,1.594571
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,37.42371,37.42371,1.375032,0.6287285,0,-1,0,0.6287285,0,0,0.7463032,0.8838063,0,0.6618195,0.6287285,0,0,4.324299,0.6618195,0,0.6618195,-0.6618195,1.200002,20,0.1276579,1.512535,0,0,0.6618195
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,36.26077,36.26077,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,35.57455,35.57455,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.00392,35.00392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,34.3755,34.3755,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.96377,33.96377,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,33.60261,33.60261,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.1981,33.1981,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276579,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.85139,32.85139,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278251,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01348106,32.91396,32.68525,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01348106,0,0,1.452632,1.38,3.679654,1.242,1.393481,0,1.393481,3.831157,63.8525,0.1279497,0,0.01078485,1.7,1.255481
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3786759,39.13522,32.46133,1.276988,1.276988,1.7,0,0.5202,1.276988,29.65384,0,0,0,0.3786759,0,0,0.4230123,0.4018617,2.286173,2.496133,0.7805377,0,0.7805377,4.57164,76.19386,0.1280779,1.404686,0.3029408,1.7,2.874809
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7547233,47.25962,33.25589,0.03316971,0.03316971,0.8236038,0,0.2809438,0.03316971,2275.339,0,0,0,0.7547233,0,0,0.7904341,0.7509124,1.505636,3.198617,1.505636,0,1.505636,6.000012,100,0.128011,0.03648668,0.6037786,1.7,3.95334
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.089618,56.58541,35.08337,1.16113,1.16113,0,-1,0,1.16113,93.84116,0,2.220446E-16,0,1.089618,1.222242,1.16113,0,0,0,4.553689,0,0.1326243,-0.1326243,5.860214,97.67004,0.128011,1.277243,0.8716943,0,5.643307
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.287103,63.91456,37.19979,0,0,0,-1,0,0,0,1.139743,0,0,1.287103,0,0,0,0,0.1473603,4.421065,0.1473603,0,0.1473603,6.000012,100,0.1279934,0,1.029682,0,5.708168
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.484887,71.75423,39.15007,0.3388053,0.3388053,0,-1,0,0.3388053,438.2713,1.12825,0,0,1.484887,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0.3726859,1.187909,0,6.038576
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.327228,69.5279,40.85476,0,0,0,-1,0,0,0,1.327228,0,0,1.327228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0,1.061782,0,5.880917
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.261609,69.85878,42.53778,0.9835886,0.9835886,0,-1,0,0.9835886,128.2659,0.2262522,0,0,1.261609,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,1.081947,1.009287,0,5.815298
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.922286,62.37051,43.43346,0.1969844,0.1969844,0,-1,0,0.1969844,468.2027,0.7149341,0,0,0.922286,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0.2166828,0.7378288,0,5.475975
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7618465,58.95751,43.67905,0.4273746,0.4273746,0,-1,0,0.4273746,178.262,0.3119785,0,0,0.7618465,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0.4701121,0.6094772,0,5.315536
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5620173,54.92834,43.96076,0.4001484,0.4001484,0,-1,0,0.4001484,140.4522,0.1408084,0,0,0.5620173,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0.4401633,0.4496138,0,5.115706
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3003804,48.9079,43.27455,0,0,0,-1,0,0,0,0.3003804,0,0,0.3003804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0,0.2403043,0,4.854069
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02911565,42.25203,41.72878,0,0,0,-1,0,0,0,0.02911565,0,0,0.02911565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279934,0,0.02329252,0,4.582805
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,40.20467,40.20467,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1279934,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,38.78168,38.78168,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1279934,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,37.52484,37.52484,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1279934,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1279934,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1279934,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1279934,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1279934,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1279934,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1279934,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1279934,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1279934,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02089429,33.08343,32.72859,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.470262,0,0,0,0.02089429,0,0,1.377072,1.308218,4.939812,0.107858,1.329113,0,1.329113,2.574602,42.90994,0.1281948,0.3552209,0.01671544,1.7,0.1287523
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2952588,37.63872,32.483,1.226462,1.226462,1.7,0,0.5202,1.226462,24.07403,0,0,0,0.2952588,0,0,0.4735383,0.4498613,3.6107,1.304059,0.7451202,0,0.7451202,3.281485,54.6913,0.1283185,1.349108,0.2362071,1.7,1.599318
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7502804,47.21666,33.29923,1.041432,1.041432,1.7,0,0.5202,1.041432,72.04317,0,0,0,0.7502804,0,0,0.6585683,0.6256399,2.865579,1.974667,1.37592,0,1.37592,4.586797,76.44647,0.1285135,1.145575,0.6002243,1.7,2.724948
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.074018,56.34419,35.1845,0.5307065,0.5307065,0,-1,0,0.5307065,202.3752,0,0,0,1.074018,0.5586385,0.5307065,0,0,1.489659,3.212996,0.5153799,0,0.5153799,5.07573,84.59532,0.1284521,0.5837772,0.8592147,0,4.287014
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.301863,64.46253,37.33703,1.076679,1.076679,0,-1,0,1.076679,120.9147,0,0,0,1.301863,1.133346,1.076679,0,0,0.9742792,3.676838,0.1685166,0,0.1685166,5.235599,87.2598,0.128432,1.184347,1.04149,0,4.978701
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.49202,72.17,39.30898,0.7505615,0.7505615,0,-1,0,0.7505615,198.7872,0,0,0,1.49202,0.7900648,0.7505615,0,0,0.8057626,3.828503,0.7019558,0,0.7019558,5.901532,98.35867,0.1283485,0.8256177,1.193616,0,5.320523
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.534829,75.72154,41.01367,0.4634584,0.4634584,0,-1,0,0.4634584,331.1686,0.9431711,0,0,1.534829,0.4878509,0.4634584,0,0,0.1038068,4.460263,0.1038068,0,0.1038068,6.000012,100,0.1283362,0.5098042,1.227863,0,5.995091
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.33704,72.14647,42.70391,1.009123,1.009123,0,-1,0,1.009123,132.4953,0.2748057,0,0,1.33704,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1283362,1.110035,1.069632,0,5.890729
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9942295,64.29014,43.5996,0.6506761,0.6506761,0,-1,0,0.6506761,152.7994,0.3093072,0,0,0.9942295,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1283362,0.7157438,0.7953836,0,5.547918
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6681958,57.06689,43.83797,0.141328,0.141328,0,-1,0,0.141328,472.7978,0.5194294,0,0,0.6681958,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1283362,0.1554608,0.5345566,0,5.221885
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5067688,53.95196,44.1269,1.154853,1.154853,0,-1,0,1.154853,43.88165,0,0,0,0.5067688,1.215635,1.154853,0,0,0,4.553689,0,0.7088664,-0.7088664,5.252801,87.54651,0.1283362,1.270339,0.405415,0,5.060458
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2452184,48.00544,43.43346,1.0691,1.0691,0,-1,0,1.0691,22.93691,0,2.220446E-16,0,0.2452184,1.125368,1.0691,0,0,0.7876293,3.844823,0,0.8801498,-0.8801498,4.325042,72.08389,0.1283362,1.17601,0.1961747,0,4.090041
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02692244,42.37189,41.88769,0.34856,0.34856,0,-1,0,0.34856,7.723903,0,5.551115E-17,0,0.02692244,0.3669052,0.34856,0,0,1.765574,2.964673,0,0.3399828,-0.3399828,3.966669,66.11101,0.1283362,0.383416,0.02153795,0,2.991595
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.143332,2.62469,0,0.826161,-0.826161,3.095818,51.59687,0.1283362,0.8633382,0,0,2.62469
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.061289,1.798529,0,0.1079706,-0.1079706,2.982007,49.70002,0.1283362,0.1128292,0,0,1.798529
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.181256,1.690558,0,0.03083883,-0.03083883,2.9495,49.15824,0.1283362,0.03222658,0,0,1.690558
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.215522,1.659719,0,0.157217,-0.157217,2.783779,46.39622,0.1283362,0.1642917,0,0,1.659719
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.390207,1.502503,0,0.2787125,-0.2787125,2.48999,41.49976,0.1283362,0.2912546,0,0,1.502503
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.699888,1.22379,0,0.1300462,-0.1300462,2.35291,39.21508,0.1283362,0.1358983,0,0,1.22379
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844383,1.093744,0,0,0,2.35291,39.21508,0.1283362,0,0,0,1.093744
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.844383,1.093744,0,0.1346968,-0.1346968,2.210927,36.84871,0.1283362,0.1407581,0,0,1.093744
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.994046,0.9590471,0,0.2153207,-0.2153207,1.983959,33.06591,0.1283362,0.2250102,0,0,0.9590471
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.233292,0.7437264,0,0.1640958,-0.1640958,1.810987,30.18305,0.1283362,0.1714801,0,0,0.7437264
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41562,0.5796306,0,0,0,1.810987,30.18305,0.1283362,0,0,0,0.5796306
