Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.288707,73.93804,45.18149,1.337344,1.337344,0,-1,0,1.337344,96.36318,0,0,0.09107808,1.288707,1.40773,1.337344,0,0,0,4.553689,0,0.1190233,-0.1190233,5.87455,97.90898,0.1292387,1.471078,1.030966,0,5.842396
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.026548,67.1398,45.3404,0.7840981,0.7840981,0,-1,0,0.7840981,130.9209,0.06893393,0,0,1.026548,0.8253664,0.7840981,0,0,0.1322481,4.434666,0.1322481,0,0.1322481,6.000012,100,0.1292233,0.8625079,0.8212388,0,5.461214
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6443617,58.42533,45.54988,0.8247836,0.8247836,0,-1,0,0.8247836,78.12495,0,1.110223E-16,0,0.6443617,0.8681933,0.8247836,0,0,0,4.553689,0,0.2238315,-0.2238315,5.764073,96.06769,0.1292233,0.907262,0.5154894,0,5.19805
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3723393,51.85258,44.73365,0.219446,0.219446,0,-1,0,0.219446,169.6724,0,0,0,0.3723393,0.2309958,0.219446,0,0,0.2487017,4.329857,0.1413435,0,0.1413435,5.898163,98.30252,0.1292069,0.2413906,0.2978714,0,4.702197
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1073583,4.457067,0,1.040258,-1.040258,4.801634,80.02708,0.1292069,1.08707,0,0,4.457067
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.263201,3.416808,0,0.2995902,-0.2995902,4.485838,74.76382,0.1292069,0.3130718,0,0,3.416808
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.596079,3.117218,0,0.1322005,-0.1322005,4.346487,72.44131,0.1292069,0.1381495,0,0,3.117218
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.742968,2.985017,0,0.3437602,-0.3437602,3.984132,66.40207,0.1292069,0.3592294,0,0,2.985017
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.124924,2.641257,0,0.2303303,-0.2303303,3.741343,62.35558,0.1292069,0.2406951,0,0,2.641257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.380847,2.410927,0,0.1865742,-0.1865742,3.544676,59.07782,0.1292069,0.1949701,0,0,2.410927
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.588151,2.224353,0,0.05962962,-0.05962962,3.481821,58.03023,0.1292069,0.06231296,0,0,2.224353
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.654407,2.164723,0,0.1092513,-0.1092513,3.36666,56.11089,0.1292069,0.1141676,0,0,2.164723
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.775797,2.055472,0,0.1039723,-0.1039723,3.257063,54.28428,0.1292069,0.108651,0,0,2.055472
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.891322,1.951499,0,0.04839586,-0.04839586,3.20605,53.43406,0.1292069,0.05057368,0,0,1.951499
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.945095,1.903104,0,0.2034876,-0.2034876,2.991555,49.85915,0.1292069,0.2126445,0,0,1.903104
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.171192,1.699616,0,0.09086511,-0.09086511,2.895775,48.26282,0.1292069,0.09495404,0,0,1.699616
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05189814,33.75802,32.87306,0.1422661,0.1422661,0,0,0,0.1422661,36.47962,0,0,0,0.05189814,0.1497538,0.1422661,0,0,3.272153,1.608751,0,0.09785567,-0.09785567,2.792626,46.54367,0.1292069,0.1564927,0.04151851,0,1.660649
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2374794,36.72943,32.6058,0.9188496,0.9188496,0,0,0,0.9188496,25.8453,0,1.110223E-16,0,0.2374794,0.9672102,0.9188496,0,0,3.380882,1.510895,0,0.7297307,-0.7297307,2.023422,33.72363,0.1292069,1.010735,0.1899835,0,1.748375
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6955953,46.44137,33.60261,0.1963734,0.1963734,0,0,0,0.1963734,354.2207,0,0,0,0.6955953,0.2067089,0.1963734,0,0,4.191694,0.7811645,0.4888864,0,0.4888864,2.487221,41.45359,0.12915,0.2160108,0.5564762,0,1.47676
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6864047,48.95718,36.08018,0.3168276,0.3168276,0,-1,0,0.3168276,216.6493,0,0,0,0.6864047,0.3335027,0.3168276,0,0,3.702807,1.221162,0.352902,0,0.352902,2.822013,47.03345,0.1291091,0.3485104,0.5491238,0,1.907567
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.114221,61.35423,38.63722,0.5470305,0.5470305,0,-1,0,0.5470305,203.6853,0,0,0,1.114221,0.5758216,0.5470305,0,0,3.349905,1.538774,0.5383992,0,0.5383992,3.332783,55.54627,0.1290466,0.6017335,0.8913766,0,2.652995
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.17135,65.37547,40.81142,0.8947666,0.8947666,0,-1,0,0.8947666,130.9113,0,0,0,1.17135,0.9418595,0.8947666,0,0,2.811506,2.023333,0.2294909,0,0.2294909,3.550497,59.17484,0.12902,0.9842433,0.9370804,0,3.194684
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.314289,71.41002,42.62446,0.7934077,0.7934077,0,-1,0,0.7934077,165.6511,0,0,0,1.314289,0.835166,0.7934077,0,0,2.582015,2.229875,0.4791228,0,0.4791228,4.005033,66.75042,0.1289645,0.8727485,1.051431,0,3.544164
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.07463,67.24644,44.4086,0.3187753,0.3187753,0,-1,0,0.3187753,337.112,0,0,0,1.07463,0.3355529,0.3187753,0,0,2.102892,2.661086,0.7390767,0,0.7390767,4.706183,78.43622,0.1288789,0.3506528,0.8597037,0,3.735715
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7118046,59.68686,45.3404,0.2844861,0.2844861,0,-1,0,0.2844861,250.2071,0,0,0,0.7118046,0.2994591,0.2844861,0,0,1.363816,3.326255,0.4123455,0,0.4123455,5.097368,84.95596,0.1288312,0.3129347,0.5694436,0,4.038059
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5757034,56.89071,45.50654,0.5067116,0.5067116,0,-1,0,0.5067116,113.6156,0,0,0,0.5757034,0.5333806,0.5067116,0,0,0.9514703,3.697366,0.04232276,0,0.04232276,5.137519,85.62514,0.1288263,0.5573828,0.4605627,0,4.273069
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1663807,48.82747,45.70879,0.9340944,0.9340944,0,-1,0,0.9340944,17.81198,0,0,0,0.1663807,0.9832572,0.9340944,0,0,0.9091476,3.735456,0,0.8168766,-0.8168766,4.276455,71.27412,0.1288263,1.027504,0.1331045,0,3.901837
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07581709,46.29787,44.89978,0.6716262,0.6716262,0,-1,0,0.6716262,11.28858,0,1.110223E-16,0,0.07581709,0.706975,0.6716262,0,0,1.816788,2.91858,0,0.6311579,-0.6311579,3.611156,60.18582,0.1288263,0.7387888,0.06065367,0,2.994397
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.518075,2.287422,0,0.162629,-0.162629,3.439731,57.32873,0.1288263,0.1699473,0,0,2.287422
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.698774,2.124793,0,0.9810894,-0.9810894,2.405571,40.09278,0.1288263,1.025238,0,0,2.124793
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,1.151971,1.086518,0,-1,0,1.086518,0,0,0.06545246,0.1806495,0,1.143703,1.086518,0,0,3.788873,1.143703,0,1.143703,-1.143703,1.200002,20,0.1288263,1.267168,0,0,1.143703
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288263,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289973,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04787157,33.68902,32.87306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04787157,0,0,1.452632,1.38,3.679654,1.242,1.427872,0,1.427872,3.863783,64.39626,0.1291114,0,0.03829725,1.7,1.289872
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2410576,36.7932,32.6058,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2410576,0,0,1.452632,1.38,2.251783,2.527084,1.621058,0,1.621058,5.401654,90.02738,0.129203,0,0.1928461,1.7,2.768142
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5268172,43.14555,33.62428,0,0,0,0,0,0,0,0,0,0,0.5268172,0,0,0,0,0.6307252,3.986036,0.5268172,0,0.5268172,5.901436,98.35707,0.1291422,0,0.4214538,0,4.512854
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8559706,52.60722,36.15964,0.2305212,0.2305212,0,-1,0,0.2305212,371.3197,0.5094087,0,0,0.8559706,0.2426539,0.2305212,0,0,0.103908,4.460172,0.103908,0,0.103908,6.000012,100,0.1291302,0.2535733,0.6847765,0,5.316143
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.046797,59.91269,38.78168,0.1461207,0.1461207,0,-1,0,0.1461207,716.3915,0.8929852,0,0,1.046797,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1291302,0.1607328,0.8374372,0,5.600485
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.314071,69.32472,40.97755,0.9873621,0.9873621,0,-1,0,0.9873621,133.0891,0.2747423,0,0,1.314071,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1291302,1.086098,1.051257,0,5.86776
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.061713,64.98717,42.78337,1.023751,1.023751,0,-1,0,1.023751,103.7082,2.220446E-16,0,0,1.061713,1.077632,1.023751,0,0,0,4.553689,0,0.01591935,-0.01591935,5.983232,99.72033,0.1291302,1.126126,0.8493702,0,5.615402
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4847725,53.97478,44.57474,1.31988,1.31988,0,-1,0,1.31988,36.72854,0,0,0.07186766,0.4847725,1.389347,1.31988,0,0,0.01768817,4.53777,0,0.9045745,-0.9045745,5.029726,83.82861,0.1291302,1.451868,0.387818,0,5.022542
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7555864,60.8589,45.50654,0.514377,0.514377,0,-1,0,0.514377,146.8935,0,0,0,0.7555864,0.5414495,0.514377,0,0,1.022771,3.633195,0.2141369,0,0.2141369,5.232874,87.2144,0.1291055,0.5658147,0.6044691,0,4.388782
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8173357,62.45779,45.66545,0.2577443,0.2577443,0,-1,0,0.2577443,317.1111,0,0,0,0.8173357,0.2713097,0.2577443,0,0,0.808634,3.825918,0.546026,0,0.546026,5.75088,95.84781,0.1290426,0.2835187,0.6538686,0,4.643254
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7452886,61.03668,45.87492,0.4071953,0.4071953,0,-1,0,0.4071953,183.0298,0.05405391,0,0,0.7452886,0.4286266,0.4071953,0,0,0.2626081,4.317342,0.2626081,0,0.2626081,6.000012,100,0.1290123,0.4479148,0.5962309,0,5.06263
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.312659,50.95812,45.01536,0.6527117,0.6527117,0,-1,0,0.6527117,47.90154,0,0,0,0.312659,0.687065,0.6527117,0,0,0,4.553689,0,0.374406,-0.374406,5.605353,93.42237,0.1290123,0.7179829,0.2501272,0,4.866348
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4160067,4.179283,0,0.1667381,-0.1667381,5.429596,90.49309,0.1290123,0.1742413,0,0,4.179283
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6012713,4.012545,0,0.5815899,-0.5815899,4.816546,80.27561,0.1290123,0.6077614,0,0,4.012545
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.247482,3.430955,0,0.06311589,-0.06311589,4.750017,79.16679,0.1290123,0.06595611,0,0,3.430955
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317611,3.367839,0,0,0,4.750017,79.16679,0.1290123,0,0,0,3.367839
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.317611,3.367839,0,0.0501409,-0.0501409,4.697163,78.2859,0.1290123,0.05239724,0,0,3.367839
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.373323,3.317698,0,0.1239284,-0.1239284,4.566531,76.1087,0.1290123,0.1295052,0,0,3.317698
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511021,3.19377,0,0,0,4.566531,76.1087,0.1290123,0,0,0,3.19377
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.511021,3.19377,0,0.2397405,-0.2397405,4.313823,71.8969,0.1290123,0.2505288,0,0,3.19377
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.7774,2.954029,0,0.1825194,-0.1825194,4.12143,68.69037,0.1290123,0.1907327,0,0,2.954029
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.980199,2.77151,0,0.3192824,-0.3192824,3.784877,63.08116,0.1290123,0.3336501,0,0,2.77151
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.334957,2.452228,0,0.1198817,-0.1198817,3.658511,60.97506,0.1290123,0.1252763,0,0,2.452228
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.468159,2.332346,0,0.2299452,-0.2299452,3.416127,56.93534,0.1290123,0.2402927,0,0,2.332346
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06039638,33.88203,32.85139,0.2104651,0.2104651,0,0,0,0.2104651,28.69662,0,0,0,0.06039638,0.2215422,0.2104651,0,0,2.723654,2.102401,0,0.1611458,-0.1611458,3.246265,54.1043,0.1290123,0.2315116,0.0483171,0,2.162797
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.38088,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0,0.38088,0,0,0,0,2.902704,1.941255,0.38088,0,0.38088,3.607599,60.12653,0.1289685,0,0.304704,0,2.322135
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7162223,46.85755,33.60261,0.8347626,0.8347626,0,0,0,0.8347626,85.79953,0,0,0,0.7162223,0.8786974,0.8347626,0,0,2.521825,2.284047,0,0.1624751,-0.1624751,3.436335,57.27214,0.1289685,0.9182388,0.5729778,0,3.000269
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7227542,49.86399,36.22465,0.6643633,0.6643633,0,-1,0,0.6643633,108.789,0,0,0,0.7227542,0.6993298,0.6643633,0,0,2.702353,2.121572,0.02342435,0,0.02342435,3.458558,57.64251,0.1289658,0.7307997,0.5782033,0,2.844326
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.100522,61.31432,38.88281,0,0,0,-1,0,0,0,0,0,0,1.100522,0,0,0,0,2.678928,2.142654,1.100522,0,1.100522,4.502604,75.04326,0.1288393,0,0.8804175,0,3.243176
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9239746,59.72842,41.10035,0.5923498,0.5923498,0,-1,0,0.5923498,155.9846,0,0,0,0.9239746,0.6235262,0.5923498,0,0,1.578406,3.133123,0.3004484,0,0.3004484,4.787635,79.79375,0.1288048,0.6515848,0.7391797,0,4.057098
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.355304,72.92198,42.90617,0.3008181,0.3008181,0,-1,0,0.3008181,450.5394,0,0,0,1.355304,0.3166506,0.3008181,0,0,1.277958,3.403527,1.038653,0,1.038653,5.772988,96.21627,0.1286857,0.3308999,1.084243,0,4.758831
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.326183,74.43639,44.73365,0,0,0,-1,0,0,0,1.086878,0,0,1.326183,0,0,0,0,0.2393044,4.338315,0.2393044,0,0.2393044,6.000012,100,0.1286583,0,1.060946,0,5.664497
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.241792,73.23003,45.66545,0,0,0,-1,0,0,0,1.241792,0,0,1.241792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286583,0,0.9934335,0,5.795481
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.919365,65.06964,45.83158,0.6086819,0.6086819,0,-1,0,0.6086819,151.042,0.2786472,0,0,0.919365,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1286583,0.66955,0.735492,0,5.473054
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.471629,55.21939,45.99772,0.5668197,0.5668197,0,-1,0,0.5668197,83.20618,0,0,0,0.471629,0.5966523,0.5668197,0,0,0,4.553689,0,0.1250233,-0.1250233,5.868226,97.80357,0.1286583,0.6235017,0.3773032,0,5.025318
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2366886,49.64164,45.18149,0,0,0,-1,0,0,0,0.09777385,0,0,0.2366886,0,0,0,0,0.1389148,4.428666,0.1389148,0,0.1389148,6.000012,100,0.1286424,0,0.1893509,0,4.665354
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286424,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286424,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1286424,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1286424,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1286424,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1286424,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1286424,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1286424,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1286424,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1286424,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1286424,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1286424,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.00469648,32.93107,32.85139,0.1618991,0.1618991,0,0,0,0.1618991,2.90087,0,0,0,0.00469648,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657236,-0.1657236,3.832121,63.86855,0.1286424,0.178089,0.003757185,0,2.667467
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03963859,33.23624,32.56246,1.129092,1.129092,0,0,0,1.129092,3.510661,0,0,0,0.03963859,1.188518,1.129092,0,0,2.285158,2.497047,0,1.148879,-1.148879,2.621096,43.68484,0.1286424,1.242001,0.03171087,0,2.536685
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008865745,33.77547,33.62428,1.014388,1.014388,0,0,0,1.014388,0.8739994,0,2.220446E-16,0,0.008865745,1.067777,1.014388,0,0,3.561691,1.348167,0,1.058911,-1.058911,1.504905,25.08171,0.1286424,1.115827,0.007092596,0,1.357033
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07128333,37.54814,36.30411,0.8686007,0.3425126,0,-1,0,0.3425126,20.81189,0,0.5260881,0.6671235,0.07128333,0.3605396,0.3425126,0,0,4.738258,0.2892563,0,0.2892563,-0.2892563,1.200002,20,0.1286424,0.9554608,0.05702667,0,0.3605396
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2602975,43.74974,39.02728,0,0,0,-1,0,0,0,0,0,0,0.2602975,0,0,0,0,5.059654,0,0.2602975,0,0.2602975,1.446942,24.11566,0.1286127,0,0.208238,0,0.2602975
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.187599,44.6609,41.23759,0.3594858,0.3594858,0,-1,0,0.3594858,52.18536,0,5.551115E-17,0.1372362,0.187599,0.3784061,0.3594858,0,0,4.799357,0.2342678,0,0.1908071,-0.1908071,1.245814,20.76353,0.1286127,0.3954344,0.1500792,0,0.4218667
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2886755,48.47077,43.0723,0.566364,0.3155293,0,-1,0,0.3155293,91.48927,0,0.2508347,0.5268645,0.2886755,0.3321361,0.3155293,0,0,5.011365,0.04346064,0,0.04346064,-0.04346064,1.200002,20,0.1286127,0.6230004,0.2309404,0,0.3321361
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1542169,47.77071,44.89978,0.4001811,0.1465061,0,-1,0,0.1465061,105.2632,0,0.2536751,0.4108981,0.1542169,0.1542169,0.1465061,0,0,5.059654,0,0,0,0,1.200002,20,0.1286127,0.4401993,0.1233735,0,0.1542169
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06586078,47.05198,45.83158,0.03698726,0.03698726,0,-1,0,0.03698726,178.0634,0,0,0.02817244,0.06586078,0.03893396,0.03698726,0,0,5.059654,0,0.02692682,0,0.02692682,1.225547,20.42575,0.1286096,0.04068599,0.05268862,0,0.06586078
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2476212,50.69621,45.99772,0.572782,0.2582626,0,-1,0,0.2582626,95.87963,0,0.3145194,0.5599897,0.2476212,0.2718554,0.2582626,0,0,5.032728,0.02423414,0,0.02423414,-0.02423414,1.200002,20,0.1286096,0.6300602,0.198097,0,0.2718554
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1349014,48.72694,46.19997,0.5609111,0.1281564,0,-1,0,0.1281564,105.2632,0,0.4327547,0.5913709,0.1349014,0.1349014,0.1281564,0,0,5.059654,0,0,0,0,1.200002,20,0.1286096,0.6170022,0.1079212,0,0.1349014
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08585726,46.93009,45.3404,0,0,0,-1,0,0,0,0,0,0,0.08585726,0,0,0,0,5.059654,0,0.08585726,0,0.08585726,1.281454,21.35752,0.1285997,0,0.06868581,0,0.08585726
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,1.012185,0.07340796,0,-1,0,0.07340796,0,0,0.9387767,1.039995,0,0.07727153,0.07340796,0,0,4.973797,0.07727153,0,0.07727153,-0.07727153,1.200002,20,0.1285997,1.113403,0,0,0.07727153
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1285997,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287308,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01950428,33.1611,32.82972,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.469483,0,0,0,0.01950428,0,0,1.438881,1.366937,3.679654,1.242,1.386441,0,1.386441,3.824479,63.74118,0.1289156,0.2872314,0.01560342,1.7,1.261504
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1914384,35.85438,32.54801,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.85868,0,0,0,0.1914384,0,0,1.012823,0.9621819,2.293214,2.489797,1.15362,0,1.15362,4.918899,81.98148,0.129105,0.7558946,0.1531507,1.7,2.681235
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4626223,41.92096,33.62428,0,0,0,0,0,0,0,0,0,0,0.4626223,0,0,0,0,1.139593,3.528055,0.4626223,0,0.4626223,5.357781,89.29617,0.1290521,0,0.3700979,0,3.990677
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5537163,46.59186,36.36189,0.5504161,0.5504161,0,-1,0,0.5504161,100.5996,0,1.110223E-16,0,0.5537163,0.5793854,0.5504161,0,0,0.6769709,3.944415,0,0.02566907,-0.02566907,5.330723,88.84521,0.1290521,0.6054577,0.442973,0,4.498131
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8769355,56.38882,39.10673,0.4990541,0.4990541,0,-1,0,0.4990541,175.7195,0,0,0,0.8769355,0.5253201,0.4990541,0,0,0.7054921,3.918746,0.3516155,0,0.3516155,5.664295,94.40473,0.1290119,0.5489595,0.7015485,0,4.795681
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5293867,51.4323,41.33872,0.8411168,0.8411168,0,-1,0,0.8411168,62.93855,0,1.110223E-16,0,0.5293867,0.8853861,0.8411168,0,0,0.3538766,4.2352,0,0.3559994,-0.3559994,5.289039,88.15047,0.1290119,0.9252285,0.4235094,0,4.764586
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9579661,62.89329,43.15176,1.195866,1.195866,0,-1,0,1.195866,80.10646,0,0,0,0.9579661,1.258807,1.195866,0,0,0.7494316,3.8792,0,0.3008405,-0.3008405,4.971925,82.86525,0.1290119,1.315453,0.7663729,0,4.837167
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8364539,62.16554,45.01536,0.9896914,0.9896914,0,-1,0,0.9896914,84.51663,0,1.110223E-16,0,0.8364539,1.04178,0.9896914,0,0,1.083699,3.57836,0,0.2053266,-0.2053266,4.755492,79.25804,0.1290119,1.088661,0.669163,0,4.414814
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6146948,58.21983,45.95438,0.08790817,0.08790817,0,-1,0,0.08790817,699.2465,0,0,0,0.6146948,0.09253491,0.08790817,0,0,1.311839,3.373034,0.5221599,0,0.5221599,5.250856,87.51409,0.1289522,0.09669898,0.4917558,0,3.987728
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3288351,52.46948,46.15663,0.4173075,0.4173075,0,-1,0,0.4173075,78.79923,0,5.551115E-17,0,0.3288351,0.4392711,0.4173075,0,0,0.7896795,3.842977,0,0.1104359,-0.1104359,5.134447,85.57394,0.1289522,0.4590383,0.2630681,0,4.171813
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2998393,52.06353,46.32277,0.5585933,0.5585933,0,-1,0,0.5585933,53.67759,0,1.110223E-16,0,0.2998393,0.5879929,0.5585933,0,0,0.9123861,3.732541,0,0.2881535,-0.2881535,4.830706,80.5116,0.1289522,0.6144525,0.2398715,0,4.032381
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1509211,48.2821,45.4632,0.4055281,0.4055281,0,-1,0,0.4055281,37.21594,0,0,0,0.1509211,0.4268716,0.4055281,0,0,1.232557,3.444388,0,0.2759506,-0.2759506,4.539829,75.66366,0.1289522,0.4460809,0.1207369,0,3.595309
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.539168,3.168437,0,0.6674077,-0.6674077,3.836319,63.93852,0.1289522,0.697441,0,0,3.168437
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.280733,2.50103,0,1.070481,-1.070481,2.707933,45.13212,0.1289522,1.118653,0,0,2.50103
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.470156,1.430548,0,0.7188538,-0.7188538,1.950194,32.50317,0.1289522,0.7512022,0,0,1.430548
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.268883,0.7116944,0,0.5180798,-0.5180798,1.40409,23.40146,0.1289522,0.5413933,0,0,0.7116944
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,0.3043752,0.183934,0,-1,0,0.183934,0,0,0.1204413,0.1508788,0,0.1936147,0.183934,0,0,4.844527,0.1936147,0,0.1936147,-0.1936147,1.200002,20,0.1289522,0.3348128,0,0,0.1936147
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289522,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291198,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.00346054,32.84506,32.78638,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.687179,2.220446E-16,0,0,0.00346054,0,0,1.452632,1.38,3.679654,1.242,1.383461,0,1.383461,3.821651,63.69406,0.1292536,0.06693291,0.002768432,1.7,1.245461
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03581528,33.11301,32.50467,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,83.54115,2.220446E-16,0,0,0.03581528,0,0,1.452632,1.38,2.296194,2.487114,1.415815,0,1.415815,5.164812,86.08002,0.1293786,0.04715856,0.02865222,1.7,2.52293
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07462259,34.8838,33.60261,0,0,0,0,0,0,0,0,0,0,0.07462259,0,0,0,0,0.8803785,3.761348,0.07462259,0,0.07462259,5.235605,87.2599,0.1293701,0,0.05969807,0,3.835971
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1566398,39.16643,36.40523,0.9264085,0.9264085,0,-1,0,0.9264085,16.90828,0,1.110223E-16,0,0.1566398,0.9751668,0.9264085,0,0,0.805756,3.828509,0,0.818527,-0.818527,4.372801,72.87988,0.1293701,1.019049,0.1253118,0,3.985148
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1217638,41.40619,39.22953,0.4678566,0.4678566,0,-1,0,0.4678566,26.02587,0,5.551115E-17,0,0.1217638,0.4924806,0.4678566,0,0,1.71523,3.009982,0,0.3707168,-0.3707168,3.982032,66.36707,0.1293701,0.5146422,0.097411,0,3.131745
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1939979,45.03165,41.48318,0,0,0,-1,0,0,0,0,0,0,0.1939979,0,0,0,0,2.127138,2.639265,0.1939979,0,0.1939979,4.166074,69.43443,0.129348,0,0.1551984,0,2.833263
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09547602,45.05733,43.31067,0.7945297,0.7945297,0,-1,0,0.7945297,12.01667,0,0,0,0.09547602,0.8363471,0.7945297,0,0,1.93314,2.813863,0,0.7408711,-0.7408711,3.385128,56.41868,0.129348,0.8739827,0.07638081,0,2.909339
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1803295,48.55566,45.18149,0.7184041,0.7184041,0,-1,0,0.7184041,25.1014,0,0,0,0.1803295,0.7562149,0.7184041,0,0,2.75633,2.072992,0,0.5758854,-0.5758854,2.778091,46.30143,0.129348,0.7902445,0.1442636,0,2.253321
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3394194,52.63655,46.11329,0.2504763,0.2504763,0,-1,0,0.2504763,135.5096,0,0,0,0.3394194,0.2636593,0.2504763,0,0,3.396203,1.497106,0.07576016,0,0.07576016,2.849963,47.4993,0.1293393,0.275524,0.2715355,0,1.836526
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1941674,49.94558,46.27943,0,0,0,-1,0,0,0,0,0,0,0.1941674,0,0,0,0,3.320443,1.565291,0.1941674,0,0.1941674,3.034167,50.56935,0.1293172,0,0.1553339,0,1.759458
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1237127,48.80017,46.48168,0,0,0,-1,0,0,0,0,0,0,0.1237127,0,0,0,0,3.126275,1.740041,0.1237127,0,0.1237127,3.151531,52.52541,0.1293031,0,0.09897018,0,1.863754
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.0549262,46.60082,45.58599,0.8197495,0.8197495,0,-1,0,0.8197495,6.700364,0,1.110223E-16,0,0.0549262,0.8628942,0.8197495,0,0,3.002563,1.851383,0,0.807968,-0.807968,2.299858,38.33089,0.1293031,0.9017245,0.04394096,0,1.906309
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,1.166688,0.9912438,0,-1,0,0.9912438,0,0,0.1754441,0.2921129,0,1.043415,0.9912438,0,0,3.900305,1.043415,0,1.043415,-1.043415,1.200002,20,0.1293031,1.283357,0,0,1.043415
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.83459,35.83459,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.06171,35.06171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,34.43328,34.43328,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.94932,33.94932,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,33.42202,33.42202,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293031,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.99585,32.99585,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129466,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.0726188,33.96846,32.72859,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.0301,2.220446E-16,0,0,0.0726188,0,0,1.452632,1.38,3.679654,1.242,1.452619,0,1.452619,3.88726,64.78754,0.1296284,0.2217054,0.05809504,1.7,1.314619
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4309269,40.08681,32.44688,1.019758,1.019758,1.7,0,0.5202,1.019758,42.25776,0,0,0,0.4309269,0,0,0.6802419,0.6462299,2.227036,2.549357,1.077157,0,1.077157,4.909141,81.81886,0.1297961,1.121734,0.3447415,1.7,2.980284
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7773399,48.10507,33.60261,0.7169708,0.7169708,0,0,0,0.7169708,108.42,0,0,0,0.7773399,0.7547061,0.7169708,0,0,1.149879,3.518798,0.02263377,0,0.02263377,4.930614,82.17673,0.1297936,0.7886679,0.6218719,0,4.296138
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.900888,53.92612,36.46302,1.007457,1.007457,0,-1,0,1.007457,89.42201,0,0,0,0.900888,1.060481,1.007457,0,0,1.127245,3.539168,0,0.1595927,-0.1595927,4.762388,79.37298,0.1297936,1.108202,0.7207103,0,4.440056
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9899159,59.24352,39.35232,0.8087259,0.8087259,0,-1,0,0.8087259,122.4044,0,0,0,0.9899159,0.8512904,0.8087259,0,0,1.30457,3.379576,0.1386255,0,0.1386255,4.8939,81.56483,0.1297778,0.8895985,0.7919328,0,4.369492
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.179783,66.56382,41.6132,1.074576,1.074576,0,-1,0,1.074576,109.7906,0,0,0,1.179783,1.131132,1.074576,0,0,1.165945,3.504339,0.04865042,0,0.04865042,4.940053,82.33406,0.1297722,1.182033,0.9438261,0,4.684121
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.235395,70.31997,43.4768,0.8982279,0.8982279,0,-1,0,0.8982279,137.537,0,0,0,1.235395,0.9455031,0.8982279,0,0,1.117294,3.548124,0.2898923,0,0.2898923,5.215069,86.91765,0.1297392,0.9880507,0.9883162,0,4.783519
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.282643,73.96802,45.3404,0.2791929,0.2791929,0,-1,0,0.2791929,459.4111,0.1613537,0,0,1.282643,0.2938872,0.2791929,0,0,0.8274021,3.809027,0.8274021,0,0.8274021,6.000012,100,0.129645,0.3071121,1.026114,0,5.09167
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.135997,71.10448,46.27943,0.8893645,0.8893645,0,-1,0,0.8893645,127.7313,0.1998239,0,0,1.135997,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.129645,0.978301,0.9087977,0,5.689686
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8960229,65.20605,46.43834,0.2393493,0.2393493,0,-1,0,0.2393493,374.3578,0.6440762,0,0,0.8960229,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.129645,0.2632843,0.7168183,0,5.449712
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5529526,57.62983,46.64059,0.6929141,0.6929141,0,-1,0,0.6929141,79.80103,0,0,0,0.5529526,0.7293833,0.6929141,0,0,0,4.553689,0,0.1764306,-0.1764306,5.814038,96.90044,0.129645,0.7622055,0.4423621,0,5.106642
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2694643,50.87095,45.75213,0.9894905,0.9894905,0,-1,0,0.9894905,27.23263,0,1.110223E-16,0,0.2694643,1.041569,0.9894905,0,0,0.1960341,4.377258,0,0.7721046,-0.7721046,5.000168,83.33597,0.129645,1.08844,0.2155714,0,4.646723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,44.04022,44.04022,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.053928,3.605154,0,1.452632,-1.452632,3.46896,57.81588,0.129645,1.865133,0,0,3.605154
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,42.29941,42.29941,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.667963,2.152522,0,0.4334193,-0.4334193,3.012096,50.2015,0.129645,0.4529231,0,0,2.152522
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,40.52971,40.52971,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.14954,1.719103,0,0.1092552,-0.1092552,2.896931,48.28208,0.129645,0.1141717,0,0,1.719103
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270935,1.609848,0,0,0,2.896931,48.28208,0.129645,0,0,0,1.609848
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,37.52484,37.52484,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.270935,1.609848,0,0.03413615,-0.03413615,2.860948,47.68237,0.129645,0.03567228,0,0,1.609848
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,36.62915,36.62915,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.308864,1.575711,0,0.2305921,-0.2305921,2.617883,43.63129,0.129645,0.2409688,0,0,1.575711
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.87793,35.87793,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.565077,1.345119,0,0.007213458,-0.007213458,2.610279,43.50456,0.129645,0.007538064,0,0,1.345119
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.08337,35.08337,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.573092,1.337906,0,0.1111863,-0.1111863,2.493078,41.55122,0.129645,0.1161896,0,0,1.337906
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,34.45495,34.45495,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.696633,1.22672,0,0.1055673,-0.1055673,2.381801,39.6966,0.129645,0.1103178,0,0,1.22672
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,33.94932,33.94932,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.81393,1.121152,0,0.07149263,-0.07149263,2.306441,38.44061,0.129645,0.0747098,0,0,1.121152
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,33.42202,33.42202,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.893366,1.04966,0,0.03297625,-0.03297625,2.271681,37.86127,0.129645,0.03446018,0,0,1.04966
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,32.97418,32.97418,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.930006,1.016683,0,0.04388295,-0.04388295,2.225424,37.09033,0.129645,0.04585769,0,0,1.016683
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.0433791,33.44522,32.70692,0.03944871,0.03944871,0,0,0,0.03944871,109.9633,0,0,0,0.0433791,0.04152495,0.03944871,0,0,3.978765,0.9728004,0.001854144,0,0.001854144,2.227183,37.11964,0.1296448,0.04339358,0.03470328,0,1.01618
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.412067,39.69109,32.40355,0.8051004,0.8051004,0,0,0,0.8051004,51.18207,0,0,0,0.412067,0.8474741,0.8051004,0,0,3.976911,0.9744692,0,0.435407,-0.435407,1.768224,29.47034,0.1296448,0.8856104,0.3296536,0,1.386536
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7707126,47.96873,33.60261,0.4512161,0.4512161,0,0,0,0.4512161,170.8079,0,0,0,0.7707126,0.4749643,0.4512161,0,0,4.460696,0.5390621,0.2957483,0,0.2957483,2.048795,34.14652,0.1296111,0.4963377,0.6165701,0,1.309775
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.08212,58.1032,36.52803,0.3943109,0.3943109,0,-1,0,0.3943109,274.4333,0,0,0,1.08212,0.4150641,0.3943109,0,0,4.164948,0.8052356,0.6670562,0,0.6670562,2.68162,44.69358,0.1295353,0.433742,0.8656963,0,1.887356
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.008264,59.81457,39.47512,0.1590871,0.1590871,0,-1,0,0.1590871,633.7813,0,0,0,1.008264,0.1674601,0.1590871,0,0,3.497892,1.405586,0.8408042,0,0.8408042,3.479277,57.98784,0.1294399,0.1749958,0.8066114,0,2.413851
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.150685,66.00326,41.76489,0.5411656,0.5411656,0,-1,0,0.5411656,212.6309,0,0,0,1.150685,0.569648,0.5411656,0,0,2.657088,2.16231,0.581037,0,0.581037,4.030498,67.17482,0.129374,0.5952822,0.920548,0,3.312995
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.414931,75.55656,43.5996,0.1869677,0.1869677,0,-1,0,0.1869677,756.7781,0,0,0,1.414931,0.1968081,0.1869677,0,0,2.076051,2.685243,1.218123,0,1.218123,5.18611,86.435,0.1292362,0.2056645,1.131945,0,4.100174
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.029259,67.35362,45.4632,0.8447171,0.8447171,0,-1,0,0.8447171,121.8466,0,0,0,1.029259,0.8891759,0.8447171,0,0,0.857928,3.781554,0.1400832,0,0.1400832,5.319005,88.6499,0.1292204,0.9291888,0.8234073,0,4.810813
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.140306,71.36987,46.40222,1.297942,1.297942,0,-1,0,1.297942,87.85494,0,2.220446E-16,0.04773593,1.140306,1.366254,1.297942,0,0,0.7178448,3.907629,0,0.2259485,-0.2259485,5.080834,84.6804,0.1292204,1.427736,0.9122447,0,5.047935
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8838704,65.10433,46.60447,0.3802092,0.3802092,0,-1,0,0.3802092,232.4695,0,0,0,0.8838704,0.4002202,0.3802092,0,0,0.9688988,3.68168,0.4836502,0,0.4836502,5.539665,92.32756,0.1291657,0.4182302,0.7070963,0,4.56555
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5965834,58.7071,46.76339,0.4304055,0.4304055,0,-1,0,0.4304055,138.6096,0,0,0,0.5965834,0.4530584,0.4304055,0,0,0.4852486,4.116965,0.143525,0,0.143525,5.675825,94.59689,0.1291495,0.473446,0.4772667,0,4.713549
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2301363,50.22827,45.87492,0.4228191,0.4228191,0,-1,0,0.4228191,54.42902,0,5.551115E-17,0,0.2301363,0.4450728,0.4228191,0,0,0.3417236,4.246138,0,0.2149365,-0.2149365,5.449262,90.82085,0.1291495,0.4651011,0.1841091,0,4.476274
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,44.16301,44.16301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5805418,4.031201,0,0,0,5.449262,90.82085,0.1291495,0,0,0,4.031201
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,42.41499,42.41499,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.5805418,4.031201,0,0.245713,-0.245713,5.190258,86.50412,0.1291495,0.2567701,0,0,4.031201
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,40.60917,40.60917,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.8535563,3.785488,0,1.334353,-1.334353,3.783726,63.06197,0.1291495,1.394399,0,0,3.785488
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.08506,39.08506,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.336171,2.451135,0,0.5813116,-0.5813116,3.170969,52.84938,0.1291495,0.6074706,0,0,2.451135
