Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,37.58262,37.58262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982073,1.869823,0,0,0,3.170969,52.84938,0.1291495,0,0,0,1.869823
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,36.65082,36.65082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.982073,1.869823,0,0,0,3.170969,52.84938,0.1291495,0,0,0,1.869823
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,35.8996,35.8996,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.982073,1.869823,0,0.2294382,-0.2294382,2.92912,48.81857,0.1291495,0.2397629,0,0,1.869823
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.08337,35.08337,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.237004,1.640385,0,0.06631761,-0.06631761,2.859215,47.65349,0.1291495,0.0693019,0,0,1.640385
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,34.45495,34.45495,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.310691,1.574067,0,0.08241704,-0.08241704,2.77234,46.20557,0.1291495,0.08612581,0,0,1.574067
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,33.94932,33.94932,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.402265,1.49165,0,0.1901231,-0.1901231,2.571933,42.86546,0.1291495,0.1986786,0,0,1.49165
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,33.37868,33.37868,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.613513,1.301527,0,0.02051301,-0.02051301,2.55031,42.50508,0.1291495,0.0214361,0,0,1.301527
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.90918,32.90918,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.636305,1.281014,0,0.14656,-0.14656,2.395822,39.93029,0.1291495,0.1531552,0,0,1.281014
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08718708,34.13929,32.64914,0.2930408,0.2930408,0,0,0,0.2930408,29.75254,0,0,0,0.08718708,0.308464,0.2930408,0,0,3.79915,1.134454,0,0.2212769,-0.2212769,2.162576,36.04286,0.1291495,0.3223449,0.06974967,0,1.221641
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4204703,39.77877,32.33854,0.805893,0.805893,0,0,0,0.805893,52.17446,0,1.110223E-16,0,0.4204703,0.8483084,0.805893,0,0,4.045013,0.9131774,0,0.4278381,-0.4278381,1.711595,28.52652,0.1291495,0.8864823,0.3363762,0,1.333648
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8127628,48.79019,33.55927,0.4319316,0.4319316,0,0,0,0.4319316,188.1693,0,0,0,0.8127628,0.4546648,0.4319316,0,0,4.520389,0.4853392,0.358098,0,0.358098,2.051316,34.18854,0.1291091,0.4751247,0.6502103,0,1.298102
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9472158,55.07403,36.57137,0.7619374,0.7619374,0,-1,0,0.7619374,124.3168,0,0,0,0.9472158,0.8020393,0.7619374,0,0,4.162291,0.8076274,0.1451765,0,0.1451765,2.189043,36.48397,0.1290927,0.8381311,0.7577726,0,1.754843
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9450093,58.43927,39.55457,0,0,0,-1,0,0,0,0,0,0,0.9450093,0,0,0,0,4.017114,0.9382862,0.9450093,0,0.9450093,3.085557,51.42585,0.1289862,0,0.7560074,0,1.883296
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8145595,58.09077,41.85157,0,0,0,-1,0,0,0,0,0,0,0.8145595,0,0,0,0,3.072105,1.788795,0.8145595,0,0.8145595,3.858316,64.30515,0.1288945,0,0.6516476,0,2.603354
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.014835,64.93003,43.71517,0.2418135,0.2418135,0,-1,0,0.2418135,419.6767,0,0,0,1.014835,0.2545405,0.2418135,0,0,2.257545,2.521898,0.7602943,0,0.7602943,4.579595,76.32643,0.1288091,0.2659948,0.8118678,0,3.536733
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.029136,67.49614,45.58599,1.401488,1.38,0,-1,0,1.38,74.57504,2.220446E-16,0.02148802,0.1616368,1.029136,1.452632,1.38,0,0,1.497251,3.206163,0,0.423496,-0.423496,4.133191,68.88638,0.1288091,1.541637,0.8233084,0,4.235299
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9988838,67.8869,46.56113,0.4464823,0.4464823,0,-1,0,0.4464823,223.723,0,0,0,0.9988838,0.4699814,0.4464823,0,0,1.967802,2.782667,0.5289024,0,0.5289024,4.634952,77.24904,0.1287497,0.4911305,0.799107,0,3.781551
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7857994,62.92435,46.72727,0.08985986,0.08985986,0,-1,0,0.08985986,874.4721,0,0,0,0.7857994,0.09458932,0.08985986,0,0,1.4389,3.258679,0.6912101,0,0.6912101,5.290691,88.17801,0.1286722,0.09884585,0.6286395,0,4.044478
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5325564,57.45771,46.88618,0.7562687,0.7562687,0,-1,0,0.7562687,70.41894,0,0,0,0.5325564,0.7960723,0.7562687,0,0,0.7476898,3.880768,0,0.2635159,-0.2635159,5.012921,83.54852,0.1286722,0.8318955,0.4260451,0,4.413324
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1817409,49.41743,45.99772,0.537777,0.537777,0,-1,0,0.537777,33.79484,0,0,0,0.1817409,0.566081,0.537777,0,0,1.040485,3.617252,0,0.3843402,-0.3843402,4.607791,76.79636,0.1286722,0.5915547,0.1453927,0,3.798993
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,44.24969,44.24969,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,1.46753,3.232912,0,0.3297987,-0.3297987,4.260152,71.0024,0.1286722,0.3446397,0,0,3.232912
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,42.50166,42.50166,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.833973,2.903113,0,0.6462353,-0.6462353,3.578961,59.64923,0.1286722,0.6753159,0,0,2.903113
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552012,2.256878,0,0,0,3.578961,59.64923,0.1286722,0,0,0,2.256878
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552012,2.256878,0,0,0,3.578961,59.64923,0.1286722,0,0,0,2.256878
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552012,2.256878,0,0,0,3.578961,59.64923,0.1286722,0,0,0,2.256878
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,36.67249,36.67249,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.552012,2.256878,0,0.1711774,-0.1711774,3.398524,56.64195,0.1286722,0.1788803,0,0,2.256878
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,35.8996,35.8996,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.742209,2.085701,0,0.1297804,-0.1297804,3.261724,54.36195,0.1286722,0.1356205,0,0,2.085701
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.10505,35.10505,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.88641,1.95592,0,0.1104673,-0.1104673,3.145281,52.42124,0.1286722,0.1154383,0,0,1.95592
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009151,1.845453,0,0,0,3.145281,52.42124,0.1286722,0,0,0,1.845453
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.94932,33.94932,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,3.009151,1.845453,0,0.1706555,-0.1706555,2.965394,49.42313,0.1286722,0.178335,0,0,1.845453
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,33.37868,33.37868,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,3.198768,1.674798,0,0.2986204,-0.2986204,2.65062,44.17692,0.1286722,0.3120583,0,0,1.674798
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.530569,1.376177,0,0,0,2.65062,44.17692,0.1286722,0,0,0,1.376177
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05534301,33.5483,32.6058,0.01856448,0.01856448,0,0,0,0.01856448,298.1124,0,0,0,0.05534301,0.01954155,0.01856448,0,0,3.530569,1.376177,0.03580146,0,0.03580146,2.684585,44.74299,0.1286682,0.02042092,0.04427441,0,1.43152
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3600934,38.62889,32.30242,0.2731199,0.2731199,0,0,0,0.2731199,131.8445,0,0,0,0.3600934,0.2874946,0.2731199,0,0,3.494767,1.408398,0.0725988,0,0.0725988,2.753458,45.89087,0.1286601,0.3004318,0.2880747,0,1.768492
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7036564,46.51702,33.52315,0,0,0,0,0,0,0,0,0,0,0.7036564,0,0,0,0,3.422168,1.473737,0.7036564,0,0.7036564,3.421005,57.01664,0.1285813,0,0.5629251,0,2.177394
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9661196,55.51352,36.58582,0.634733,0.634733,0,-1,0,0.634733,152.2088,0,0,0,0.9661196,0.6681399,0.634733,0,0,2.718512,2.107028,0.2979797,0,0.2979797,3.703693,61.7281,0.128548,0.6982062,0.7728957,0,3.073148
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.077882,61.65623,39.63403,0,0,0,-1,0,0,0,0,0,0,1.077882,0,0,0,0,2.420532,2.37521,1.077882,0,1.077882,4.726262,78.77087,0.1284275,0,0.8623055,0,3.453092
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.418884,73.54304,41.97437,0.1352802,0.1352802,0,-1,0,0.1352802,1048.849,0,0,0,1.418884,0.1424002,0.1352802,0,0,1.34265,3.345304,1.276484,0,1.276484,5.937241,98.95382,0.1282852,0.1488082,1.135107,0,4.764188
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.460877,77.2588,43.83797,0,0,0,-1,0,0,0,1.39471,0,0,1.460877,0,0,0,0,0.06616658,4.494139,0.06616658,0,0.06616658,6.000012,100,0.1282778,0,1.168702,0,5.955016
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.415686,78.42845,45.75213,0.9975058,0.9975058,0,-1,0,0.9975058,141.9226,0.3656803,0,0,1.415686,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1282778,1.097256,1.132549,0,5.969375
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.228564,74.13954,46.68393,0,0,0,-1,0,0,0,1.228564,0,0,1.228564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282778,0,0.9828514,0,5.782253
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.029893,69.01767,46.85007,0.5525957,0.5525957,0,-1,0,0.5525957,186.3737,0.4482134,0,0,1.029893,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1282778,0.6078553,0.8239145,0,5.583582
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6563066,60.33977,47.05232,0.5903041,0.5903041,0,-1,0,0.5903041,111.1811,0.03493385,0,0,0.6563066,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1282778,0.6493344,0.5250452,0,5.209995
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2626187,51.10991,46.11329,0.08458395,0.08458395,0,-1,0,0.08458395,310.4828,0.1735829,0,0,0.2626187,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1282778,0.09304235,0.2100949,0,4.816308
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,44.37249,44.37249,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1282778,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,42.58112,42.58112,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1282778,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,40.7753,40.7753,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1282778,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1282778,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,37.66208,37.66208,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1282778,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,36.70861,36.70861,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1282778,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,35.93572,35.93572,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1282778,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.12671,35.12671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1282778,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,34.45495,34.45495,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1282778,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,33.92765,33.92765,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1282778,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,33.33535,33.33535,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1282778,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,32.85139,32.85139,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1282778,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01976071,32.89766,32.56246,0.1855711,0.1855711,0,0,0,0.1855711,10.6486,0,0,0,0.01976071,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1755773,-0.1755773,3.415219,56.9202,0.1282778,0.2041282,0.01580857,0,2.296877
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3158966,37.77998,32.25908,0.7222613,0.7222613,0,0,0,0.7222613,43.73716,0,0,0,0.3158966,0.760275,0.7222613,0,0,2.724611,2.101539,0,0.4443784,-0.4443784,2.946803,49.11329,0.1282778,0.7944874,0.2527173,0,2.417436
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.665529,45.7528,33.52315,0,0,0,0,0,0,0,0,0,0,0.665529,0,0,0,0,3.218365,1.657161,0.665529,0,0.665529,3.578179,59.6362,0.1282037,0,0.5324231,0,2.32269
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.101001,58.69059,36.65082,0,0,0,-1,0,0,0,0,0,0,1.101001,0,0,0,0,2.552836,2.256137,1.101001,0,1.101001,4.622681,77.04453,0.1280813,0,0.8808008,0,3.357138
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.058702,61.31425,39.73515,0.4786741,0.4786741,0,-1,0,0.4786741,221.1739,0,0,0,1.058702,0.5038674,0.4786741,0,0,1.451835,3.247038,0.5548346,0,0.5548346,5.149043,85.81721,0.1280198,0.5265415,0.8469616,0,4.305739
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.371844,72.34249,42.08994,0.6646158,0.6646158,0,-1,0,0.6646158,206.4115,0,0,0,1.371844,0.6995955,0.6646158,0,0,0.8970003,3.746389,0.6722481,0,0.6722481,5.786793,96.44637,0.1279452,0.7310773,1.097475,0,5.118232
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.384774,75.13892,43.96076,0.7760049,0.7760049,0,-1,0,0.7760049,178.4492,0.3431747,0,0,1.384774,0.8168472,0.7760049,0,0,0.2247522,4.351412,0.2247522,0,0.2247522,6.000012,100,0.1279203,0.8536053,1.107819,0,5.736186
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.168103,71.41662,45.83158,0.4450492,0.4450492,0,-1,0,0.4450492,262.466,0.69963,0,0,1.168103,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1279203,0.4895541,0.9344823,0,5.721792
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8690848,64.9813,46.80672,0,0,0,-1,0,0,0,0.8690848,0,0,0.8690848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279203,0,0.6952679,0,5.422774
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6866353,60.93122,46.97286,0.9741681,0.9741681,0,-1,0,0.9741681,70.48428,0,0,0,0.6866353,1.02544,0.9741681,0,0,0,4.553689,0,0.3388048,-0.3388048,5.64288,94.04782,0.1279203,1.071585,0.5493082,0,5.240324
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2938759,52.78531,47.13177,0,0,0,-1,0,0,0,0,0,0,0.2938759,0,0,0,0,0.3764498,4.214884,0.2938759,0,0.2938759,5.921676,98.6944,0.1278878,0,0.2351007,0,4.50876
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2100032,50.17098,46.19997,0.4833294,0.4833294,0,-1,0,0.4833294,43.4493,0,0,0,0.2100032,0.5087678,0.4833294,0,0,0.08257382,4.479373,0,0.2987646,-0.2987646,5.60675,93.44565,0.1278878,0.5316623,0.1680026,0,4.689376
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,44.45194,44.45194,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4145344,4.180608,0,1.241977,-1.241977,4.297592,71.62638,0.1278878,1.297866,0,0,4.180608
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,42.66058,42.66058,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.794509,2.938631,0,1.02814,-1.02814,3.213837,53.56384,0.1278878,1.074406,0,0,2.938631
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,40.83309,40.83309,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.936886,1.910491,0,1.163397,-1.163397,1.987509,33.12508,0.1278878,1.21575,0,0,1.910491
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,39.25119,39.25119,0.9208012,0.7097396,0,-1,0,0.7097396,0,0,0.2110616,0.3031417,0,0.7470943,0.7097396,0,0,4.229549,0.7470943,0,0.7470943,-0.7470943,1.200002,20,0.1278878,1.012881,0,0,0.7470943
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,37.70542,37.70542,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,36.73028,36.73028,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,35.93572,35.93572,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.10505,35.10505,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,34.43328,34.43328,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,33.88432,33.88432,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,33.3209,33.3209,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278878,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,32.80805,32.80805,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280178,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02828742,32.98477,32.50467,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.47291,0,0,0,0.02828742,0,0,1.452632,1.38,3.679654,1.242,1.408287,0,1.408287,3.845204,64.08661,0.1281675,0.151987,0.02262994,1.7,1.270287
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1837379,35.34309,32.17962,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.06532,0,0,0,0.1837379,0,0,1.108544,1.053116,2.271367,2.509459,1.236854,0,1.236854,5.018587,83.64295,0.1283644,0.6506021,0.1469903,1.7,2.693197
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.527525,42.98237,33.45814,0.5508182,0.5508182,0,0,0,0.5508182,95.77116,0,0,0,0.527525,0.5798087,0.5508182,0,0,1.034513,3.622627,0,0.05228361,-0.05228361,4.963475,82.72442,0.1283644,0.6059,0.42202,0,4.150153
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.110745,58.94621,36.67249,0.4344673,0.4344673,0,-1,0,0.4344673,255.6566,0,0,0,1.110745,0.457334,0.4344673,0,0,1.092606,3.570344,0.6534105,0,0.6534105,5.583355,93.05573,0.1282921,0.4779141,0.8885956,0,4.681088
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.014763,60.34568,39.80016,0.6048128,0.6048128,0,-1,0,0.6048128,167.7813,0,0,0,1.014763,0.636645,0.6048128,0,0,0.4391952,4.158413,0.3781175,0,0.3781175,5.942069,99.03428,0.1282503,0.6652941,0.81181,0,5.173176
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.121032,65.74751,42.17662,0.534978,0.534978,0,-1,0,0.534978,209.5472,0.4968192,0,0,1.121032,0.5631347,0.534978,0,0,0.06107765,4.498719,0.06107765,0,0.06107765,6.000012,100,0.1282435,0.5884758,0.8968253,0,5.61975
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.165197,69.19577,44.08356,0.4765639,0.4765639,0,-1,0,0.4765639,244.4996,0.6635507,0,0,1.165197,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1282435,0.5242203,0.9321576,0,5.718886
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.314286,75.66164,45.95438,0.2901636,0.2901636,0,-1,0,0.2901636,452.9465,1.00885,0,0,1.314286,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1282435,0.3191799,1.051429,0,5.867975
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6913378,60.94109,46.88618,0.5499987,0.5499987,0,-1,0,0.5499987,125.6981,0.1123918,0,0,0.6913378,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1282435,0.6049986,0.5530702,0,5.245027
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7001707,61.32464,47.05232,0.2175288,0.2175288,0,-1,0,0.2175288,321.875,0.471193,0,0,0.7001707,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1282435,0.2392817,0.5601366,0,5.25386
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3055914,53.10253,47.21123,0.3007623,0.3007623,0,-1,0,0.3007623,101.6056,0,0,0,0.3055914,0.3165919,0.3007623,0,0,0,4.553689,0,0.01100049,-0.01100049,5.988417,99.80674,0.1282435,0.3308386,0.2444732,0,4.859281
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1497633,49.09145,46.27943,0,0,0,-1,0,0,0,0.1375406,0,0,0.1497633,0,0,0,0,0.01222276,4.542688,0.01222276,0,0.01222276,6.000012,100,0.1282422,0,0.1198107,0,4.692452
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,44.48806,44.48806,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1282422,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,42.74725,42.74725,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1282422,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,40.8981,40.8981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1282422,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,39.30898,39.30898,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1282422,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1282422,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,36.75195,36.75195,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1282422,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,35.93572,35.93572,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1282422,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.10505,35.10505,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1282422,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,34.41161,34.41161,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1282422,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,33.86264,33.86264,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1282422,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,33.25589,33.25589,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1282422,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,32.75026,32.75026,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1282422,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04248356,33.14697,32.42522,0,0,0,0,0,0,0,0,0,0,0.04248356,0,0,0,0,2.706863,2.117512,0.04248356,0,0.04248356,3.47236,57.87255,0.1282375,0,0.03398685,0,2.159996
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2662873,36.72387,32.10017,0.618488,0.618488,0,0,0,0.618488,43.05456,0,0,0,0.2662873,0.65104,0.618488,0,0,2.664379,2.155748,0,0.3847528,-0.3847528,3.066795,51.11315,0.1282375,0.6803368,0.2130298,0,2.422035
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.432135,41.11094,33.40036,0,0,0,0,0,0,0,0,0,0,0.432135,0,0,0,0,3.091882,1.770995,0.432135,0,0.432135,3.476754,57.94579,0.1281897,0,0.345708,0,2.20313
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9183139,54.54742,36.67249,1.159623,1.159623,0,-1,0,1.159623,79.19073,0,0,0,0.9183139,1.220656,1.159623,0,0,2.659747,2.159916,0,0.3023418,-0.3023418,3.158058,52.63419,0.1281897,1.275585,0.7346511,0,3.07823
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.032178,60.82536,39.85795,0.3006704,0.3006704,0,-1,0,0.3006704,343.292,0,0,0,1.032178,0.3164952,0.3006704,0,0,2.995683,1.857574,0.7156824,0,0.7156824,3.837014,63.9501,0.1281108,0.3307375,0.8257421,0,2.889752
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4825513,51.45823,42.25607,1.040393,1.040393,0,-1,0,1.040393,46.38166,2.220446E-16,0,0,0.4825513,1.09515,1.040393,0,0,2.28,2.501689,0,0.6125987,-0.6125987,3.191278,53.18786,0.1281108,1.144432,0.3860411,0,2.98424
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8975427,62.6247,44.16301,1.517385,1.38,0,-1,0,1.38,65.03932,2.220446E-16,0.1373854,0.2891239,0.8975427,1.452632,1.38,0,0,2.960665,1.88909,0,0.5550889,-0.5550889,2.606163,43.43596,0.1281108,1.669124,0.7180341,0,2.786633
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9730238,66.67087,46.07718,0.7438105,0.7438105,0,-1,0,0.7438105,130.8161,0,0,0,0.9730238,0.7829585,0.7438105,0,0,3.577431,1.334001,0.1900653,0,0.1900653,2.786475,46.44115,0.1280898,0.8181916,0.778419,0,2.307025
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6292328,59.73908,47.05232,0.8892797,0.8892797,0,-1,0,0.8892797,70.75758,0,0,0,0.6292328,0.9360839,0.8892797,0,0,3.387366,1.50506,0,0.3068511,-0.3068511,2.463025,41.05034,0.1280898,0.9782076,0.5033863,0,2.134293
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5164264,57.42411,47.17511,0.5141419,0.5141419,0,-1,0,0.5141419,100.4444,0,0,0,0.5164264,0.5412019,0.5141419,0,0,3.728312,1.198209,0,0.02477548,-0.02477548,2.436909,40.61508,0.1280898,0.565556,0.4131412,0,1.714635
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5144341,57.55238,47.33403,0.7733766,0.7733766,0,-1,0,0.7733766,66.51793,0,0,0,0.5144341,0.8140807,0.7733766,0,0,3.75584,1.173433,0,0.2996465,-0.2996465,2.121054,35.35083,0.1280898,0.8507143,0.4115473,0,1.687867
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2771294,51.65039,46.35888,0,0,0,-1,0,0,0,0,0,0,0.2771294,0,0,0,0,4.08878,0.8737866,0.2771294,0,0.2771294,2.383962,39.73263,0.1280592,0,0.2217035,0,1.150916
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.57474,44.57474,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.811651,1.123203,0,0.7106707,-0.7106707,1.63485,27.24744,0.1280592,0.7426508,0,0,1.123203
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,42.78337,42.78337,0.6155305,0.3919058,0,-1,0,0.3919058,0,0,0.2236246,0.2851777,0,0.4125324,0.3919058,0,0,4.601285,0.4125324,0,0.4125324,-0.4125324,1.200002,20,0.1280592,0.6770835,0,0,0.4125324
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,40.93422,40.93422,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,39.33065,39.33065,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,37.72709,37.72709,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,36.73028,36.73028,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,35.91405,35.91405,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.08337,35.08337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,33.82653,33.82653,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.21255,33.21255,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,32.68525,32.68525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280592,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.100794,34.08232,32.36021,0,0,0,0,0,0,0,0,0,0,0.100794,0,0,0,0,5.059654,0,0.100794,0,0.100794,1.295624,21.59369,0.1280481,0,0.08063518,0,0.100794
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4305594,39.64769,32.03516,0,0,0,0,0,0,0,0,0,0,0.4305594,0,0,0,0,4.95886,0.09071457,0.4305594,0,0.4305594,1.704088,28.40142,0.1280007,0,0.3444475,0,0.521274
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6638241,45.51511,33.33535,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,102.8487,0,0,0,0.6638241,0,0,1.054563,1.001835,4.528301,0.478218,1.665659,0,1.665659,3.284271,54.73774,0.1281498,0.7099809,0.5310593,1.7,1.142042
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.049542,57.51449,36.67249,0.7507489,0.7507489,0,-1,0,0.7507489,139.7993,0,0,0,1.049542,0.790262,0.7507489,0,0,2.862642,1.977311,0.25928,0,0.25928,3.530246,58.83731,0.1281212,0.8258238,0.8396337,0,3.026853
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8176154,55.99303,39.92296,1.046994,1.046994,0,-1,0,1.046994,78.09167,0,0,0,0.8176154,1.102099,1.046994,0,0,2.603362,2.210663,0,0.2844839,-0.2844839,3.230373,53.83945,0.1281212,1.151694,0.6540924,0,3.028278
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9635522,62.0799,42.33553,1.021853,1.021853,0,-1,0,1.021853,94.29456,0,0,0,0.9635522,1.075635,1.021853,0,0,2.919456,1.926179,0,0.112083,-0.112083,3.112227,51.87035,0.1281212,1.124039,0.7708418,0,2.889731
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.21537,70.78314,44.28581,0.6223574,0.6223574,0,-1,0,0.6223574,195.2849,0,0,0,1.21537,0.655113,0.6223574,0,0,3.043992,1.814096,0.5602567,0,0.5602567,3.643734,60.72878,0.1280596,0.6845931,0.9722958,0,3.029466
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.137447,71.0461,46.19997,0.6863282,0.6863282,0,-1,0,0.6863282,165.7293,0,0,0,1.137447,0.7224507,0.6863282,0,0,2.483735,2.318327,0.4149961,0,0.4149961,4.037434,67.29043,0.128014,0.754961,0.9099575,0,3.455774
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.220603,74.47838,47.13177,0.3025156,0.3025156,0,-1,0,0.3025156,403.4843,0,0,0,1.220603,0.3184374,0.3025156,0,0,2.068739,2.691824,0.9021654,0,0.9021654,4.893303,81.55489,0.127915,0.3327671,0.9764823,0,3.912426
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.004034,68.83747,47.25457,0,0,0,-1,0,0,0,0,0,0,1.004034,0,0,0,0,1.166574,3.503772,1.004034,0,1.004034,5.845813,97.43002,0.127805,0,0.8032272,0,4.507806
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6776444,61.21626,47.41348,0.8752858,0.8752858,0,-1,0,0.8752858,77.41978,0,0,0,0.6776444,0.9213535,0.8752858,0,0,0.1625398,4.407403,0,0.2437091,-0.2437091,5.588921,93.1485,0.127805,0.9628144,0.5421154,0,5.085047
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2913945,52.01565,46.43834,0.4800315,0.4800315,0,-1,0,0.4800315,60.70321,0,0,0,0.2913945,0.5052963,0.4800315,0,0,0.4333278,4.163694,0,0.2139018,-0.2139018,5.363449,89.39063,0.127805,0.5280347,0.2331156,0,4.455089
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6709964,3.949792,0,0,0,5.363449,89.39063,0.127805,0,0,0,3.949792
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,42.82671,42.82671,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.6709964,3.949792,0,0.1794879,-0.1794879,5.174252,86.23736,0.127805,0.1875649,0,0,3.949792
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,40.95589,40.95589,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.8704275,3.770304,0,0.2363289,-0.2363289,4.925139,82.08549,0.127805,0.2469637,0,0,3.770304
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,39.35232,39.35232,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.133015,3.533975,0,0.8845352,-0.8845352,3.992758,66.54582,0.127805,0.9243393,0,0,3.533975
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,37.74876,37.74876,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.115832,2.64944,0,0.2311623,-0.2311623,3.749091,62.48473,0.127805,0.2415646,0,0,2.64944
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,36.70861,36.70861,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.372679,2.418278,0,0.1176079,-0.1176079,3.625121,60.41857,0.127805,0.1229002,0,0,2.418278
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,35.8996,35.8996,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.503355,2.30067,0,0.1522922,-0.1522922,3.464591,57.74307,0.127805,0.1591454,0,0,2.30067
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.06171,35.06171,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.672568,2.148378,0,0.1132881,-0.1132881,3.345175,55.75281,0.127805,0.118386,0,0,2.148378
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,34.35382,34.35382,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.798444,2.03509,0,0.02988607,-0.02988607,3.313673,55.22776,0.127805,0.03123094,0,0,2.03509
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,33.78319,33.78319,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.83165,2.005203,0,0.08050623,-0.08050623,3.228812,53.81342,0.127805,0.08412901,0,0,2.005203
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.17643,33.17643,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.921102,1.924697,0,0.08563748,-0.08563748,3.138542,52.30892,0.127805,0.08949117,0,0,1.924697
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,32.62747,32.62747,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.016254,1.83906,0,0.08176748,-0.08176748,3.052351,50.87242,0.127805,0.08544702,0,0,1.83906
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02897089,32.79355,32.30242,0.05247307,0.05247307,0,0,0,0.05247307,55.21096,0,0,0,0.02897089,0.05523481,0.05247307,0,0,3.107107,1.757292,0,0.02626393,-0.02626393,3.024667,50.41101,0.127805,0.05772038,0.02317671,0,1.786263
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.253701,36.3285,31.93403,0.1214868,0.1214868,0,0,0,0.1214868,208.8301,0,0,0,0.253701,0.1278808,0.1214868,0,0,3.136289,1.731028,0.1258202,0,0.1258202,3.14403,52.4004,0.1277912,0.1336355,0.2029608,0,1.984729
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6517662,45.23646,33.29923,0.9231111,0.9231111,0,0,0,0.9231111,70.60538,0,0,0,0.6517662,0.9716959,0.9231111,0,0,3.010469,1.844267,0,0.3199297,-0.3199297,2.806794,46.77982,0.1277912,1.015422,0.5214129,0,2.496033
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.000407,56.38774,36.67249,0.5974646,0.5974646,0,-1,0,0.5974646,167.4421,0,0,0,1.000407,0.6289101,0.5974646,0,0,3.365947,1.524337,0.3714973,0,0.3714973,3.159228,52.65369,0.1277506,0.6572111,0.8003259,0,2.524744
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.154995,63.93535,39.95908,0.7595764,0.7595764,0,-1,0,0.7595764,152.0578,0,0,0,1.154995,0.7995542,0.7595764,0,0,2.99445,1.858684,0.3554411,0,0.3554411,3.496429,58.2737,0.1277117,0.8355341,0.9239962,0,3.01368
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.315698,71.18372,42.41499,0.2773331,0.2773331,0,-1,0,0.2773331,474.4108,0,0,0,1.315698,0.2919295,0.2773331,0,0,2.639009,2.178581,1.023768,0,1.023768,4.467661,74.46086,0.1275999,0.3050664,1.052558,0,3.494279
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.258151,72.0603,44.37249,0.2815336,0.2815336,0,-1,0,0.2815336,446.892,0,0,0,1.258151,0.2963512,0.2815336,0,0,1.61524,3.099973,0.9618,0,0.9618,5.380105,89.66823,0.127495,0.309687,1.006521,0,4.358124
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.03904,68.57211,46.27943,0,0,0,-1,0,0,0,0.3855996,0,0,1.03904,0,0,0,0,0.65344,3.965593,0.65344,0,0.65344,6.000012,100,0.1274239,0,0.8312317,0,5.004632
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.027903,69.44836,47.25457,0.09762705,0.09762705,0,-1,0,0.09762705,1052.887,0.9251375,0,0,1.027903,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1274239,0.1073898,0.8223222,0,5.581592
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.72041,62.14627,47.37737,0.6822093,0.6822093,0,-1,0,0.6822093,105.5996,0.002294932,0,0,0.72041,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1274239,0.7504302,0.576328,0,5.274099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3090836,53.4735,47.50016,0.317565,0.317565,0,-1,0,0.317565,97.32926,0,0,0,0.3090836,0.3342789,0.317565,0,0,0,4.553689,0,0.02519527,-0.02519527,5.973454,99.55737,0.1274239,0.3493215,0.2472669,0,4.862772
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2178946,50.65843,46.52502,0.3499173,0.3499173,0,-1,0,0.3499173,62.27031,0,0,0,0.2178946,0.368334,0.3499173,0,0,0.02799475,4.528494,0,0.1504394,-0.1504394,5.814877,96.91442,0.1274239,0.3849091,0.1743157,0,4.746388
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,44.69753,44.69753,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1951497,4.378054,0,0.2088237,-0.2088237,5.594757,93.24577,0.1274239,0.2182208,0,0,4.378054
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,42.90617,42.90617,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.427176,4.16923,0,0.113749,-0.113749,5.474855,91.24741,0.1274239,0.1188677,0,0,4.16923
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5535638,4.055481,0,0,0,5.474855,91.24741,0.1274239,0,0,0,4.055481
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,39.37399,39.37399,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5535638,4.055481,0,0.1755791,-0.1755791,5.289779,88.1628,0.1274239,0.1834802,0,0,4.055481
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.74876,37.74876,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7486517,3.879902,0,0.10063,-0.10063,5.183705,86.39491,0.1274239,0.1051584,0,0,3.879902
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,36.70861,36.70861,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8604628,3.779272,0,0.05732196,-0.05732196,5.123282,85.38787,0.1274239,0.05990145,0,0,3.779272
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,35.8996,35.8996,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9241539,3.721951,0,0.1701143,-0.1701143,4.943966,82.39928,0.1274239,0.1777694,0,0,3.721951
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.04726,35.04726,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.11317,3.551836,0,0.06167431,-0.06167431,4.878956,81.31577,0.1274239,0.06444965,0,0,3.551836
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,34.31049,34.31049,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.181697,3.490162,0,0.09832608,-0.09832608,4.775311,79.58836,0.1274239,0.1027508,0,0,3.490162
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,33.7254,33.7254,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.290948,3.391836,0,0.02513206,-0.02513206,4.74882,79.14684,0.1274239,0.02626301,0,0,3.391836
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.11143,33.11143,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.318872,3.366704,0,0.2297512,-0.2297512,4.50664,75.11053,0.1274239,0.24009,0,0,3.366704
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,32.54801,32.54801,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.574152,3.136952,0,0.097357,-0.097357,4.404017,73.40014,0.1274239,0.1017381,0,0,3.136952
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04408417,32.94934,32.20129,0.07033569,0.07033569,0,0,0,0.07033569,62.67681,0,0,0,0.04408417,0.07403757,0.07033569,0,0,1.682326,3.039595,0,0.0299534,-0.0299534,4.372444,72.87392,0.1274239,0.07736926,0.03526733,0,3.08368
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3453149,37.87136,31.83291,0.379284,0.379284,0,0,0,0.379284,91.04388,0,5.551115E-17,0,0.3453149,0.3992463,0.379284,0,0,1.715608,3.009642,0,0.05393144,-0.05393144,4.315595,71.92644,0.1274239,0.4172124,0.2762519,0,3.354957
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7569709,47.28165,33.23422,0.73866,0.73866,0,0,0,0.73866,102.4789,0,0,0,0.7569709,0.7775368,0.73866,0,0,1.775531,2.955711,0,0.02056586,-0.02056586,4.293917,71.56513,0.1274239,0.812526,0.6055768,0,3.712682
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9973322,56.29288,36.65082,0.7223108,0.7223108,0,-1,0,0.7223108,138.0752,0,0,0,0.9973322,0.7603272,0.7223108,0,0,1.798382,2.935145,0.2370051,0,0.2370051,4.518759,75.31251,0.1273981,0.7945419,0.7978658,0,3.932477
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.059055,61.61158,39.98075,0.6171448,0.6171448,0,-1,0,0.6171448,171.6056,0,0,0,1.059055,0.6496261,0.6171448,0,0,1.561377,3.148449,0.4094287,0,0.4094287,4.907177,81.78613,0.1273535,0.6788593,0.8472438,0,4.207504
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.068275,64.81565,42.50166,1.39456,1.38,0,-1,0,1.38,77.41125,0,0.01455946,0.1540154,1.068275,1.452632,1.38,0,0,1.151949,3.516935,0,0.3843564,-0.3843564,4.50203,75.03369,0.1273535,1.534015,0.8546202,0,4.58521
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9869609,65.11043,44.45194,0.5442771,0.5442771,0,-1,0,0.5442771,181.3343,0,0,0,0.9869609,0.5729233,0.5442771,0,0,1.579011,3.132579,0.4140377,0,0.4140377,4.894821,81.58018,0.1273085,0.5987048,0.7895688,0,4.11954
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8336539,63.6271,46.35888,0,0,0,-1,0,0,0,0,0,0,0.8336539,0,0,0,0,1.164974,3.505213,0.8336539,0,0.8336539,5.685695,94.76138,0.127218,0,0.6669231,0,4.338867
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7234067,62.16645,47.33403,0,0,0,-1,0,0,0,0.392087,0,0,0.7234067,0,0,0,0,0.3313197,4.255501,0.3313197,0,0.3313197,6.000012,100,0.1271821,0,0.5787253,0,4.978908
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6652661,60.98589,47.45682,0,0,0,-1,0,0,0,0.6652661,0,0,0.6652661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271821,0,0.5322129,0,5.218955
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.448081,56.41146,47.57962,1.061968,1.061968,0,-1,0,1.061968,42.19346,0,0,0,0.448081,1.117861,1.061968,0,0,0,4.553689,0,0.66978,-0.66978,5.294002,88.23319,0.1271821,1.168165,0.3584647,0,5.00177
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2556142,51.47968,46.60447,0.7083625,0.7083625,0,-1,0,0.7083625,36.08522,0,1.110223E-16,0,0.2556142,0.7456447,0.7083625,0,0,0.7441999,3.883909,0,0.4900305,-0.4900305,4.777464,79.62424,0.1271821,0.7791987,0.2044913,0,4.139523
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.288678,3.393878,0,0,0,4.777464,79.62424,0.1271821,0,0,0,3.393878
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,42.9495,42.9495,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.288678,3.393878,0,0.1960741,-0.1960741,4.570784,76.17958,0.1271821,0.2048974,0,0,3.393878
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.03534,41.03534,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.506538,3.197804,0,0.8320316,-0.8320316,3.693746,61.56231,0.1271821,0.869473,0,0,3.197804
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.38844,39.38844,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.431018,2.365773,0,0.5460498,-0.5460498,3.118159,51.96921,0.1271821,0.5706221,0,0,2.365773
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,37.74876,37.74876,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.03774,1.819723,0,0.04160903,-0.04160903,3.074299,51.23821,0.1271821,0.04348144,0,0,1.819723
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,36.70861,36.70861,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.083972,1.778114,0,0.006950296,-0.006950296,3.066973,51.11611,0.1271821,0.00726306,0,0,1.778114
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.87793,35.87793,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.091695,1.771164,0,0.06212309,-0.06212309,3.001489,50.02472,0.1271821,0.06491863,0,0,1.771164
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.02559,35.02559,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.160721,1.709041,0,0.1280585,-0.1280585,2.866504,47.77497,0.1271821,0.1338211,0,0,1.709041
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,34.27437,34.27437,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.303008,1.580982,0,0.1486128,-0.1486128,2.709852,45.16411,0.1271821,0.1553004,0,0,1.580982
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,33.68206,33.68206,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.468133,1.432369,0,0.2466188,-0.2466188,2.449893,40.83147,0.1271821,0.2577167,0,0,1.432369
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.05364,33.05364,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.742154,1.18575,0,0.09290702,-0.09290702,2.35196,39.19926,0.1271821,0.09708784,0,0,1.18575
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,32.46133,32.46133,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.845384,1.092843,0,0.2927016,-0.2927016,2.043426,34.05703,0.1271821,0.3058732,0,0,1.092843
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04274861,32.82501,32.10017,0.08556791,0.08556791,0,0,0,0.08556791,49.9587,0,0,0,0.04274861,0.09007148,0.08556791,0,0,4.170608,0.8001416,0,0.04732287,-0.04732287,1.993543,33.22565,0.1271821,0.0941247,0.03419889,0,0.8428903
