Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4127056,38.99928,31.73178,0.209586,0.209586,0,0,0,0.209586,196.9147,0,0,0,0.4127056,0.2206168,0.209586,0,0,4.223189,0.7528188,0.1920888,0,0.1920888,2.175775,36.26284,0.1271613,0.2305446,0.3301645,0,1.165524
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6995703,46.03308,33.15477,0.5941092,0.5941092,0,0,0,0.5941092,117.7511,0,0,0,0.6995703,0.6253781,0.5941092,0,0,4.0311,0.9256986,0.07419221,0,0.07419221,2.246159,37.43591,0.1271532,0.6535201,0.5596563,0,1.625269
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.687506,49.55553,36.60748,0,0,0,-1,0,0,0,0,0,0,0.687506,0,0,0,0,3.956908,0.9924716,0.687506,0,0.687506,2.898385,48.30632,0.1270788,0,0.5500048,0,1.679978
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6560273,52.60814,40.00241,0,0,0,-1,0,0,0,0,0,0,0.6560273,0,0,0,0,3.269402,1.611227,0.6560273,0,0.6560273,3.520747,58.679,0.1270078,0,0.5248218,0,2.267254
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9684558,62.43124,42.53778,0.516938,0.516938,0,-1,0,0.516938,187.3447,0,0,0,0.9684558,0.5441453,0.516938,0,0,2.613375,2.201652,0.4243105,0,0.4243105,3.923283,65.38792,0.126962,0.5686318,0.7747646,0,3.170107
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.402569,76.35708,44.48806,0.4831437,0.4831437,0,-1,0,0.4831437,290.3006,0,0,0,1.402569,0.5085723,0.4831437,0,0,2.189064,2.583531,0.893997,0,0.893997,4.771403,79.52322,0.1268654,0.5314581,1.122055,0,3.9861
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.259776,74.71175,46.43834,0.5572446,0.5572446,0,-1,0,0.5572446,226.0723,0,0,0,1.259776,0.5865732,0.5572446,0,0,1.295067,3.388128,0.6732023,0,0.6732023,5.410059,90.16747,0.1267929,0.612969,1.00782,0,4.647904
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.237588,75.26871,47.37737,0.5583856,0.5583856,0,-1,0,0.5583856,221.6368,0.02794879,0,0,1.237588,0.5877743,0.5583856,0,0,0.6218651,3.99401,0.6218651,0,0.6218651,6.000012,100,0.1267259,0.6142241,0.9900706,0,5.231598
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9855423,68.65817,47.50016,0,0,0,-1,0,0,0,0.9855423,0,0,0.9855423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267259,0,0.7884338,0,5.539231
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5014726,57.57839,47.61573,0.7785548,0.7785548,0,-1,0,0.7785548,64.41071,0,1.110223E-16,0,0.5014726,0.8195314,0.7785548,0,0,0,4.553689,0,0.3180588,-0.3180588,5.664749,94.41228,0.1267259,0.8564103,0.4011781,0,5.055161
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2212495,50.80559,46.60447,0.06000447,0.06000447,0,-1,0,0.06000447,368.7217,0,0,0,0.2212495,0.0631626,0.06000447,0,0,0.3533986,4.23563,0.1580869,0,0.1580869,5.814723,96.91186,0.1267089,0.06600492,0.1769996,0,4.45688
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,44.73365,44.73365,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.1953117,4.377908,0,1.452632,-1.452632,4.283515,71.39177,0.1267089,1.560757,0,0,4.377908
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.90617,42.90617,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.809347,2.925277,0,0.7519147,-0.7519147,3.490927,58.182,0.1267089,0.7857509,0,0,2.925277
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.01367,41.01367,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.644808,2.173362,0,1.405712,-1.405712,2.009177,33.48621,0.1267089,1.468969,0,0,2.173362
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,39.37399,39.37399,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.20671,0.7676502,0,0.2215974,-0.2215974,1.775593,29.59315,0.1267089,0.2315693,0,0,0.7676502
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,37.72709,37.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.452929,0.5460529,0,0,0,1.775593,29.59315,0.1267089,0,0,0,0.5460529
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,36.67249,36.67249,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.452929,0.5460529,0,0.2258624,-0.2258624,1.537513,25.62516,0.1267089,0.2360262,0,0,0.5460529
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.83459,35.83459,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.703887,0.3201905,0,0.05416057,-0.05416057,1.480423,24.67366,0.1267089,0.05659779,0,0,0.3201905
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.98225,34.98225,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.764066,0.2660299,0,0.09484698,-0.09484698,1.380445,23.00737,0.1267089,0.0991151,0,0,0.2660299
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,34.23103,34.23103,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.869451,0.1711829,0,0.01074437,-0.01074437,1.36912,22.81861,0.1267089,0.01122786,0,0,0.1711829
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,33.62428,33.62428,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.881389,0.1604386,0,0.1286792,-0.1286792,1.23348,20.55795,0.1267089,0.1344698,0,0,0.1604386
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.99585,32.99585,0.1056168,0.0301714,0,-1,0,0.0301714,0,0,0.07544536,0.08600704,0,0.03175937,0.0301714,0,0,5.024366,0.03175937,0,0.03175937,-0.03175937,1.200002,20,0.1267089,0.1161784,0,0,0.03175937
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,32.38187,32.38187,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268439,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01784418,32.30065,31.99904,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.92777,2.220446E-16,0,0,0.01784418,0,0,1.452632,1.38,3.679654,1.242,1.397844,0,1.397844,3.835297,63.92149,0.1269997,0.1796213,0.01427534,1.7,1.259844
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1475121,34.15205,31.63066,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2791.087,2.220446E-16,0,0,0.1475121,0,0,1.452632,1.38,2.28181,2.50006,1.527512,0,1.527512,5.284422,88.07352,0.1271007,0.005813625,0.1180097,1.7,2.647572
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1102617,34.96939,33.07531,1.186406,1.186406,0,0,0,1.186406,9.293757,0,2.220446E-16,0,0.1102617,1.248848,1.186406,0,0,0.7542981,3.874821,0,1.138587,-1.138587,4.084247,68.07064,0.1271007,1.305046,0.08820935,0,3.985082
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3732383,43.33973,36.58582,0.1049904,0.1049904,0,-1,0,0.1049904,355.4975,0,0,0,0.3732383,0.1105162,0.1049904,0,0,2.019394,2.736234,0.262722,0,0.262722,4.333487,72.22463,0.1270724,0.1154894,0.2985906,0,3.109473
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2464324,44.51686,40.02409,0,0,0,-1,0,0,0,0,0,0,0.2464324,0,0,0,0,1.756672,2.972684,0.2464324,0,0.2464324,4.567273,76.12106,0.1270459,0,0.1971459,0,3.219116
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.411315,50.36888,42.58112,0.6365929,0.6365929,0,-1,0,0.6365929,64.61194,0,0,0,0.411315,0.6700978,0.6365929,0,0,1.51024,3.194473,0,0.2587827,-0.2587827,4.294492,71.57472,0.1270459,0.7002522,0.329052,0,3.605788
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1840171,48.00565,44.57474,0,0,0,-1,0,0,0,0,0,0,0.1840171,0,0,0,0,1.797776,2.93569,0.1840171,0,0.1840171,4.469066,74.48428,0.1270262,0,0.1472137,0,3.119708
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.339177,53.01673,46.48168,0.1367441,0.1367441,0,-1,0,0.1367441,248.0378,0,0,0,0.339177,0.1439412,0.1367441,0,0,1.613759,3.101306,0.1952359,0,0.1952359,4.654283,77.57123,0.1270052,0.1504185,0.2713416,0,3.440483
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3275545,53.7557,47.41348,0,0,0,-1,0,0,0,0,0,0,0.3275545,0,0,0,0,1.418523,3.277018,0.3275545,0,0.3275545,4.965028,82.75031,0.12697,0,0.2620436,0,3.604573
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.223185,51.80203,47.53628,0.07531067,0.07531067,0,-1,0,0.07531067,296.3524,0,0,0,0.223185,0.07927439,0.07531067,0,0,1.090969,3.571817,0.1439106,0,0.1439106,5.101554,85.02573,0.1269546,0.08284174,0.178548,0,3.795002
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2641985,52.74015,47.65907,0.8474033,0.8474033,0,-1,0,0.8474033,31.17742,0,0,0,0.2641985,0.8920035,0.8474033,0,0,0.9470581,3.701337,0,0.627805,-0.627805,4.439789,73.99634,0.1269546,0.9321437,0.2113588,0,3.965535
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.159744,49.65099,46.64059,0.6164393,0.6164393,0,-1,0,0.6164393,25.91399,0,0,0,0.159744,0.6488835,0.6164393,0,0,1.644619,3.073532,0,0.4891394,-0.4891394,3.924191,65.40305,0.1269546,0.6780832,0.1277952,0,3.233276
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,44.73365,44.73365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.188107,2.584392,0,0,0,3.924191,65.40305,0.1269546,0,0,0,2.584392
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,42.90617,42.90617,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.188107,2.584392,0,0.2780167,-0.2780167,3.631136,60.51881,0.1269546,0.2905275,0,0,2.584392
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.99923,40.99923,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.497015,2.306376,0,1.393412,-1.393412,2.16235,36.03909,0.1269546,1.456116,0,0,2.306376
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,39.35232,39.35232,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0.04783089,0,0.8757377,0.8319508,0,0,4.045251,0.9129631,0,0.8757377,-0.8757377,1.239241,20.65398,0.1269546,0.9151458,0,0,0.9129631
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,37.70542,37.70542,0.1029766,0.03536419,0,-1,0,0.03536419,0,0,0.06761245,0.07791011,0,0.03722546,0.03536419,0,0,5.018293,0.03722546,0,0.03722546,-0.03722546,1.200002,20,0.1269546,0.1132743,0,0,0.03722546
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,36.65082,36.65082,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,35.81292,35.81292,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.94613,34.94613,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.18769,34.18769,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,33.58094,33.58094,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.93084,32.93084,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269546,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,32.30242,32.30242,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271229,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02422009,32.32179,31.91236,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.83834,0,0,0,0.02422009,0,0,1.452632,1.38,3.679654,1.242,1.40422,0,1.40422,3.841346,64.0223,0.1272681,0.1414249,0.01937607,1.7,1.26622
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1887539,34.76797,31.52953,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.43429,0,0,0,0.1887539,0,0,1.151843,1.094251,2.275434,2.505798,1.283005,0,1.283005,5.058511,84.30834,0.1274564,0.6029725,0.1510031,1.7,2.694552
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3004221,38.27691,33.0103,0.004362209,0.004362209,0,0,0,0.004362209,6886.926,0,0,0,0.3004221,0.004591799,0.004362209,0,0,0.9924294,3.660502,0.2958303,0,0.2958303,5.33916,88.98582,0.1274246,0.00479843,0.2403377,0,3.960925
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6331308,48.40651,36.57137,0.6271958,0.6271958,0,-1,0,0.6271958,100.9463,0,0,0,0.6331308,0.6602062,0.6271958,0,0,0.6965991,3.92675,0,0.0270753,-0.0270753,5.31062,88.51016,0.1274246,0.6899155,0.5065047,0,4.559881
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8044329,55.81624,40.02409,0.8243536,0.8243536,0,-1,0,0.8243536,97.58347,0,0,0,0.8044329,0.8677407,0.8243536,0,0,0.7266827,3.899674,0,0.06330775,-0.06330775,5.243888,87.39796,0.1274246,0.906789,0.6435463,0,4.704107
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8564472,59.86386,42.58112,0,0,0,-1,0,0,0,0.05942255,0,0,0.8564472,0,0,0,0,0.7970247,3.836367,0.7970247,0,0.7970247,6.000012,100,0.1273391,0,0.6851578,0,4.692814
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.248897,72.05856,44.57474,0,0,0,-1,0,0,0,1.248897,0,0,1.248897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273391,0,0.9991179,0,5.802586
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9879787,67.51905,46.48168,1.094718,1.094718,0,-1,0,1.094718,90.2496,0,0,0,0.9879787,1.152335,1.094718,0,0,0,4.553689,0,0.1643561,-0.1643561,5.826766,97.11256,0.1273391,1.20419,0.790383,0,5.541667
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4633368,56.60107,47.45682,0.3746382,0.3746382,0,-1,0,0.3746382,123.6758,0,0,0,0.4633368,0.394356,0.3746382,0,0,0.1826179,4.389333,0.06898076,0,0.06898076,5.892206,98.20325,0.1273317,0.412102,0.3706694,0,4.85267
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5445274,58.463,47.57962,0,0,0,-1,0,0,0,0.4308902,0,0,0.5445274,0,0,0,0,0.1136371,4.451416,0.1136371,0,0.1136371,6.000012,100,0.1273196,0,0.4356219,0,4.995943
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3664193,54.80365,47.65907,0,0,0,-1,0,0,0,0.3664193,0,0,0.3664193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273196,0,0.2931354,0,4.920108
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.271382,51.87332,46.68393,0.3253857,0.3253857,0,-1,0,0.3253857,83.40317,0,5.551115E-17,0,0.271382,0.3425113,0.3253857,0,0,0,4.553689,0,0.07112928,-0.07112928,5.925035,98.75039,0.1273196,0.3579243,0.2171056,0,4.825071
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,44.73365,44.73365,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07903253,4.48256,0,0.4021089,-0.4021089,5.501175,91.68607,0.1273196,0.4202038,0,0,4.48256
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,42.90617,42.90617,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5258202,4.080451,0,1.209326,-1.209326,4.226433,70.44041,0.1273196,1.263746,0,0,4.080451
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.99923,40.99923,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.869516,2.871124,0,0.2326413,-0.2326413,3.981208,66.35333,0.1273196,0.2431102,0,0,2.871124
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,39.35232,39.35232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.128007,2.638483,0,0,0,3.981208,66.35333,0.1273196,0,0,0,2.638483
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.68375,37.68375,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.128007,2.638483,0,0.1915616,-0.1915616,3.779284,62.98794,0.1273196,0.2001819,0,0,2.638483
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.60748,36.60748,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.340853,2.446921,0,0.09898502,-0.09898502,3.674945,61.24895,0.1273196,0.1034393,0,0,2.446921
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,35.75514,35.75514,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.450836,2.347936,0,0.0874713,-0.0874713,3.582742,59.71225,0.1273196,0.09140751,0,0,2.347936
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.90279,34.90279,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.548027,2.260465,0,0.1424783,-0.1424783,3.432556,57.20916,0.1273196,0.1488899,0,0,2.260465
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.12991,34.12991,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.706336,2.117987,0,0.1159753,-0.1159753,3.310308,55.17168,0.1273196,0.1211942,0,0,2.117987
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,33.52315,33.52315,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.835197,2.002012,0,0.06422693,-0.06422693,3.242607,54.04333,0.1273196,0.06711714,0,0,2.002012
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90656,1.937785,0,0,0,3.242607,54.04333,0.1273196,0,0,0,1.937785
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.23741,32.23741,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.90656,1.937785,0,0.1419162,-0.1419162,3.093014,51.55013,0.1273196,0.1483024,0,0,1.937785
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1139631,33.77641,31.83291,0.02913968,0.02913968,0,0,0,0.02913968,391.0923,0,0,0,0.1139631,0.03067335,0.02913968,0,0,3.064245,1.795868,0.08328971,0,0.08328971,3.172029,52.86705,0.1273106,0.03205365,0.09117045,0,1.909831
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.486319,40.07121,31.45008,0.4305786,0.4305786,0,0,0,0.4305786,112.9455,0,0,0,0.486319,0.4532407,0.4305786,0,0,2.980955,1.870829,0.03307833,0,0.03307833,3.20341,53.39006,0.1273071,0.4736365,0.3890552,0,2.357148
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8494371,48.85583,32.93084,0.5424997,0.5424997,0,0,0,0.5424997,156.5784,0,0,0,0.8494371,0.5710524,0.5424997,0,0,2.947877,1.900599,0.2783848,0,0.2783848,3.467509,57.79171,0.1272773,0.5967497,0.6795497,0,2.750037
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.205315,61.0507,36.52803,0.7397031,0.7397031,0,-1,0,0.7397031,162.9458,0,0,0,1.205315,0.7786349,0.7397031,0,0,2.669492,2.151146,0.4266806,0,0.4266806,3.872294,64.5381,0.1272316,0.8136734,0.9642524,0,3.356461
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.203885,65.24755,40.02409,0,0,0,-1,0,0,0,0,0,0,1.203885,0,0,0,0,2.242812,2.535158,1.203885,0,1.203885,5.0144,83.57316,0.127103,0,0.963108,0,3.739043
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.396257,73.73367,42.62446,1.20632,1.20632,0,-1,0,1.20632,115.7452,0,0,0,1.396257,1.269811,1.20632,0,0,1.038927,3.618655,0.1264465,0,0.1264465,5.134357,85.57245,0.1270895,1.326952,1.117006,0,5.014912
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.417603,76.97116,44.61086,0.2181197,0.2181197,0,-1,0,0.2181197,649.9199,0.2755232,0,0,1.417603,0.2295997,0.2181197,0,0,0.9124802,3.732457,0.9124802,0,0.9124802,6.000012,100,0.1269921,0.2399316,1.134082,0,5.15006
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.32431,76.69194,46.52502,0.761292,0.761292,0,-1,0,0.761292,173.9556,0.5229497,0,0,1.32431,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1269921,0.8374212,1.059448,0,5.877998
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.044809,70.12701,47.45682,0.9887942,0.9887942,0,-1,0,0.9887942,105.665,0.003973315,0,0,1.044809,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1269921,1.087674,0.8358474,0,5.598498
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.906704,66.78535,47.57962,0.4847929,0.4847929,0,-1,0,0.4847929,187.0292,0.3963957,0,0,0.906704,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1269921,0.5332721,0.7253632,0,5.460393
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6535713,60.99443,47.70241,0.4592071,0.4592071,0,-1,0,0.4592071,142.326,0.1701954,0,0,0.6535713,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1269921,0.5051278,0.522857,0,5.20726
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.25268,51.50394,46.68393,1.591476,1.38,0,-1,0,1.38,18.31014,0,0.211476,0.3706236,0.25268,1.452632,1.38,0,0,0,4.553689,0,1.199952,-1.199952,4.735152,78.91904,0.1269921,1.750624,0.202144,0,4.806369
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,44.73365,44.73365,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.333279,3.353737,0,0.6588249,-0.6588249,4.040689,67.34469,0.1269921,0.688472,0,0,3.353737
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,42.90617,42.90617,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.065307,2.694912,0,0.3297215,-0.3297215,3.693133,61.55209,0.1269921,0.3445589,0,0,2.694912
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.97755,40.97755,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.431664,2.365191,0,1.452632,-1.452632,2.161925,36.032,0.1269921,1.532048,0,0,2.365191
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,39.33065,39.33065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0457,0.9125594,0,0,0,2.161925,36.032,0.1269921,0,0,0,0.9125594
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,37.64763,37.64763,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.0457,0.9125594,0,0.07075157,-0.07075157,2.087346,34.78903,0.1269921,0.07393539,0,0,0.9125594
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,36.5497,36.5497,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.124312,0.8418078,0,0.1806682,-0.1806682,1.896905,31.61502,0.1269921,0.1887983,0,0,0.8418078
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,35.7118,35.7118,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.325055,0.6611397,0,0.1136314,-0.1136314,1.777127,29.61872,0.1269921,0.1187448,0,0,0.6611397
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.83778,34.83778,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.451312,0.5475082,0,0.05863627,-0.05863627,1.715319,28.58859,0.1269921,0.0612749,0,0,0.5475082
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.07212,34.07212,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.516463,0.488872,0,0.1433076,-0.1433076,1.564259,26.07093,0.1269921,0.1497565,0,0,0.488872
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,33.43647,33.43647,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.675694,0.3455644,0,0.1877422,-0.1877422,1.366361,22.77265,0.1269921,0.1961906,0,0,0.3455644
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.78638,32.78638,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.884296,0.1578221,0,0.1226809,-0.1226809,1.237045,20.61737,0.1269921,0.1282016,0,0,0.1578221
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.13628,32.13628,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.020608,0.03514124,1.38,0,1.38,2.546227,42.43704,0.1271444,0.1638524,0,1.7,0.03514124
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08766824,33.22184,31.73178,0.143328,0.143328,1.59596,0,0.491797,0.143328,61.16615,2.220446E-16,0,0,0.08766824,0,0,1.452632,1.38,3.640609,1.277141,1.467668,0,1.467668,3.93858,65.64287,0.1272856,0.1576608,0.0701346,1.7,1.36481
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3576369,37.5921,31.34895,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3576369,0,0,1.452632,1.38,2.17294,2.598043,1.737637,0,1.737637,5.587047,93.11726,0.1273613,0,0.2861095,1.7,2.95568
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4444,40.74078,32.82972,0.1326485,0.1326485,0,0,0,0.1326485,335.0207,0,0,0,0.4444,0.13963,0.1326485,0,0,0.4353034,4.161916,0.30477,0,0.30477,5.876177,97.93609,0.1273288,0.1459134,0.35552,0,4.606316
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5325339,46.28206,36.46302,0,0,0,-1,0,0,0,0.4020004,0,0,0.5325339,0,0,0,0,0.1305334,4.436209,0.1305334,0,0.1305334,6.000012,100,0.1273149,0,0.4260271,0,4.968743
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7444603,54.46349,39.98075,0.6085704,0.6085704,0,-1,0,0.6085704,122.3294,0.1038599,0,0,0.7444603,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1273149,0.6694275,0.5955683,0,5.298149
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5181931,52.53339,42.58112,0.8155633,0.8155633,0,-1,0,0.8155633,63.53805,0,0,0,0.5181931,0.8584877,0.8155633,0,0,0,4.553689,0,0.3402947,-0.3402947,5.64131,94.02164,0.1273149,0.8971197,0.4145544,0,5.071882
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5150523,54.604,44.57474,0,0,0,-1,0,0,0,0.1369471,0,0,0.5150523,0,0,0,0,0.3781052,4.213394,0.3781052,0,0.3781052,6.000012,100,0.1272747,0,0.4120418,0,4.728446
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5314305,57.04468,46.52502,0.3742025,0.3742025,0,-1,0,0.3742025,142.0168,0.1375332,0,0,0.5314305,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1272747,0.4116227,0.4251444,0,5.085119
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6715221,61.12639,47.45682,0.6230152,0.6230152,0,-1,0,0.6230152,107.7858,0.01571666,0,0,0.6715221,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1272747,0.6853167,0.5372177,0,5.225211
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6230313,60.17946,47.57962,0.2280873,0.2280873,0,-1,0,0.2280873,273.1547,0.3829394,0,0,0.6230313,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1272747,0.2508961,0.4984251,0,5.17672
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2578693,52.6591,47.70241,0,0,0,-1,0,0,0,0.2578693,0,0,0.2578693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272747,0,0.2062955,0,4.811558
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07794117,48.0946,46.64059,0,0,0,-1,0,0,0,0.07794117,0,0,0.07794117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272747,0,0.06235294,0,4.63163
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,44.69753,44.69753,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1272747,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,42.86283,42.86283,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1272747,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.95589,40.95589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1272747,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,39.28731,39.28731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1272747,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,37.62596,37.62596,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1272747,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,36.52803,36.52803,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1272747,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,35.67568,35.67568,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1272747,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,34.80167,34.80167,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1272747,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.00711,34.00711,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1272747,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,33.37868,33.37868,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1272747,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,32.72859,32.72859,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1272747,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.05683,32.05683,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1272747,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.0407886,32.32016,31.63066,0.1428221,0.1428221,0,0,0,0.1428221,28.55903,0,0,0,0.0407886,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1095504,-0.1095504,2.920949,48.68238,0.1272747,0.1571043,0.03263088,0,1.782972
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2064243,34.76776,31.22615,0.199762,0.199762,0,0,0,0.199762,103.3351,0,0,0,0.2064243,0.2102758,0.199762,0,0,3.245617,1.632633,0,0.003851438,-0.003851438,2.916889,48.61472,0.1272747,0.2197382,0.1651395,0,1.839058
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3923493,39.66636,32.72859,0.6620812,0.6620812,0,0,0,0.6620812,59.25999,0,0,0,0.3923493,0.6969277,0.6620812,0,0,3.249897,1.628782,0,0.3045783,-0.3045783,2.595835,43.26384,0.1272747,0.7282894,0.3138795,0,2.021131
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6649164,48.82505,36.36189,0.2018133,0.2018133,0,-1,0,0.2018133,329.4711,0,0,0,0.6649164,0.212435,0.2018133,0,0,3.588317,1.324203,0.4524814,0,0.4524814,3.025097,50.41818,0.1272266,0.2219946,0.5319331,0,1.98912
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7447521,54.42179,39.93741,0.7957497,0.7957497,0,-1,0,0.7957497,93.59125,1.110223E-16,0,0,0.7447521,0.8376313,0.7957497,0,0,3.135836,1.731437,0,0.09287918,-0.09287918,2.927194,48.78646,0.1272266,0.8753247,0.5958017,0,2.476189
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9128266,61.11833,42.53778,0.7465613,0.7465613,0,-1,0,0.7465613,122.2708,0,0,0,0.9128266,0.785854,0.7465613,0,0,3.239035,1.638558,0.1269727,0,0.1269727,3.047651,50.79408,0.1272131,0.8212174,0.7302613,0,2.551384
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6990349,58.55502,44.57474,0,0,0,-1,0,0,0,0,0,0,0.6990349,0,0,0,0,3.112062,1.752833,0.6990349,0,0.6990349,3.710813,61.84676,0.1271389,0,0.5592279,0,2.451868
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.872824,64.69798,46.48168,0.8918169,0.8918169,0,-1,0,0.8918169,97.87031,0,0,0,0.872824,0.9387547,0.8918169,0,0,2.413027,2.381964,0,0.06593067,-0.06593067,3.641316,60.68848,0.1271389,0.9809986,0.6982592,0,3.254788
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7583683,63.10863,47.45682,0.7339385,0.7339385,0,-1,0,0.7339385,103.3286,0,0,0,0.7583683,0.7725668,0.7339385,0,0,2.486284,2.316034,0,0.01419849,-0.01419849,3.62635,60.43904,0.1271389,0.8073323,0.6066946,0,3.074402
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8628605,65.66871,47.53628,0.6690198,0.6690198,0,-1,0,0.6690198,128.9738,0,0,0,0.8628605,0.7042314,0.6690198,0,0,2.50206,2.301835,0.1586291,0,0.1586291,3.776839,62.94719,0.1271221,0.7359218,0.6902884,0,3.164696
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.668282,61.27687,47.65907,0,0,0,-1,0,0,0,0,0,0,0.668282,0,0,0,0,2.343431,2.444602,0.668282,0,0.668282,4.410827,73.51363,0.1270512,0,0.5346256,0,3.112883
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.159174,49.64003,46.64059,0,0,0,-1,0,0,0,0,0,0,0.159174,0,0,0,0,1.675149,3.046055,0.159174,0,0.159174,4.561832,76.03039,0.1270344,0,0.1273392,0,3.205229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.515975,3.189312,0,0,0,4.561832,76.03039,0.1270344,0,0,0,3.189312
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,42.82671,42.82671,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.515975,3.189312,0,0.4744672,-0.4744672,4.0617,67.69486,0.1270344,0.4958182,0,0,3.189312
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,40.91255,40.91255,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.04316,2.714845,0,0.343008,-0.343008,3.700138,61.66884,0.1270344,0.3584433,0,0,2.714845
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,39.25119,39.25119,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.42428,2.371837,0,0.4777577,-0.4777577,3.196537,53.27551,0.1270344,0.4992568,0,0,2.371837
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,37.56096,37.56096,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.955122,1.894079,0,0.15598,-0.15598,3.03212,50.53522,0.1270344,0.1629991,0,0,1.894079
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,36.44857,36.44857,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.128433,1.738099,0,0.1424016,-0.1424016,2.882015,48.03349,0.1270344,0.1488097,0,0,1.738099
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,35.589,35.589,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.286657,1.595697,0,0.2519999,-0.2519999,2.616384,43.60631,0.1270344,0.2633399,0,0,1.595697
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,34.72221,34.72221,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.566657,1.343697,0,0.01929886,-0.01929886,2.596041,43.26727,0.1270344,0.0201673,0,0,1.343697
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.92765,33.92765,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.5881,1.324399,0,0.1282237,-0.1282237,2.460881,41.01461,0.1270344,0.1339938,0,0,1.324399
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,33.29923,33.29923,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.730571,1.196175,0,0.2859513,-0.2859513,2.159462,35.99097,0.1270344,0.2988191,0,0,1.196175
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,32.62747,32.62747,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.048295,0.9102237,0,0.1109934,-0.1109934,2.042465,34.04102,0.1270344,0.1159881,0,0,0.9102237
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.9557,31.9557,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.171621,0.7992303,0,0.09062781,-0.09062781,1.946935,32.44885,0.1270344,0.09470607,0,0,0.7992303
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1063787,33.31698,31.50786,0.1139138,0.1139138,0,0,0,0.1139138,93.38522,0,0,0,0.1063787,0.1199093,0.1139138,0,0,4.272318,0.7086025,0,0.01353062,-0.01353062,1.932673,32.21114,0.1270344,0.1253052,0.08510292,0,0.8149812
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4496895,39.0233,31.10336,0.4244273,0.4244273,0,0,0,0.4244273,105.9521,0,0,0,0.4496895,0.4467655,0.4244273,0,0,4.287352,0.6950719,0.002923919,0,0.002923919,1.935446,32.25737,0.127034,0.46687,0.3597516,0,1.144761
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8217783,47.94289,32.62747,0.6844357,0.6844357,0,0,0,0.6844357,120.0665,0,0,0,0.8217783,0.7204586,0.6844357,0,0,4.284429,0.6977034,0.1013197,0,0.1013197,2.031567,33.85938,0.1270233,0.7528793,0.6574226,0,1.519482
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.133256,59.04454,36.30411,0.7402553,0.7402553,0,-1,0,0.7402553,153.0899,0,0,0,1.133256,0.7792161,0.7402553,0,0,4.183109,0.7888911,0.35404,0,0.35404,2.367439,39.45723,0.1269858,0.8142809,0.9066049,0,1.922147
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.23438,65.87984,39.90129,0.7757341,0.7757341,0,-1,0,0.7757341,159.1241,0,0,0,1.23438,0.8165622,0.7757341,0,0,3.829069,1.107527,0.4178175,0,0.4178175,2.763815,46.06349,0.1269416,0.8533074,0.9875037,0,2.341907
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.406792,73.92667,42.53778,0.3012734,0.3012734,0,-1,0,0.3012734,466.9487,0,0,0,1.406792,0.3171299,0.3012734,0,0,3.411251,1.483563,1.089663,0,1.089663,3.797559,63.29253,0.1268265,0.3314008,1.125434,0,2.890355
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.381015,75.77309,44.5314,0.5182968,0.5182968,0,-1,0,0.5182968,266.4525,0,0,0,1.381015,0.5455756,0.5182968,0,0,2.321589,2.464259,0.8354394,0,0.8354394,4.590127,76.50196,0.1267383,0.5701265,1.104812,0,3.845274
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.120905,70.94913,46.48168,0,0,0,-1,0,0,0,0,0,0,1.120905,0,0,0,0,1.486149,3.216155,1.120905,0,1.120905,5.653511,94.22498,0.1266202,0,0.8967237,0,4.337059
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9198247,66.91521,47.41348,0.9415698,0.9415698,0,-1,0,0.9415698,97.69054,0,0,0,0.9198247,0.9911261,0.9415698,0,0,0.3652447,4.224969,0,0.07130142,-0.07130142,5.578352,92.97235,0.1266202,1.035727,0.7358598,0,5.144794
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.889163,66.30627,47.53628,0.1517907,0.1517907,0,-1,0,0.1517907,585.7822,0.2849149,0,0,0.889163,0.1597797,0.1517907,0,0,0.4444684,4.153667,0.4444684,0,0.4444684,6.000012,100,0.1265735,0.1669698,0.7113304,0,5.04283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6244005,60.24934,47.61573,0.4912795,0.4912795,0,-1,0,0.4912795,127.0968,0.1072642,0,0,0.6244005,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1265735,0.5404074,0.4995204,0,5.17809
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2754565,51.87172,46.60447,0.9877363,0.9877363,0,-1,0,0.9877363,27.88765,0,0,0,0.2754565,1.039722,0.9877363,0,0,0,4.553689,0,0.764266,-0.764266,5.194405,86.57324,0.1265735,1.08651,0.2203652,0,4.829145
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8491845,3.789423,0,0.9497516,-0.9497516,4.193279,69.88784,0.1265735,0.9924904,0,0,3.789423
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.904464,2.839671,0,1.159532,-1.159532,2.971025,49.51698,0.1265735,1.211711,0,0,2.839671
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.192833,1.68014,0,0.3832345,-0.3832345,2.56706,42.78426,0.1265735,0.40048,0,0,1.68014
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1265735,0,0,0,1.296905
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1265735,0,0,0,1.296905
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.618649,1.296905,0,0.1155304,-0.1155304,2.445281,40.7546,0.1265735,0.1207293,0,0,1.296905
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.747016,1.181375,0,0.09131531,-0.09131531,2.349026,39.15035,0.1265735,0.0954245,0,0,1.181375
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.848477,1.090059,0,0.106652,-0.106652,2.236605,37.27667,0.1265735,0.1114514,0,0,1.090059
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.96698,0.9834074,0,0.08179606,-0.08179606,2.150384,35.83966,0.1265735,0.08547688,0,0,0.9834074
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.057864,0.9016113,0,0.09334873,-0.09334873,2.051986,34.1997,0.1265735,0.09754942,0,0,0.9016113
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.161585,0.8082626,0,0.2277256,-0.2277256,1.811942,30.19897,0.1265735,0.2379732,0,0,0.8082626
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.414613,0.580537,0,0.09650724,-0.09650724,1.710215,28.50352,0.1265735,0.1008501,0,0,0.580537
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03338438,31.93364,31.37062,0.1403814,0.1403814,0,0,0,0.1403814,23.7812,0,0,0,0.03338438,0.1477699,0.1403814,0,0,4.521843,0.4840298,0,0.1143855,-0.1143855,1.589642,26.49397,0.1265735,0.1544195,0.0267075,0,0.5174142
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1457324,33.41711,30.93723,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.48833,0,0,0,0.1457324,0.266519,0.2531931,0,0,4.648939,0.3696443,0,0.1207866,-0.1207866,1.462321,24.37197,0.1265735,0.7460124,0.1165859,1.7,0.5153767
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1102442,34.36988,32.483,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.5513,0,0,0,0.1102442,0,0,1.136129,1.079322,4.783146,0.2488576,1.189566,0,1.189566,2.590843,43.18063,0.1267609,0.6202583,0.08819533,1.7,0.3591018
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4426885,44.2606,36.20298,0.8829154,0.8829154,0,-1,0,0.8829154,50.1394,0,0,0,0.4426885,0.9293846,0.8829154,0,0,3.593579,1.319468,0,0.4866961,-0.4866961,2.077821,34.63027,0.1267609,0.9712069,0.3541508,0,1.762156
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3092409,45.51001,39.83628,0.2532415,0.2532415,0,-1,0,0.2532415,122.113,0,0,0,0.3092409,0.26657,0.2532415,0,0,4.134353,0.8327714,0.04267086,0,0.04267086,2.118302,35.30496,0.1267564,0.2785657,0.2473927,0,1.142012
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2329363,46.81127,42.50166,0,0,0,-1,0,0,0,0,0,0,0.2329363,0,0,0,0,4.091682,0.8711752,0.2329363,0,0.2329363,2.339284,38.988,0.1267319,0,0.1863491,0,1.104112
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7954997,60.67412,44.5314,0.9113947,0.9113947,0,-1,0,0.9113947,87.28378,0,0,0,0.7954997,0.9593629,0.9113947,0,0,3.858746,1.080818,0,0.1638631,-0.1638631,2.166558,36.10922,0.1267319,1.002534,0.6363998,0,1.876318
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.027732,68.52412,46.48168,0.1967181,0.1967181,0,-1,0,0.1967181,522.4389,0,0,0,1.027732,0.2070716,0.1967181,0,0,4.040816,0.9169548,0.8206599,0,0.8206599,2.945104,49.08497,0.1266457,0.2163899,0.8221853,0,1.944686
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6742088,61.13894,47.41348,0.8731421,0.8731421,0,-1,0,0.8731421,77.2164,0,0,0,0.6742088,0.9190969,0.8731421,0,0,3.220156,1.655549,0,0.2448881,-0.2448881,2.686969,44.78273,0.1266457,0.9604563,0.5393671,0,2.329757
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6861416,61.54391,47.53628,1.714229,1.38,0,-1,0,1.38,49.72041,2.220446E-16,0.3342285,0.5056513,0.6861416,1.452632,1.38,0,0,3.492254,1.410661,0,0.7664899,-0.7664899,1.879018,31.3169,0.1266457,1.885651,0.5489133,0,2.096802
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4990885,57.5276,47.61573,0.7463521,0.7463521,0,-1,0,0.7463521,66.87038,0,0,0.1141983,0.4990885,0.7856338,0.7463521,0,0,4.343909,0.6441707,0,0.2865453,-0.2865453,1.576973,26.28283,0.1266457,0.8209873,0.3992708,0,1.143259
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2378294,51.13005,46.60447,0.9794223,0.5656821,0,-1,0,0.5656821,42.04295,0,0.4137402,0.6924328,0.2378294,0.5954548,0.5656821,0,0,4.662293,0.3576254,0,0.3576254,-0.3576254,1.200002,20,0.1266457,1.077365,0.1902636,0,0.5954548
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266457,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267763,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1204977,33.25292,31.20448,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,191.5549,2.220446E-16,0,0,0.1204977,0,0,1.452632,1.38,3.679654,1.242,1.500498,0,1.500498,3.932683,65.54458,0.1268926,0.06919556,0.09639815,1.7,1.362498
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3066885,36.0602,30.75664,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,60.53365,0,0,0,0.3066885,0,0,1.193359,1.133691,2.179157,2.592448,1.440379,0,1.440379,5.299146,88.31892,0.1270611,0.5573056,0.2453508,1.7,2.899137
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3264271,38.03814,32.32409,0.8080693,0.8080693,0,0,0,0.8080693,40.39594,0,0,0,0.3264271,0.8505993,0.8080693,0,0,0.7387775,3.888789,0,0.5241721,-0.5241721,4.74662,79.11018,0.1270611,0.8888763,0.2611417,0,4.215216
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6495579,48.23018,36.10186,0.7122833,0.7122833,0,-1,0,0.7122833,91.19376,0,0,0,0.6495579,0.7497719,0.7122833,0,0,1.321191,3.364617,0,0.100214,-0.100214,4.640985,77.3496,0.1270611,0.7835116,0.5196463,0,4.014175
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9364192,58.52403,39.80016,0.2629354,0.2629354,0,-1,0,0.2629354,356.1404,0,0,0,0.9364192,0.2767741,0.2629354,0,0,1.43254,3.264403,0.6596451,0,0.6596451,5.26678,87.77949,0.1269919,0.289229,0.7491354,0,4.200822
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.198121,68.12482,42.50166,0.4709083,0.4709083,0,-1,0,0.4709083,254.4276,0,0,0,1.198121,0.4956929,0.4709083,0,0,0.7728947,3.858084,0.7024277,0,0.7024277,5.933161,98.88582,0.1269183,0.5179991,0.9584965,0,5.056204
