Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.176601,70.04623,44.5314,0.08751899,0.08751899,0,-1,0,0.08751899,1344.396,1.014009,0,0,1.176601,0.09212525,0.08751899,0,0,0.07046699,4.490269,0.07046699,0,0.07046699,6.000012,100,0.1269109,0.09627089,0.9412811,0,5.66687
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9245331,65.94878,46.48168,0.2371726,0.2371726,0,-1,0,0.2371726,389.8145,0.6748778,0,0,0.9245331,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1269109,0.2608899,0.7396265,0,5.478222
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9892299,68.64931,47.41348,0.1135318,0.1135318,0,-1,0,0.1135318,871.3239,0.8697227,0,0,0.9892299,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1269109,0.124885,0.7913839,0,5.542919
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6707862,61.1976,47.53628,0.2890326,0.2890326,0,-1,0,0.2890326,232.0797,0.3665413,0,0,0.6707862,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1269109,0.3179359,0.536629,0,5.224475
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5348516,58.29336,47.61573,0.1048633,0.1048633,0,-1,0,0.1048633,510.0465,0.4244691,0,0,0.5348516,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1269109,0.1153496,0.4278812,0,5.088541
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1883933,50.16676,46.60447,0.3674696,0.3674696,0,-1,0,0.3674696,51.26772,0,5.551115E-17,0,0.1883933,0.3868102,0.3674696,0,0,0,4.553689,0,0.1984169,-0.1984169,5.790862,96.51418,0.1269109,0.4042166,0.1507146,0,4.742082
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2204632,4.355272,0,0,0,5.790862,96.51418,0.1269109,0,0,0,4.355272
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2204632,4.355272,0,0.6537027,-0.6537027,5.101799,85.02982,0.1269109,0.6831193,0,0,4.355272
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9467995,3.701569,0,0,0,5.101799,85.02982,0.1269109,0,0,0,3.701569
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9467995,3.701569,0,1.452632,-1.452632,3.570591,59.50973,0.1269109,1.701895,0,0,3.701569
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.560835,2.248938,0,0.03088932,-0.03088932,3.538031,58.96706,0.1269109,0.03227934,0,0,2.248938
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.595156,2.218049,0,0.18187,-0.18187,3.346323,55.77194,0.1269109,0.1900541,0,0,2.218049
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.797234,2.036179,0,0.2269429,-0.2269429,3.107104,51.78497,0.1269109,0.2371553,0,0,2.036179
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.049393,1.809236,0,0.1184672,-0.1184672,2.982229,49.70372,0.1269109,0.1237982,0,0,1.809236
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.181023,1.690768,0,0.3013768,-0.3013768,2.66455,44.40908,0.1269109,0.3149387,0,0,1.690768
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.515886,1.389392,0,0.1564466,-0.1564466,2.499641,41.66059,0.1269109,0.1634867,0,0,1.389392
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.689715,1.232945,0,0.2717498,-0.2717498,2.213191,36.88645,0.1269109,0.2839785,0,0,1.232945
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.99166,0.9611953,0,0.00637808,-0.00637808,2.206468,36.77439,0.1269109,0.006665093,0,0,0.9611953
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08705544,32.51166,31.03835,0.1418891,0.1418891,0,0,0,0.1418891,61.35457,0,2.775558E-17,0,0.08705544,0.1493569,0.1418891,0,0,3.998746,0.9548172,0,0.06230149,-0.06230149,2.140797,35.67987,0.1269109,0.156078,0.06964435,0,1.041873
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4978727,39.38608,30.59773,0,0,0,0,0,0,0,0,0,0,0.4978727,0,0,0,0,4.06797,0.8925158,0.4978727,0,0.4978727,2.61312,43.55191,0.1268588,0,0.3982981,0,1.390388
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8433703,47.89231,32.17962,0.7589447,0.7589447,0,0,0,0.7589447,111.1241,0,0,0,0.8433703,0.7988892,0.7589447,0,0,3.570097,1.340601,0.04448115,0,0.04448115,2.655319,44.25522,0.1268541,0.8348392,0.6746963,0,2.183971
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.088404,57.63167,36.00073,0.743963,0.743963,0,-1,0,0.743963,146.2982,0,0,0,1.088404,0.7831189,0.743963,0,0,3.525616,1.380634,0.3052852,0,0.3052852,2.944938,49.0822,0.1268222,0.8183593,0.8707233,0,2.469038
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.162186,63.84548,39.73515,1.226633,1.226633,0,-1,0,1.226633,94.74606,0,2.220446E-16,0,1.162186,1.291192,1.226633,0,0,3.220331,1.655391,0,0.1290061,-0.1290061,2.808953,46.81579,0.1268222,1.349296,0.9297489,0,2.817577
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.298433,70.81692,42.50166,1.113381,1.113381,0,-1,0,1.113381,116.6208,0,0,0,1.298433,1.17198,1.113381,0,0,3.363671,1.526385,0.1264533,0,0.1264533,2.928917,48.81519,0.1268089,1.224719,1.038747,0,2.824818
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.163964,69.71079,44.5314,0,0,0,-1,0,0,0,0,0,0,1.163964,0,0,0,0,3.237218,1.640193,1.163964,0,1.163964,4.033151,67.21904,0.1266873,0,0.9311712,0,2.804157
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.024227,68.43484,46.48168,0.2221845,0.2221845,0,-1,0,0.2221845,460.9805,0,0,0,1.024227,0.2338784,0.2221845,0,0,2.073254,2.68776,0.7903489,0,0.7903489,4.782941,79.71553,0.1266049,0.244403,0.8193819,0,3.711988
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9093756,66.65837,47.41348,1.137351,1.137351,0,-1,0,1.137351,79.95558,0,0,0,0.9093756,1.197212,1.137351,0,0,1.282905,3.399074,0,0.287836,-0.287836,4.479536,74.65878,0.1266049,1.251086,0.7275005,0,4.30845
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7728666,63.49434,47.50016,0.01548503,0.01548503,0,-1,0,0.01548503,4991.056,0,0,0,0.7728666,0.01630004,0.01548503,0,0,1.602723,3.111238,0.7565666,0,0.7565666,5.197278,86.62112,0.1265261,0.01703354,0.6182933,0,3.884105
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4105403,55.66713,47.61573,0,0,0,-1,0,0,0,0,0,0,0.4105403,0,0,0,0,0.8461562,3.792148,0.4105403,0,0.4105403,5.586751,93.11232,0.1264833,0,0.3284322,0,4.202689
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1495814,49.37494,46.56113,0.9379562,0.9379562,0,-1,0,0.9379562,15.94759,0,0,0,0.1495814,0.9873223,0.9379562,0,0,0.435616,4.161634,0,0.8377408,-0.8377408,4.703694,78.39474,0.1264833,1.031752,0.1196651,0,4.311216
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.366439,3.323894,0,0.831719,-0.831719,3.826985,63.78296,0.1264833,0.8691463,0,0,3.323894
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.290571,2.492175,0,0.7980893,-0.7980893,2.985725,49.76199,0.1264833,0.8340033,0,0,2.492175
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.177337,1.694085,0,0.2919882,-0.2919882,2.677943,44.63229,0.1264833,0.3051276,0,0,1.694085
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.501769,1.402097,0,0.4461318,-0.4461318,2.207679,36.79457,0.1264833,0.4662077,0,0,1.402097
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997471,0.9559655,0,0,0,2.207679,36.79457,0.1264833,0,0,0,0.9559655
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997471,0.9559655,0,0,0,2.207679,36.79457,0.1264833,0,0,0,0.9559655
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.997471,0.9559655,0,0.1385697,-0.1385697,2.061613,34.36015,0.1264833,0.1448053,0,0,0.9559655
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.151437,0.8173957,0,0.09947381,-0.09947381,1.956759,32.61258,0.1264833,0.1039501,0,0,0.8173957
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.261963,0.717922,0,0.07607049,-0.07607049,1.876573,31.27616,0.1264833,0.07949366,0,0,0.717922
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.346486,0.6418515,0,0.05800797,-0.05800797,1.815427,30.25706,0.1264833,0.06061833,0,0,0.6418515
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.410939,0.5838435,0,0.05552709,-0.05552709,1.756897,29.28156,0.1264833,0.05802581,0,0,0.5838435
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.472636,0.5283164,0,0.02862359,-0.02862359,1.726725,28.77869,0.1264833,0.02991165,0,0,0.5283164
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07925825,32.24026,30.90111,0.04734546,0.04734546,0,0,0,0.04734546,167.4041,0,0,0,0.07925825,0.04983733,0.04734546,0,0,4.50444,0.4996928,0.02942092,0,0.02942092,1.754636,29.24388,0.1264803,0.05208001,0.0634066,0,0.5789511
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4247413,37.85836,30.43159,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.53795,5.551115E-17,0,0,0.4247413,0.4931352,0.4684784,0,0,4.475019,0.5261716,0,0.06839383,-0.06839383,1.682543,28.04232,0.1264803,0.9828262,0.3397931,1.7,0.950913
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8115261,47.09892,32.05683,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8115261,0,0,1.452632,1.38,4.551013,0.4577778,2.191526,0,2.191526,3.761607,62.69332,0.1265086,0,0.6492209,1.7,1.269304
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.150754,58.9554,35.87793,0.2466274,0.2466274,0,-1,0,0.2466274,466.5961,0,0,0,1.150754,0.2596078,0.2466274,0,0,2.359486,2.430151,0.891146,0,0.891146,4.607022,76.78355,0.1264161,0.2712902,0.920603,0,3.580905
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.280185,66.76939,39.6557,0.9473004,0.9473004,0,-1,0,0.9473004,135.1403,0,0,0,1.280185,0.9971583,0.9473004,0,0,1.46834,3.232183,0.2830262,0,0.2830262,4.875525,81.25858,0.1263868,1.04203,1.024148,0,4.512367
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.283029,70.28633,42.41499,0.7576774,0.7576774,0,-1,0,0.7576774,169.3371,0,0,0,1.283029,0.7975551,0.7576774,0,0,1.185314,3.486906,0.4854739,0,0.4854739,5.336085,88.93458,0.1263365,0.8334451,1.026423,0,4.769935
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.279988,72.81308,44.48806,0.2124236,0.2124236,0,-1,0,0.2124236,602.5641,0.3565445,0,0,1.279988,0.2236038,0.2124236,0,0,0.6998401,3.923833,0.6998401,0,0.6998401,6.000012,100,0.126264,0.233666,1.023991,0,5.203821
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.185907,72.64983,46.43834,1.592114,1.38,0,-1,0,1.38,85.93532,0,0.2121141,0.3713255,1.185907,1.452632,1.38,0,0,0,4.553689,0,0.2667242,-0.2667242,5.71886,95.31414,0.126264,1.751325,0.9487259,0,5.739596
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.086356,71.12037,47.37737,0.6687267,0.6687267,0,-1,0,0.6687267,162.4514,0.08607294,0,0,1.086356,0.7039229,0.6687267,0,0,0.2963602,4.286965,0.2963602,0,0.2963602,6.000012,100,0.1262334,0.7355995,0.8690848,0,5.373321
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9606519,68.03091,47.50016,0.5797752,0.5797752,0,-1,0,0.5797752,165.6939,0.3503623,0,0,0.9606519,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1262334,0.6377527,0.7685215,0,5.514341
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6772754,61.39165,47.57962,1.055886,1.055886,0,-1,0,1.055886,64.14286,0,0,0,0.6772754,1.111459,1.055886,0,0,0,4.553689,0,0.4341834,-0.4341834,5.542343,92.37219,0.1262334,1.161474,0.5418203,0,5.230964
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3241249,52.7594,46.52502,0,0,0,-1,0,0,0,0,0,0,0.3241249,0,0,0,0,0.482426,4.119505,0.3241249,0,0.3241249,5.849834,97.49705,0.1261998,0,0.2592999,0,4.44363
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1583011,4.411218,0,0,0,5.849834,97.49705,0.1261998,0,0,0,4.411218
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1583011,4.411218,0,0.2444523,-0.2444523,5.592159,93.20246,0.1261998,0.2554527,0,0,4.411218
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4299148,4.166766,0,0.2591516,-0.2591516,5.318989,88.64964,0.1261998,0.2708135,0,0,4.166766
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7178611,3.907614,0,0.4138732,-0.4138732,4.882729,81.37865,0.1261998,0.4324975,0,0,3.907614
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.17772,3.493741,0,0.06309278,-0.06309278,4.816223,80.27023,0.1261998,0.06593196,0,0,3.493741
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.247823,3.430648,0,0,0,4.816223,80.27023,0.1261998,0,0,0,3.430648
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.247823,3.430648,0,0.004885345,-0.004885345,4.811073,80.18439,0.1261998,0.005105186,0,0,3.430648
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.253251,3.425763,0,0.110878,-0.110878,4.694198,78.23647,0.1261998,0.1158675,0,0,3.425763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.376449,3.314885,0,0.07922945,-0.07922945,4.610682,76.84455,0.1261998,0.08279478,0,0,3.314885
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.464482,3.235655,0,0.211506,-0.211506,4.387736,73.12878,0.1261998,0.2210238,0,0,3.235655
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.699489,3.024149,0,0.007842022,-0.007842022,4.379469,72.99101,0.1261998,0.008194913,0,0,3.024149
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.708202,3.016307,0,0.003721837,-0.003721837,4.375546,72.92563,0.1261998,0.00388932,0,0,3.016307
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.0907281,32.29005,30.75664,0.16901,0.16901,0,0,0,0.16901,53.68209,0,0,0,0.0907281,0.1779053,0.16901,0,0,1.712337,3.012585,0,0.08717716,-0.08717716,4.283653,71.39408,0.1261998,0.185911,0.07258248,0,3.103313
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4307779,37.81755,30.28713,0.6285862,0.6285862,0,0,0,0.6285862,68.53123,0,0,0,0.4307779,0.6616697,0.6285862,0,0,1.809201,2.925408,0,0.2308919,-0.2308919,4.040272,67.33773,0.1261998,0.6914449,0.3446223,0,3.356186
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6791924,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0,0.6791924,0,0,0,0,2.065747,2.694516,0.6791924,0,0.6791924,4.68461,78.07668,0.1261297,0,0.5433539,0,3.373709
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9086643,53.31966,35.77681,0.5285142,0.5285142,0,-1,0,0.5285142,171.9281,0,0,0,0.9086643,0.5563307,0.5285142,0,0,1.386555,3.305789,0.3523336,0,0.3523336,5.018864,83.64756,0.1260933,0.5813656,0.7269315,0,4.214454
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.089219,61.86186,39.57624,0.6383246,0.6383246,0,-1,0,0.6383246,170.6371,0,0,0,1.089219,0.6719206,0.6383246,0,0,1.034221,3.62289,0.4172981,0,0.4172981,5.414747,90.24561,0.1260503,0.702157,0.871375,0,4.712109
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.218459,68.50916,42.37887,0.2900019,0.2900019,0,-1,0,0.2900019,420.1556,0.296271,0,0,1.218459,0.3052652,0.2900019,0,0,0.6169232,3.998458,0.6169232,0,0.6169232,6.000012,100,0.1259867,0.3190021,0.9747674,0,5.216918
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9443783,64.07537,44.45194,0.4665435,0.4665435,0,-1,0,0.4665435,202.4202,0.4532799,0,0,0.9443783,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1259867,0.5131978,0.7555026,0,5.498067
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8395442,63.81545,46.40222,0.001508081,0.001508081,0,-1,0,0.001508081,55669.7,0.8379567,0,0,0.8395442,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1259867,0.001658889,0.6716353,0,5.393233
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9028404,66.40633,47.33403,1.00914,1.00914,0,-1,0,1.00914,89.46626,0,0,0,0.9028404,1.062253,1.00914,0,0,0,4.553689,0,0.1594128,-0.1594128,5.831976,97.19941,0.1259867,1.110055,0.7222723,0,5.456529
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7559206,63.05193,47.45682,0.2421165,0.2421165,0,-1,0,0.2421165,312.2136,0.3239357,0,0,0.7559206,0.2548595,0.2421165,0,0,0.1771254,4.394276,0.1771254,0,0.1771254,6.000012,100,0.1259684,0.2663282,0.6047365,0,5.150197
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4380727,56.15598,47.53628,0.6568324,0.6568324,0,-1,0,0.6568324,66.69475,0,0,0,0.4380727,0.6914026,0.6568324,0,0,0,4.553689,0,0.2533298,-0.2533298,5.732979,95.54945,0.1259684,0.7225156,0.3504582,0,4.991762
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1697698,49.68165,46.48168,0.4932317,0.4932317,0,-1,0,0.4932317,34.4199,0,0,0,0.1697698,0.5191913,0.4932317,0,0,0.2814776,4.300359,0,0.3494214,-0.3494214,5.364656,89.41076,0.1259684,0.5425549,0.1358159,0,4.470129
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6697236,3.950938,0,0,0,5.364656,89.41076,0.1259684,0,0,0,3.950938
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6697236,3.950938,0,0.3093736,-0.3093736,5.038548,83.97563,0.1259684,0.3232954,0,0,3.950938
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.013472,3.641564,0,0.8315284,-0.8315284,4.16204,69.3672,0.1259684,0.8689471,0,0,3.641564
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.937392,2.810036,0,0.3917301,-0.3917301,3.74912,62.48521,0.1259684,0.4093579,0,0,2.810036
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.372648,2.418306,0,0.1909417,-0.1909417,3.54785,59.13072,0.1259684,0.199534,0,0,2.418306
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.584805,2.227364,0,0.2181634,-0.2181634,3.317886,55.29799,0.1259684,0.2279808,0,0,2.227364
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.827209,2.009201,0,0.0454456,-0.0454456,3.269982,54.49959,0.1259684,0.04749065,0,0,2.009201
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.877704,1.963755,0,0.1573701,-0.1573701,3.104099,51.73488,0.1259684,0.1644517,0,0,1.963755
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.05256,1.806385,0,0.2952342,-0.2952342,2.792895,46.54816,0.1259684,0.3085198,0,0,1.806385
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.380598,1.511151,0,0.1613211,-0.1613211,2.622848,43.71404,0.1259684,0.1685806,0,0,1.511151
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.559844,1.34983,0,0.2404648,-0.2404648,2.369375,39.48951,0.1259684,0.2512857,0,0,1.34983
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.827027,1.109365,0,0.1349292,-0.1349292,2.227148,37.11905,0.1259684,0.141001,0,0,1.109365
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1116966,32.5024,30.61218,0.04052624,0.04052624,0,0,0,0.04052624,275.6154,0,0,0,0.1116966,0.0426592,0.04052624,0,0,3.976948,0.9744356,0.06903737,0,0.06903737,2.292642,38.21063,0.1259613,0.04457887,0.08935726,0,1.086132
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3220447,35.70696,30.14989,0,0,0,0,0,0,0,0,0,0,0.3220447,0,0,0,0,3.907911,1.036569,0.3220447,0,0.3220447,2.598161,43.30259,0.1259282,0,0.2576357,0,1.358614
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5631811,41.89527,31.79679,1.213517,1.213517,0,0,0,1.213517,46.40899,0,2.220446E-16,0,0.5631811,1.277387,1.213517,0,0,3.585866,1.326409,0,0.7142056,-0.7142056,1.845322,30.7553,0.1259282,1.334869,0.4505449,0,1.889591
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9434876,53.94521,35.65401,1.087159,1.087159,0,-1,0,1.087159,86.7847,0,0,0.4350186,0.9434876,1.144378,1.087159,0,0,4.379428,0.6122038,0,0.2008903,-0.2008903,1.633565,27.22603,0.1259282,1.195875,0.7547901,0,1.555691
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.226465,65.15481,39.47512,0.9311416,0.9311416,0,-1,0,0.9311416,131.7162,0,0,0.4004796,1.226465,0.980149,0.9311416,0,0,4.602639,0.4113136,0.2463156,0,0.2463156,1.867241,31.12061,0.1259028,1.024256,0.9811717,0,1.637778
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.256046,69.41198,42.29941,0.6319991,0.6319991,0,-1,0,0.6319991,198.7417,0,0,0,1.256046,0.6652622,0.6319991,0,0,4.356324,0.6329976,0.5907837,0,0.5907837,2.427707,40.4617,0.1258421,0.695199,1.004837,0,1.889044
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.917725,63.38618,44.4086,0.09184735,0.09184735,0,-1,0,0.09184735,999.1851,0,0,0,0.917725,0.09668142,0.09184735,0,0,3.76554,1.164703,0.8210436,0,0.8210436,3.206617,53.44352,0.1257577,0.1010321,0.73418,0,2.082428
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.240277,74.05982,46.35888,0.1071092,0.1071092,0,-1,0,0.1071092,1157.956,0,0,0,1.240277,0.1127465,0.1071092,0,0,2.944496,1.903642,1.12753,0,1.12753,4.276287,71.2713,0.1256421,0.1178201,0.9922215,0,3.143919
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.096883,71.29427,47.29069,0,0,0,-1,0,0,0,0,0,0,1.096883,0,0,0,0,1.816966,2.91842,1.096883,0,1.096883,5.316881,88.61451,0.1255298,0,0.8775064,0,4.015303
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9785744,68.37981,47.41348,0.9683219,0.9683219,0,-1,0,0.9683219,101.0588,0,0,0,0.9785744,1.019286,0.9683219,0,0,0.720083,3.905614,0,0.04071178,-0.04071178,5.273967,87.89928,0.1255298,1.065154,0.7828595,0,4.884189
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6363556,60.38797,47.50016,1.340241,1.340241,0,-1,0,1.340241,47.48069,0,0,0.09426466,0.6363556,1.41078,1.340241,0,0,0.7653183,3.864902,0,0.774424,-0.774424,4.457653,74.29406,0.1255298,1.474265,0.5090845,0,4.501258
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2441151,51.08206,46.43834,0,0,0,-1,0,0,0,0,0,0,0.2441151,0,0,0,0,1.625789,3.090478,0.2441151,0,0.2441151,4.68924,78.15385,0.1255049,0,0.1952921,0,3.334594
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.381674,3.310182,0,0.8919854,-0.8919854,3.749006,62.4833,0.1255049,0.9321247,0,0,3.310182
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.372769,2.418197,0,0.07532043,-0.07532043,3.669611,61.16006,0.1255049,0.07870985,0,0,2.418197
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.456459,2.342876,0,0.5017411,-0.5017411,3.140729,52.34538,0.1255049,0.5243194,0,0,2.342876
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,3.013949,1.841135,0,0.5550467,-0.5550467,2.555659,42.59423,0.1255049,0.5800238,0,0,1.841135
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.630667,1.286088,0,0.02265283,-0.02265283,2.53178,42.19626,0.1255049,0.0236722,0,0,1.286088
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.655837,1.263436,0,0.102768,-0.102768,2.423454,40.39081,0.1255049,0.1073926,0,0,1.263436
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.770024,1.160668,0,0.07822267,-0.07822267,2.341,39.01658,0.1255049,0.08174269,0,0,1.160668
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856938,1.082445,0,0,0,2.341,39.01658,0.1255049,0,0,0,1.082445
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.856938,1.082445,0,0.1177763,-0.1177763,2.216852,36.94747,0.1255049,0.1230762,0,0,1.082445
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.9878,0.9646687,0,0.005019821,-0.005019821,2.211561,36.85928,0.1255049,0.005245713,0,0,0.9646687
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.993378,0.9596488,0,0.1475995,-0.1475995,2.055978,34.26622,0.1255049,0.1542415,0,0,0.9596488
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.157377,0.8120493,0,0,0,2.055978,34.26622,0.1255049,0,0,0,0.8120493
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0810133,31.84045,30.47493,0.1391842,0.1391842,0,0,0,0.1391842,58.20583,0,0,0,0.0810133,0.1465097,0.1391842,0,0,4.157377,0.8120493,0,0.06549636,-0.06549636,1.986938,33.11557,0.1255049,0.1531026,0.06481064,0,0.8930627
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3664151,36.33068,29.98375,0.4728982,0.4728982,0,0,0,0.4728982,77.48287,0,0,0,0.3664151,0.4977876,0.4728982,0,0,4.230151,0.7465529,0,0.1313725,-0.1313725,1.84846,30.8076,0.1255049,0.5201881,0.2931321,0,1.112968
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.761077,45.62643,31.65233,0.722057,0.722057,1.7,0,0.5202,0.722057,105.404,-1.110223E-16,0,0,0.761077,0,0,0.9779429,0.9290458,4.376121,0.6151805,1.690123,0,1.690123,3.451851,57.53073,0.1256469,0.7942628,0.6088616,1.7,1.376258
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.162658,58.82695,35.53122,0,0,0,-1,0,0,0,0,0,0,1.162658,0,0,0,0,2.685998,2.136291,1.162658,0,1.162658,4.554845,75.91394,0.1255282,0,0.9301268,0,3.298949
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.226101,65.03962,39.38844,0,0,0,-1,0,0,0,0,0,0,1.226101,0,0,0,0,1.523339,3.182684,1.226101,0,1.226101,5.718027,95.30026,0.1254032,0,0.9808808,0,4.408784
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.407642,73.52774,42.21273,0,0,0,-1,0,0,0,1.110404,0,0,1.407642,0,0,0,0,0.2972382,4.286174,0.2972382,0,0.2972382,6.000012,100,0.125373,0,1.126114,0,5.693817
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.290221,72.89864,44.32915,0.8756453,0.8756453,0,-1,0,0.8756453,147.3451,0.3684888,0,0,1.290221,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.125373,0.9632099,1.032177,0,5.84391
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.266394,74.69859,46.27943,0.9415647,0.9415647,0,-1,0,0.9415647,134.4989,0.2752734,0,0,1.266394,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.125373,1.035721,1.013115,0,5.820083
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9264559,66.8939,47.25457,0.6335895,0.6335895,0,-1,0,0.6335895,146.2234,0.2595195,0,0,0.9264559,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.125373,0.6969485,0.7411647,0,5.480145
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7223253,62.19004,47.37737,0.6179001,0.6179001,0,-1,0,0.6179001,116.9,0.07190413,0,0,0.7223253,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.125373,0.6796901,0.5778602,0,5.276014
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.405412,55.39301,47.45682,0,0,0,-1,0,0,0,0.405412,0,0,0.405412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125373,0,0.3243296,0,4.959101
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2208141,50.58912,46.40222,0.3381032,0.3381032,0,-1,0,0.3381032,65.30968,0,0,0,0.2208141,0.3558981,0.3381032,0,0,0,4.553689,0,0.135084,-0.135084,5.857621,97.62682,0.125373,0.3719135,0.1766513,0,4.774503
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1500933,4.418605,0,0.7156267,-0.7156267,5.103284,85.05457,0.125373,0.7478299,0,0,4.418605
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9452341,3.702978,0,0.08171953,-0.08171953,5.017144,83.6189,0.125373,0.0853969,0,0,3.702978
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.036034,3.621259,0,0,0,5.017144,83.6189,0.125373,0,0,0,3.621259
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.036034,3.621259,0,0.3858309,-0.3858309,4.610443,76.84056,0.125373,0.4031933,0,0,3.621259
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.464735,3.235428,0,0.1997951,-0.1997951,4.39984,73.33053,0.125373,0.2087859,0,0,3.235428
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.686729,3.035633,0,0,0,4.39984,73.33053,0.125373,0,0,0,3.035633
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.686729,3.035633,0,0.2731644,-0.2731644,4.1119,68.53152,0.125373,0.2854568,0,0,3.035633
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.990245,2.762468,0,0.09406736,-0.09406736,4.012744,66.87894,0.125373,0.09830039,0,0,2.762468
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.094764,2.668401,0,0.1468516,-0.1468516,3.857949,64.29902,0.125373,0.1534599,0,0,2.668401
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.257933,2.521549,0,0.1090904,-0.1090904,3.742957,62.3825,0.125373,0.1139995,0,0,2.521549
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379144,2.412459,0,0,0,3.742957,62.3825,0.125373,0,0,0,2.412459
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.379144,2.412459,0,0.1885139,-0.1885139,3.544246,59.07066,0.125373,0.196997,0,0,2.412459
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1194847,32.30677,30.28713,0.1614519,0.1614519,0,0,0,0.1614519,74.00639,0,0,0,0.1194847,0.1699494,0.1614519,0,0,2.588604,2.223945,0,0.05046465,-0.05046465,3.491052,58.18408,0.125373,0.1775971,0.09558778,0,2.34343
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4125986,36.97858,29.80317,0.3016053,0.3016053,0,0,0,0.3016053,136.8009,0,0,0,0.4125986,0.3174792,0.3016053,0,0,2.644676,2.173481,0.09511935,0,0.09511935,3.58129,59.68805,0.1253633,0.3317658,0.3300788,0,2.586079
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8931909,48.15548,31.48619,0.4827957,0.4827957,0,0,0,0.4827957,185.0039,0,0,0,0.8931909,0.508206,0.4827957,0,0,2.549557,2.259088,0.3849849,0,0.3849849,3.946519,65.77518,0.1253242,0.5310752,0.7145527,0,3.152279
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.18203,59.14368,35.40842,0.5757295,0.5757295,0,-1,0,0.5757295,205.3099,0,0,0,1.18203,0.6060311,0.5757295,0,0,2.164572,2.605574,0.5759986,0,0.5759986,4.492959,74.8825,0.1252656,0.6333025,0.9456238,0,3.787604
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.124545,62.36138,39.27287,0.2410668,0.2410668,0,-1,0,0.2410668,466.4869,0,0,0,1.124545,0.2537546,0.2410668,0,0,1.588573,3.123973,0.8707906,0,0.8707906,5.319064,88.65089,0.1251772,0.2651735,0.8996361,0,4.248518
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.986011,62.38013,42.13328,0.2862688,0.2862688,0,-1,0,0.2862688,344.4354,0,0,0,0.986011,0.3013356,0.2862688,0,0,0.7177826,3.907685,0.6846754,0,0.6846754,5.968604,99.47653,0.1251078,0.3148957,0.7888088,0,4.893695
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9531879,64.05307,44.24969,0.9882362,0.9882362,0,-1,0,0.9882362,96.45345,0,0,0,0.9531879,1.040249,0.9882362,0,0,0.03310722,4.523892,0,0.08706075,-0.08706075,5.876833,97.94703,0.1251078,1.08706,0.7625503,0,5.47708
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.064795,69.18221,46.23609,0.4398274,0.4398274,0,-1,0,0.4398274,242.0939,0.4719778,0,0,1.064795,0.4629762,0.4398274,0,0,0.1298414,4.436831,0.1298414,0,0.1298414,6.000012,100,0.1250946,0.4838101,0.8518363,0,5.501627
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.051615,69.96636,47.17511,0.9077765,0.9077765,0,-1,0,0.9077765,115.8452,0.09606104,0,0,1.051615,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1250946,0.9985541,0.8412922,0,5.605304
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8761328,65.70703,47.29069,0.9110507,0.9110507,0,-1,0,0.9110507,96.16729,0,0,0,0.8761328,0.9590007,0.9110507,0,0,0,4.553689,0,0.08286795,-0.08286795,5.912662,98.54416,0.1250946,1.002156,0.7009062,0,5.429821
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5141139,57.59212,47.37737,0.4160213,0.4160213,0,-1,0,0.4160213,123.5787,0,0,0,0.5141139,0.4379172,0.4160213,0,0,0.0920755,4.470821,0.07619674,0,0.07619674,5.984948,99.74893,0.1250869,0.4576235,0.4112911,0,4.984935
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1883208,49.87693,46.32277,0,0,0,-1,0,0,0,0.172442,0,0,0.1883208,0,0,0,0,0.01587876,4.539398,0.01587876,0,0.01587876,6.000012,100,0.1250853,0,0.1506566,0,4.727719
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,44.1269,44.1269,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1250853,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,42.17662,42.17662,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1250853,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,40.248,40.248,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1250853,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,38.53609,38.53609,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1250853,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,36.83141,36.83141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1250853,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,35.65401,35.65401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1250853,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1250853,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,33.78319,33.78319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1250853,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,32.90918,32.90918,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1250853,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.22296,32.22296,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1250853,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.47174,31.47174,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1250853,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,30.65552,30.65552,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1250853,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06107259,31.15339,30.12822,0,0,0,0,0,0,0,0,0,0,0.06107259,0,0,0,0,2.253685,2.525373,0.06107259,0,0.06107259,3.919917,65.33183,0.1250791,0,0.04885807,0,2.586445
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3326315,35.3648,29.63704,0,0,0,0,0,0,0,0,0,0,0.3326315,0,0,0,0,2.192612,2.580338,0.3326315,0,0.3326315,4.235479,70.59118,0.1250454,0,0.2661052,0,2.912969
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.629647,42.67307,31.32728,0.452731,0.452731,0,0,0,0.452731,139.0775,0,0,0,0.629647,0.4765589,0.452731,0,0,1.859981,2.879706,0.1530881,0,0.1530881,4.380712,73.01171,0.12503,0.498004,0.5037176,0,3.509353
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.137415,57.89501,35.24951,0.479654,0.479654,0,-1,0,0.479654,237.1323,0,0,0,1.137415,0.5048989,0.479654,0,0,1.706893,3.017486,0.6325158,0,0.6325158,4.980769,83.01264,0.124966,0.5276194,0.9099318,0,4.1549
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.324769,67.31831,39.15007,0,0,0,-1,0,0,0,0.2503921,0,0,1.324769,0,0,0,0,1.074377,3.58675,1.074377,0,1.074377,6.000012,100,0.1248574,0,1.059815,0,4.911519
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.006152,62.7706,42.05382,0.7286042,0.7286042,0,-1,0,0.7286042,138.0931,0.2392005,0,0,1.006152,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0.8014646,0.8049218,0,5.559841
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.997869,65.03932,44.16301,0.6606457,0.6606457,0,-1,0,0.6606457,151.0445,0.3024524,0,0,0.997869,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0.7267103,0.7982952,0,5.551558
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.096403,69.85621,46.11329,0.26857,0.26857,0,-1,0,0.26857,408.2373,0.8136976,0,0,1.096403,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0.295427,0.8771223,0,5.650092
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8584425,65.04905,47.08844,0.2944621,0.2944621,0,-1,0,0.2944621,291.5291,0.5484824,0,0,0.8584425,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0.3239083,0.686754,0,5.412131
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8514992,65.02334,47.21123,0.1318816,0.1318816,0,-1,0,0.1318816,645.6542,0.7126765,0,0,0.8514992,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0.1450698,0.6811994,0,5.405188
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5844085,59.01535,47.29069,0,0,0,-1,0,0,0,0.5844085,0,0,0.5844085,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248574,0,0.4675268,0,5.138097
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2271517,50.54181,46.23609,0.6982806,0.6982806,0,-1,0,0.6982806,32.53014,0,1.110223E-16,0,0.2271517,0.7350322,0.6982806,0,0,0,4.553689,0,0.5078806,-0.5078806,5.464659,91.07747,0.1248574,0.7681087,0.1817213,0,4.78084
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,44.0041,44.0041,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5643117,4.045808,0,0.3224405,-0.3224405,5.124777,85.41277,0.1248574,0.3369504,0,0,4.045808
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,42.05382,42.05382,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.922579,3.723368,0,0.7689588,-0.7689588,4.314223,71.90357,0.1248574,0.803562,0,0,3.723368
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,40.12521,40.12521,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.776978,2.954409,0,0.5582723,-0.5582723,3.725752,62.09575,0.1248574,0.5833946,0,0,2.954409
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,38.4133,38.4133,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.39728,2.396137,0,0.1636886,-0.1636886,3.553209,59.22004,0.1248574,0.1710546,0,0,2.396137
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,36.70861,36.70861,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.579157,2.232448,0,0.01693263,-0.01693263,3.535361,58.92256,0.1248574,0.01769459,0,0,2.232448
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,35.50955,35.50955,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.59797,2.215515,0,0.05655798,-0.05655798,3.475743,57.92894,0.1248574,0.05910309,0,0,2.215515
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,34.57775,34.57775,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.660813,2.158957,0,0.1326007,-0.1326007,3.33597,55.59939,0.1248574,0.1385677,0,0,2.158957
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,33.62428,33.62428,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.808147,2.026357,0,0.0792794,-0.0792794,3.252402,54.20659,0.1248574,0.08284698,0,0,2.026357
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,32.77193,32.77193,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.896235,1.947077,0,0.01887008,-0.01887008,3.232511,53.87508,0.1248574,0.01971923,0,0,1.947077
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.05683,32.05683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917202,1.928207,0,0,0,3.232511,53.87508,0.1248574,0,0,0,1.928207
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,31.32728,31.32728,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.917202,1.928207,0,0.1756832,-0.1756832,3.047325,50.78865,0.1248574,0.1835889,0,0,1.928207
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,30.4966,30.4966,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.112405,1.752524,0,0.1460402,-0.1460402,2.893385,48.22299,0.1248574,0.152612,0,0,1.752524
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1413023,32.35114,29.96208,0,0,0,0,0,0,0,0,0,0,0.1413023,0,0,0,0,3.274672,1.606484,0.1413023,0,0.1413023,3.027436,50.45717,0.1248432,0,0.1130418,0,1.747786
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5212772,38.61391,29.45646,0.5920835,0.5920835,0,0,0,0.5920835,88.04118,0,0,0,0.5212772,0.6232457,0.5920835,0,0,3.13337,1.733656,0,0.1019684,-0.1019684,2.919952,48.66577,0.1248432,0.6512918,0.4170218,0,2.254933
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8909609,47.74463,31.16115,0.7397327,0.7397327,0,0,0,0.7397327,120.4436,0,0,0,0.8909609,0.778666,0.7397327,0,0,3.246668,1.631688,0.1122949,0,0.1122949,3.026484,50.4413,0.1248318,0.813706,0.7127687,0,2.522648
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.071906,56.20301,35.10505,0.5492185,0.5492185,0,-1,0,0.5492185,195.1693,0,0,0,1.071906,0.5781248,0.5492185,0,0,3.134373,1.732753,0.4937814,0,0.4937814,3.494926,58.24866,0.1247821,0.6041403,0.8575249,0,2.804659
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.287115,66.14513,39.0056,0.107894,0.107894,0,-1,0,0.107894,1192.944,0,0,0,1.287115,0.1135727,0.107894,0,0,2.640592,2.177156,1.173542,0,1.173542,4.608246,76.80396,0.1246639,0.1186834,1.029692,0,3.464271
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.417907,73.40157,41.88769,1.182361,1.182361,0,-1,0,1.182361,119.9217,0,0,0,1.417907,1.24459,1.182361,0,0,1.46705,3.233344,0.1733168,0,0.1733168,4.772669,79.54433,0.1246464,1.300597,1.134326,0,4.651251
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.384035,75.22085,44.04022,0.3881058,0.3881058,0,-1,0,0.3881058,356.6128,0,0,0,1.384035,0.4085325,0.3881058,0,0,1.293733,3.389329,0.9755028,0,0.9755028,5.698112,94.96835,0.1245484,0.4269164,1.107228,0,4.773365
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.280013,74.77502,46.03384,0.3775638,0.3775638,0,-1,0,0.3775638,339.0191,0.5643477,0,0,1.280013,0.3974356,0.3775638,0,0,0.3182302,4.267282,0.3182302,0,0.3182302,6.000012,100,0.1245164,0.4153202,1.024011,0,5.547295
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.040224,69.47279,47.00898,0.6233032,0.6233032,0,-1,0,0.6233032,166.889,0.3841159,0,0,1.040224,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1245164,0.6856335,0.8321796,0,5.593914
