Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9110811,66.37368,47.13177,0.4797816,0.4797816,0,-1,0,0.4797816,189.895,0.4060479,0,0,0.9110811,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1245164,0.5277597,0.7288649,0,5.46477
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6204559,59.71933,47.21123,0.8004059,0.8004059,0,-1,0,0.8004059,77.51765,0,0,0,0.6204559,0.8425325,0.8004059,0,0,0,4.553689,0,0.2220767,-0.2220767,5.765923,96.09852,0.1245164,0.8804465,0.4963647,0,5.174145
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2825262,51.50259,46.11329,0.075897,0.075897,0,-1,0,0.075897,372.2495,0,0,0,0.2825262,0.07989158,0.075897,0,0,0.2467519,4.331612,0.2026346,0,0.2026346,5.958158,99.30244,0.1244961,0.0834867,0.226021,0,4.614139
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,43.88131,43.88131,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.04411725,4.513983,0,1.171092,-1.171092,4.723719,78.72849,0.1244961,1.223791,0,0,4.513983
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,41.88769,41.88769,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.345331,3.342891,0,0.6041667,-0.6041667,4.086871,68.11439,0.1244961,0.6313543,0,0,3.342891
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.98075,39.98075,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.016627,2.738724,0,0.5261559,-0.5261559,3.532254,58.87079,0.1244961,0.5498329,0,0,2.738724
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,38.27605,38.27605,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.601245,2.212569,0,0.5539101,-0.5539101,2.948382,49.1396,0.1244961,0.5788361,0,0,2.212569
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,36.57137,36.57137,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.216701,1.658658,0,0.1223621,-0.1223621,2.819401,46.98992,0.1244961,0.1278684,0,0,1.658658
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,35.35064,35.35064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352659,1.536296,0,0,0,2.819401,46.98992,0.1244961,0,0,0,1.536296
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,34.41161,34.41161,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.352659,1.536296,0,0.1461117,-0.1461117,2.665385,44.423,0.1244961,0.1526867,0,0,1.536296
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,33.45814,33.45814,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.515005,1.390185,0,0.04633622,-0.04633622,2.616543,43.60896,0.1244961,0.04842135,0,0,1.390185
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,32.6058,32.6058,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.566489,1.343848,0,0.2185174,-0.2185174,2.386205,39.77001,0.1244961,0.2283507,0,0,1.343848
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.89792,31.89792,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.809287,1.125331,0,0.1136681,-0.1136681,2.266389,37.77307,0.1244961,0.1187832,0,0,1.125331
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.1467,31.1467,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.935585,1.011663,0,0.1402372,-0.1402372,2.118566,35.30936,0.1244961,0.1465479,0,0,1.011663
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,30.33047,30.33047,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.091404,0.8714256,0,0.1648513,-0.1648513,1.944797,32.41322,0.1244961,0.1722696,0,0,0.8714256
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01850759,30.0902,29.7815,0.183504,0.183504,0,0,0,0.183504,10.08566,0,2.775558E-17,0,0.01850759,0.1931621,0.183504,0,0,4.274572,0.7065743,0,0.1746545,-0.1746545,1.760695,29.34486,0.1244961,0.2018544,0.01480607,0,0.7250819
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2171357,32.96061,29.27587,0,0,0,0,0,0,0,0,0,0,0.2171357,0,0,0,0,4.468632,0.5319198,0.2171357,0,0.2171357,1.966688,32.77807,0.1244743,0,0.1737085,0,0.7490555
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5191119,40.18984,30.98056,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.35389,0,0,0,0.5191119,0.5963622,0.5665441,0,0,4.251497,0.7273419,0,0.07725028,-0.07725028,1.885259,31.42092,0.1244743,1.090698,0.4152896,1.7,1.246454
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8763675,51.68308,34.94613,0.8323114,0.8323114,0,-1,0,0.8323114,105.2932,0,0,0.1314456,0.8763675,0.8761172,0.8323114,0,0,4.33733,0.6500916,0.0002502427,0,0.0002502427,1.885496,31.42488,0.1244743,0.9155425,0.701094,0,1.526459
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.22593,64.36536,38.83947,0,0,0,-1,0,0,0,0,0,0,1.22593,0,0,0,0,4.33708,0.6503168,1.22593,0,1.22593,3.048516,50.80849,0.1243514,0,0.9807439,0,1.876247
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.31639,70.38058,41.76489,0.0284722,0.0284722,0,-1,0,0.0284722,4623.424,0,0,0,1.31639,0.02997074,0.0284722,0,0,3.11115,1.753654,1.28642,0,1.28642,4.26892,71.14854,0.1242228,0.03131942,1.053112,0,3.070044
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.035916,65.69829,43.92464,0.9680715,0.9680715,0,-1,0,0.9680715,107.0082,0,0,0,1.035916,1.019023,0.9680715,0,0,1.824731,2.911432,0.01689341,0,0.01689341,4.284947,71.41564,0.1242211,1.064879,0.8287328,0,3.947347
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.361085,76.98425,45.91104,0.13187,0.13187,0,-1,0,0.13187,1032.141,0,0,0,1.361085,0.1388105,0.13187,0,0,1.807837,2.926636,1.222274,0,1.222274,5.444498,90.74146,0.1240991,0.145057,1.088868,0,4.28772
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.012872,68.62585,46.88618,0.133348,0.133348,0,-1,0,0.133348,759.5704,0.2869426,0,0,1.012872,0.1403663,0.133348,0,0,0.585563,4.026682,0.585563,0,0.585563,6.000012,100,0.1240408,0.1466828,0.8102975,0,5.039554
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5114996,57.1407,47.00898,0.7342557,0.7342557,0,-1,0,0.7342557,69.66233,0,1.110223E-16,0,0.5114996,0.7729007,0.7342557,0,0,0,4.553689,0,0.2614011,-0.2614011,5.724471,95.40766,0.1240408,0.8076812,0.4091997,0,5.065188
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1783531,50.46752,47.08844,0.8041627,0.8041627,0,-1,0,0.8041627,22.17874,0,0,0,0.1783531,0.8464871,0.8041627,0,0,0.2904457,4.292288,0,0.668134,-0.668134,5.020196,83.66977,0.1240408,0.884579,0.1426825,0,4.470641
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1187238,48.25091,46.03384,0,0,0,-1,0,0,0,0,0,0,0.1187238,0,0,0,0,1.032817,3.624154,0.1187238,0,0.1187238,5.132827,85.54695,0.1240289,0,0.09497905,0,3.742878
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,43.75851,43.75851,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9140929,3.731005,0,0.4730013,-0.4730013,4.63424,77.23718,0.1240289,0.4942864,0,0,3.731005
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,41.76489,41.76489,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.43965,3.258004,0,0.02491672,-0.02491672,4.607975,76.79944,0.1240289,0.02603797,0,0,3.258004
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,39.83628,39.83628,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.467335,3.233087,0,0.3992281,-0.3992281,4.187152,69.78574,0.1240289,0.4171933,0,0,3.233087
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,38.13159,38.13159,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.910922,2.833859,0,0.4504811,-0.4504811,3.712304,61.8716,0.1240289,0.4707527,0,0,2.833859
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.4269,36.4269,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.411456,2.383378,0,0.1839046,-0.1839046,3.518451,58.64074,0.1240289,0.1921803,0,0,2.383378
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.1845,35.1845,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.615795,2.199474,0,0.1891156,-0.1891156,3.319106,55.31832,0.1240289,0.1976258,0,0,2.199474
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,34.2527,34.2527,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.825923,2.010358,0,0.1198705,-0.1198705,3.192751,53.21241,0.1240289,0.1252647,0,0,2.010358
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,33.29923,33.29923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.959113,1.890488,0,0,0,3.192751,53.21241,0.1240289,0,0,0,1.890488
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,32.42522,32.42522,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.959113,1.890488,0,0.002715627,-0.002715627,3.189889,53.1647,0.1240289,0.00283783,0,0,1.890488
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,31.71011,31.71011,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.96213,1.887772,0,0.09281085,-0.09281085,3.092057,51.53419,0.1240289,0.09698734,0,0,1.887772
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.95889,30.95889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065253,1.794961,0,0,0,3.092057,51.53419,0.1240289,0,0,0,1.794961
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.14989,30.14989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.065253,1.794961,0,0,0,3.092057,51.53419,0.1240289,0,0,0,1.794961
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1689119,32.45864,29.60092,0.0303566,0.0303566,0,0,0,0.0303566,556.4254,0,0,0,0.1689119,0.03195432,0.0303566,0,0,3.065253,1.794961,0.1369576,0,0.1369576,3.221987,53.69967,0.1240153,0.03339227,0.1351295,0,1.963873
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3730923,35.50355,29.07362,0,0,0,0,0,0,0,0,0,0,0.3730923,0,0,0,0,2.928296,1.918223,0.3730923,0,0.3730923,3.575933,59.59877,0.1239782,0,0.2984738,0,2.291315
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.624781,42.01119,30.79998,0.4007253,0.4007253,0,0,0,0.4007253,155.9125,0,0,0,0.624781,0.4218161,0.4007253,0,0,2.555203,2.254006,0.2029648,0,0.2029648,3.768482,62.80792,0.123958,0.4407979,0.4998248,0,2.878787
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8898561,51.7617,34.75833,0.1316445,0.1316445,0,-1,0,0.1316445,675.9539,0,0,0,0.8898561,0.1385731,0.1316445,0,0,2.352239,2.436674,0.7512829,0,0.7512829,4.481212,74.68672,0.1238833,0.1448089,0.7118849,0,3.32653
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.042226,59.71197,38.70223,0.1343613,0.1343613,0,-1,0,0.1343613,775.6895,0,0,0,1.042226,0.1414329,0.1343613,0,0,1.600956,3.112829,0.9007933,0,0.9007933,5.33578,88.92948,0.1237938,0.1477974,0.8337809,0,4.155055
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.168382,66.3151,41.64932,0.1410109,0.1410109,0,-1,0,0.1410109,828.5758,0.3197873,0,0,1.168382,0.1484325,0.1410109,0,0,0.7001624,3.923543,0.7001624,0,0.7001624,6.000012,100,0.1237244,0.155112,0.9347057,0,5.091925
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.060128,66.15714,43.80185,0.4625797,0.4625797,0,-1,0,0.4625797,229.1774,0.573202,0,0,1.060128,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1237244,0.5088376,0.8481024,0,5.613817
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8982552,64.51054,45.78825,0,0,0,-1,0,0,0,0.8982552,0,0,0.8982552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237244,0,0.7186041,0,5.451944
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7884643,63.02707,46.76339,0.8058951,0.8058951,0,-1,0,0.8058951,97.83708,0,1.110223E-16,0,0.7884643,0.8483107,0.8058951,0,0,0,4.553689,0,0.0598464,-0.0598464,5.936928,98.94861,0.1237244,0.8864847,0.6307715,0,5.342153
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6714373,60.49448,46.88618,0,0,0,-1,0,0,0,0.6049412,0,0,0.6714373,0,0,0,0,0.066496,4.493843,0.066496,0,0.066496,6.000012,100,0.1237178,0,0.5371498,0,5.16528
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3649182,54.05252,46.97286,0.5013177,0.5013177,0,-1,0,0.5013177,72.79181,0,0,0,0.3649182,0.5277028,0.5013177,0,0,0,4.553689,0,0.1627846,-0.1627846,5.828422,97.14017,0.1237178,0.5514494,0.2919345,0,4.918607
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2060099,49.79702,45.91104,0.4532859,0.4532859,0,-1,0,0.4532859,45.44812,0,0,0,0.2060099,0.477143,0.4532859,0,0,0.1808718,4.390904,0,0.2711332,-0.2711332,5.542623,92.37685,0.1237178,0.4986145,0.1648079,0,4.596914
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,43.63572,43.63572,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4821309,4.119771,0,0.2973658,-0.2973658,5.229171,87.15269,0.1237178,0.3107472,0,0,4.119771
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,41.6132,41.6132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1237178,0,0,0,3.822405
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,39.67737,39.67737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1237178,0,0,0,3.822405
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8125373,3.822405,0,0,0,5.229171,87.15269,0.1237178,0,0,0,3.822405
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,36.26077,36.26077,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8125373,3.822405,0,0.0431774,-0.0431774,5.183659,86.39413,0.1237178,0.04512038,0,0,3.822405
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.02559,35.02559,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8605121,3.779228,0,0.1426181,-0.1426181,5.033326,83.8886,0.1237178,0.1490359,0,0,3.779228
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.08657,34.08657,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.018977,3.63661,0,0.2388515,-0.2388515,4.781554,79.69241,0.1237178,0.2495998,0,0,3.63661
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.11143,33.11143,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.284367,3.397758,0,0.03800293,-0.03800293,4.741496,79.02477,0.1237178,0.03971306,0,0,3.397758
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.23741,32.23741,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.326593,3.359756,0,0.3496496,-0.3496496,4.372932,72.88206,0.1237178,0.3653839,0,0,3.359756
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,31.52953,31.52953,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.715092,3.010106,0,0.1375275,-0.1375275,4.227966,70.46596,0.1237178,0.1437162,0,0,3.010106
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.75664,30.75664,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.867901,2.872578,0,0.162116,-0.162116,4.057081,67.61787,0.1237178,0.1694112,0,0,2.872578
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.94764,29.94764,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.048029,2.710462,0,0.1709395,-0.1709395,3.876894,64.61478,0.1237178,0.1786318,0,0,2.710462
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.000191416,29.40185,29.39867,0.2312445,0.2312445,0,0,0,0.2312445,0.08277648,0,2.775558E-17,0,0.000191416,0.2434152,0.2312445,0,0,2.237962,2.539523,0,0.2432238,-0.2432238,3.620514,60.34178,0.1237178,0.2543689,0.0001531328,0,2.539714
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06118236,29.89065,28.87137,0.5577899,0.5577899,0,0,0,0.5577899,10.96871,0,1.110223E-16,0,0.06118236,0.5871473,0.5577899,0,0,2.508211,2.296299,0,0.5259649,-0.5259649,3.066098,51.10154,0.1237178,0.6135689,0.04894589,0,2.357481
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1217334,32.65976,30.59773,0.2302114,0.2302114,0,0,0,0.2302114,52.87897,0,0,0,0.1217334,0.2423278,0.2302114,0,0,3.092617,1.770334,0,0.1205944,-0.1205944,2.938981,48.98291,0.1237178,0.2532325,0.09738673,0,1.892068
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4563322,42.80752,34.57775,0.3067582,0.3067582,0,-1,0,0.3067582,148.7596,0,0,0,0.4563322,0.3229033,0.3067582,0,0,3.22661,1.64974,0.1334289,0,0.1334289,3.065562,51.09261,0.1237046,0.337434,0.3650658,0,2.106072
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7889311,53.84209,38.55776,0.5239122,0.5239122,0,-1,0,0.5239122,150.5846,0,0,0,0.7889311,0.5514865,0.5239122,0,0,3.093181,1.769826,0.2374446,0,0.2374446,3.290822,54.84693,0.1236811,0.5763034,0.6311449,0,2.558757
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6332673,53.79092,41.52652,0,0,0,-1,0,0,0,0,0,0,0.6332673,0,0,0,0,2.855737,1.983526,0.6332673,0,0.6332673,3.891592,64.85974,0.1236184,0,0.5066139,0,2.616793
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5951241,55.36272,43.71517,0.217459,0.217459,0,-1,0,0.217459,273.6719,0,0,0,0.5951241,0.2289042,0.217459,0,0,2.22247,2.553466,0.3662199,0,0.3662199,4.239019,70.65018,0.1235822,0.2392049,0.4760993,0,3.148591
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3996595,53.3847,45.66545,0.6033713,0.6033713,0,-1,0,0.6033713,66.23775,0,0,0,0.3996595,0.6351277,0.6033713,0,0,1.85625,2.883064,0,0.2354681,-0.2354681,3.990814,66.51344,0.1235822,0.6637084,0.3197276,0,3.282724
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5945079,58.57539,46.68393,0.2845388,0.2845388,0,-1,0,0.2845388,208.9373,0,0,0,0.5945079,0.2995146,0.2845388,0,0,2.117881,2.647596,0.2949933,0,0.2949933,4.270669,71.17767,0.123553,0.3129927,0.4756063,0,3.242104
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3256014,53.08297,46.80672,0.732802,0.732802,0,-1,0,0.732802,44.43238,0,1.110223E-16,0,0.3256014,0.7713705,0.732802,0,0,1.822887,2.91309,0,0.4457691,-0.4457691,3.800787,63.34632,0.123553,0.8060822,0.2604811,0,3.238692
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05837184,47.97428,46.88618,0.04646,0.04646,0,-1,0,0.04646,125.6389,0,0,0,0.05837184,0.04890526,0.04646,0,0,2.318187,2.467321,0.009466576,0,0.009466576,3.809768,63.49601,0.1235521,0.051106,0.04669747,0,2.525693
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05775273,46.85706,45.78825,0.4127086,0.4127086,0,-1,0,0.4127086,13.99359,0,5.551115E-17,0,0.05775273,0.4344301,0.4127086,0,0,2.30872,2.475841,0,0.3766774,-0.3766774,3.412715,56.87847,0.1235521,0.4539795,0.04620218,0,2.533594
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,43.51292,43.51292,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.72725,2.099164,0,0.4676052,-0.4676052,2.919816,48.6635,0.1235521,0.4886475,0,0,2.099164
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,41.46151,41.46151,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.246812,1.631558,0,0.2735367,-0.2735367,2.631483,43.85796,0.1235521,0.2858458,0,0,1.631558
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,39.51123,39.51123,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.550741,1.358022,0,0.7398108,-0.7398108,1.851654,30.86084,0.1235521,0.7731023,0,0,1.358022
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,37.82821,37.82821,1.238127,0.5873004,0,-1,0,0.5873004,0,0,0.6508269,0.7746397,0,0.6182109,0.5873004,0,0,4.372753,0.6182109,0,0.6182109,-0.6182109,1.200002,20,0.1235521,1.36194,0,0,0.6182109
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.12352,36.12352,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.88112,34.88112,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.92765,33.92765,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.95251,32.95251,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.0785,32.0785,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,31.37062,31.37062,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,30.59773,30.59773,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.80317,29.80317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235521,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02005661,29.56603,29.23253,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.566088,2.220446E-16,0,0,0.02005661,0,0,1.452632,1.38,5.059654,0,1.400057,0,1.400057,2.528213,42.1368,0.1237137,0.2306301,0.01604529,1.7,0.02005661
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1813718,31.76089,28.70524,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.98833,0,0,0,0.1813718,0,0,0.7448246,0.7075834,3.659598,1.260051,0.8889552,0,0.8889552,3.37155,56.19238,0.1238481,1.050693,0.1450974,1.7,1.441423
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5108631,39.453,30.43159,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,127.9175,0,0,0,0.5108631,0,0,1.300631,1.235599,2.770643,2.060111,1.746462,0,1.746462,5.028389,83.80632,0.123984,0.4393062,0.4086905,1.7,2.570974
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9294878,52.22693,34.41161,0.04728004,0.04728004,0,-1,0,0.04728004,1965.92,0,0,0,0.9294878,0.04976846,0.04728004,0,0,1.02418,3.631927,0.8797194,0,0.8797194,5.862964,97.71587,0.1238971,0.05200804,0.7435903,0,4.561415
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.872453,55.48863,38.39885,0.8085497,0.8085497,0,-1,0,0.8085497,107.9034,0,0,0,0.872453,0.851105,0.8085497,0,0,0.1444609,4.423674,0.02134799,0,0.02134799,5.883217,98.05341,0.123895,0.8894047,0.6979623,0,5.296127
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.008794,62.04905,41.38206,0.3730626,0.3730626,0,-1,0,0.3730626,270.4088,0.4929834,0,0,1.008794,0.3926974,0.3730626,0,0,0.123113,4.442887,0.123113,0,0.123113,6.000012,100,0.1238828,0.4103688,0.807035,0,5.451681
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.004613,64.54359,43.5996,0.3700166,0.3700166,0,-1,0,0.3700166,271.5049,0.615122,0,0,1.004613,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1238828,0.4070182,0.8036905,0,5.558302
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7041308,59.74759,45.54988,0.8100536,0.8100536,0,-1,0,0.8100536,86.92397,0,0,0,0.7041308,0.8526881,0.8100536,0,0,0,4.553689,0,0.1485573,-0.1485573,5.843419,97.39012,0.1238828,0.891059,0.5633046,0,5.25782
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.465912,55.70053,46.56113,0.6097588,0.6097588,0,-1,0,0.6097588,76.40923,0,0,0,0.465912,0.6418514,0.6097588,0,0,0.1650636,4.405132,0,0.1759394,-0.1759394,5.657962,94.29919,0.1238828,0.6707346,0.3727295,0,4.871044
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5775262,58.2067,46.68393,0.5545233,0.5545233,0,-1,0,0.5545233,104.1482,0,0,0,0.5775262,0.5837088,0.5545233,0,0,0.3605519,4.229192,0,0.006182518,-0.006182518,5.651445,94.19057,0.1238828,0.6099756,0.462021,0,4.806718
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2058626,50.66882,46.76339,0.2342388,0.2342388,0,-1,0,0.2342388,87.88577,0,0,0,0.2058626,0.2465672,0.2342388,0,0,0.3674213,4.22301,0,0.04070457,-0.04070457,5.608539,93.47546,0.1238828,0.2576627,0.1646901,0,4.428872
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05767133,46.7319,45.66545,0.1170277,0.1170277,0,-1,0,0.1170277,49.28006,0,0,0,0.05767133,0.1231871,0.1170277,0,0,0.4126486,4.182305,0,0.06551575,-0.06551575,5.539479,92.32447,0.1238828,0.1287305,0.04613706,0,4.239976
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,43.39013,43.39013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4854439,4.116789,0,0,0,5.539479,92.32447,0.1238828,0,0,0,4.116789
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,41.32427,41.32427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4854439,4.116789,0,0,0,5.539479,92.32447,0.1238828,0,0,0,4.116789
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,39.37399,39.37399,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4854439,4.116789,0,0.2820472,-0.2820472,5.242176,87.36942,0.1238828,0.2947393,0,0,4.116789
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,37.68375,37.68375,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7988297,3.834742,0,0.881113,-0.881113,4.313401,71.88987,0.1238828,0.9207631,0,0,3.834742
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.97906,35.97906,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.777844,2.953629,0,0.2050551,-0.2050551,4.097254,68.28743,0.1238828,0.2142826,0,0,2.953629
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.005683,2.748574,0,0,0,4.097254,68.28743,0.1238828,0,0,0,2.748574
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.78319,33.78319,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.005683,2.748574,0,0.1897409,-0.1897409,3.897249,64.95403,0.1238828,0.1982793,0,0,2.748574
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.80805,32.80805,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.216506,2.558833,0,0.1351302,-0.1351302,3.75481,62.58004,0.1238828,0.1412111,0,0,2.558833
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.93403,31.93403,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.366651,2.423703,0,0.08197358,-0.08197358,3.668402,61.13991,0.1238828,0.08566239,0,0,2.423703
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.20448,31.20448,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.457733,2.341729,0,0.0274005,-0.0274005,3.639519,60.65853,0.1238828,0.02863352,0,0,2.341729
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,30.45326,30.45326,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.488178,2.314329,0,0.08623544,-0.08623544,3.548619,59.14353,0.1238828,0.09011604,0,0,2.314329
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,29.63704,29.63704,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.583995,2.228093,0,0.0764159,-0.0764159,3.46807,57.80104,0.1238828,0.07985462,0,0,2.228093
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01596395,29.3387,29.07362,0.0988938,0.0988938,0,0,0,0.0988938,16.14252,0,0,0,0.01596395,0.1040987,0.0988938,0,0,2.668901,2.151678,0,0.08813479,-0.08813479,3.375167,56.25268,0.1238828,0.1087832,0.01277116,0,2.167641
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06141004,29.56743,28.54632,0.6978088,0.6978088,0,0,0,0.6978088,8.800411,0,0,0,0.06141004,0.7345356,0.6978088,0,0,2.766829,2.063543,0,0.6731255,-0.6731255,2.665631,44.42709,0.1238828,0.7675897,0.04912804,0,2.124953
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4781747,38.65333,30.25101,0,0,0,0,0,0,0,0,0,0,0.4781747,0,0,0,0,3.514746,1.390417,0.4781747,0,0.4781747,3.119267,51.98768,0.1238356,0,0.3825398,0,1.868592
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4050356,41.4973,34.2527,0.3986616,0.3986616,0,-1,0,0.3986616,101.5988,0,0,0,0.4050356,0.4196438,0.3986616,0,0,3.036572,1.820775,0,0.01460826,-0.01460826,3.103869,51.73104,0.1238356,0.4385278,0.3240284,0,2.22581
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4404754,46.35834,38.23272,0.6849216,0.6849216,0,-1,0,0.6849216,64.31033,0,1.110223E-16,0,0.4404754,0.7209702,0.6849216,0,0,3.052803,1.806166,0,0.2804947,-0.2804947,2.808201,46.80326,0.1238356,0.7534138,0.3523803,0,2.246642
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1865252,44.64088,41.23759,0,0,0,-1,0,0,0,0,0,0,0.1865252,0,0,0,0,3.364464,1.525671,0.1865252,0,0.1865252,2.985155,49.75248,0.1238172,0,0.1492202,0,1.712197
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4758866,52.57578,43.43346,0.4200161,0.4200161,0,-1,0,0.4200161,113.302,0,0,0,0.4758866,0.4421222,0.4200161,0,0,3.177939,1.693544,0.03376449,0,0.03376449,3.017187,50.28634,0.1238139,0.4620177,0.3807093,0,2.169431
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5347044,55.9323,45.42708,1.445662,1.38,0,-1,0,1.38,38.74669,2.220446E-16,0.06566183,0.210228,0.5347044,1.452632,1.38,0,0,3.144174,1.723932,0,0.9179272,-0.9179272,2.049606,34.16004,0.1238139,1.590228,0.4277635,0,2.258637
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2547325,51.29068,46.43834,0.8104516,0.8104516,0,-1,0,0.8104516,31.43093,0,0,0.07739283,0.2547325,0.853107,0.8104516,0,0,4.164093,0.8060051,0,0.5983745,-0.5983745,1.418864,23.64769,0.1238139,0.8914968,0.203786,0,1.060737
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.165235,49.67551,46.56113,0.787378,0.3542223,0,-1,0,0.3542223,46.64727,0,0.4331557,0.6374721,0.165235,0.3728656,0.3542223,0,0,4.828954,0.2076305,0,0.2076305,-0.2076305,1.200002,20,0.1238139,0.8661157,0.132188,0,0.3728656
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2232953,50.8827,46.64059,0.9129844,0.2121305,0,-1,0,0.2121305,105.2632,0,0.7008539,0.9618568,0.2232953,0.2232953,0.2121305,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,1.004283,0.1786362,0,0.2232953
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06261803,46.70761,45.54988,0.6303394,0.05948713,0,-1,0,0.05948713,105.2632,0,0.5708523,0.6814759,0.06261803,0.06261803,0.05948713,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.6933733,0.05009443,0,0.06261803
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,43.23121,43.23121,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,41.15814,41.15814,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,39.20786,39.20786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,37.52484,37.52484,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.83459,35.83459,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,34.57775,34.57775,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,33.62428,33.62428,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,32.64914,32.64914,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.77512,31.77512,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.03835,31.03835,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.27268,30.27268,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,29.45646,29.45646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238139,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2557921,33.23372,28.88582,0.03138423,0.03138423,0,0,0,0.03138423,815.0339,0,0,0,0.2557921,0.03303603,0.03138423,0,0,5.059654,0,0.2227561,0,0.2227561,1.411327,23.52208,0.1237919,0.03452265,0.2046337,0,0.2557921
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5205637,37.41419,28.33685,1.301081,1.301081,0.6160895,0,0.2242924,1.301081,40.01007,0,2.220446E-16,0,0.5205637,0.7210441,0.6849919,0,0,4.836898,0.2004804,0,0.2004804,-0.2004804,1.200002,20,0.1237919,1.43119,0.4164509,1.7,0.7210441
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8641236,45.9476,30.04876,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,126.1435,0,0,0,0.8641236,0,0,1.014968,0.9642193,5.059654,0,1.828343,0,1.828343,2.934521,48.90858,0.1239195,0.7535355,0.6912989,1.7,0.8641236
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.281819,59.92852,34.05045,0.7739592,0.7739592,0,-1,0,0.7739592,165.6185,0,0,0,1.281819,0.8146939,0.7739592,0,0,3.231311,1.645509,0.4671253,0,0.4671253,3.377675,56.29447,0.1238735,0.8513551,1.025455,0,2.927328
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.385826,67.57226,38.05214,1.071184,1.071184,0,-1,0,1.071184,129.3733,0,0,0,1.385826,1.127562,1.071184,0,0,2.764186,2.065922,0.2582642,0,0.2582642,3.622686,60.37798,0.1238481,1.178302,1.108661,0,3.451747
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.139752,64.89981,41.07868,0,0,0,-1,0,0,0,0,0,0,1.139752,0,0,0,0,2.505922,2.298359,1.139752,0,1.139752,4.703949,78.39899,0.123736,0,0.9118013,0,3.438111
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.2315,69.9639,43.27455,0.5004525,0.5004525,0,-1,0,0.5004525,246.0774,0,0,0,1.2315,0.526792,0.5004525,0,0,1.36617,3.324136,0.7047082,0,0.7047082,5.372494,89.54139,0.1236668,0.5504977,0.9852002,0,4.555636
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.143553,70.06194,45.26095,0.03406894,0.03406894,0,-1,0,0.03406894,3356.584,0.4462285,0,0,1.143553,0.03586204,0.03406894,0,0,0.6614621,3.958373,0.6614621,0,0.6614621,6.000012,100,0.123602,0.03747583,0.9148421,0,5.101926
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.090359,69.89875,46.27943,0.3307936,0.3307936,0,-1,0,0.3307936,329.619,0.7421549,0,0,1.090359,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.123602,0.3638729,0.872287,0,5.644048
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8826019,64.84122,46.40222,0,0,0,-1,0,0,0,0.8826019,0,0,0.8826019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123602,0,0.7060815,0,5.436291
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5623333,57.65961,46.48168,0.1174846,0.1174846,0,-1,0,0.1174846,478.6442,0.4386653,0,0,0.5623333,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.123602,0.1292331,0.4498667,0,5.116022
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2865244,50.86994,45.42708,0.495341,0.495341,0,-1,0,0.495341,57.84387,0,5.551115E-17,0,0.2865244,0.5214115,0.495341,0,0,0,4.553689,0,0.2348872,-0.2348872,5.752419,95.87346,0.123602,0.544875,0.2292195,0,4.840213
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2609857,4.318802,0,1.238879,-1.238879,4.446527,74.10863,0.123602,1.294628,0,0,4.318802
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.637518,3.079923,0,1.317002,-1.317002,3.058285,50.97131,0.123602,1.376267,0,0,3.079923
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.100853,1.762921,0,0.6269317,-0.6269317,2.397441,39.95726,0.123602,0.6551436,0,0,1.762921
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.797444,1.13599,0,0.9533769,-0.9533769,1.392493,23.20817,0.123602,0.9962788,0,0,1.13599
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.856751,0.1826128,0,0.08470932,-0.08470932,1.303202,21.71999,0.123602,0.08852125,0,0,0.1826128
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,0.2281108,0.09300829,0,-1,0,0.09300829,0,0,0.1351025,0.1579136,0,0.09790347,0.09300829,0,0,4.950873,0.09790347,0,0.09790347,-0.09790347,1.200002,20,0.123602,0.2509219,0,0,0.09790347
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123602,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123602,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123602,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123602,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123602,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237471,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07322869,29.96912,28.74858,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,92.75257,2.220446E-16,0,0,0.07322869,0,0,1.452632,1.38,3.679654,1.242,1.453229,0,1.453229,3.887839,64.79719,0.1238704,0.08684564,0.05858295,1.7,1.315229
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4063468,35.18921,28.19961,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.05096,0,0,0,0.4063468,0,0,1.19239,1.13277,2.226426,2.549906,1.539117,0,1.539117,5.347974,89.13272,0.1240253,0.5583711,0.3250774,1.7,2.956253
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8220717,44.9314,29.9043,0,0,0,0,0,0,0,0.1347632,0,0,0.8220717,0,0,0,0,0.6873085,3.935111,0.6873085,0,0.6873085,6.000012,100,0.123958,0,0.6576573,0,4.757183
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.112358,55.70516,33.88432,0.1440679,0.1440679,0,-1,0,0.1440679,772.1068,0.9607078,0,0,1.112358,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.1584747,0.8898866,0,5.666047
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.379422,67.18925,37.886,0.5182149,0.5182149,0,-1,0,0.5182149,266.1873,0.8339326,0,0,1.379422,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.5700364,1.103538,0,5.933111
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.213562,66.58062,40.91255,0.06525469,0.06525469,0,-1,0,0.06525469,1859.731,1.144873,0,0,1.213562,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.07178016,0.9708495,0,5.767251
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.069841,65.57555,43.10842,0.0576078,0.0576078,0,-1,0,0.0576078,1857.11,1.009201,0,0,1.069841,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.06336858,0.8558724,0,5.623529
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.182568,70.90768,45.10204,0.5553495,0.5553495,0,-1,0,0.5553495,212.9412,0.5979894,0,0,1.182568,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.6108845,0.9460543,0,5.736257
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.306919,75.65186,46.11329,1.070602,1.070602,0,-1,0,1.070602,122.0732,0.1799691,0,0,1.306919,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,1.177662,1.045535,0,5.860608
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.077042,69.49948,46.23609,0.8202401,0.8202401,0,-1,0,0.8202401,131.3081,0.2136314,0,0,1.077042,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.123958,0.9022641,0.8616336,0,5.630731
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6487961,59.41063,46.35888,0.6617945,0.6617945,0,-1,0,0.6617945,98.03588,0,0,0,0.6487961,0.6966258,0.6617945,0,0,0,4.553689,0,0.04782972,-0.04782972,5.949595,99.15972,0.123958,0.727974,0.5190369,0,5.202485
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2952555,50.91465,45.30429,0.6718979,0.6718979,0,-1,0,0.6718979,43.9435,0,0,0,0.2952555,0.707261,0.6718979,0,0,0.05314413,4.505859,0,0.4120055,-0.4120055,5.515303,91.92153,0.123958,0.7390878,0.2362044,0,4.801115
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5109281,4.093853,0,0.2592562,-0.2592562,5.242023,87.36687,0.123958,0.2709227,0,0,4.093853
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7989905,3.834598,0,0.7446099,-0.7446099,4.457135,74.28544,0.123958,0.7781174,0,0,3.834598
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.626335,3.089988,0,0.7174303,-0.7174303,3.700897,61.6815,0.123958,0.7497146,0,0,3.089988
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.42348,2.372557,0,1.296211,-1.296211,2.334571,38.90944,0.123958,1.354541,0,0,2.372557
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.863714,1.076346,0,0.04925244,-0.04925244,2.282654,38.04416,0.123958,0.0514688,0,0,1.076346
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.918439,1.027094,0,0.05845874,-0.05845874,2.221033,37.01715,0.123958,0.06108938,0,0,1.027094
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.983393,0.968635,0,0.0537447,-0.0537447,2.164382,36.07295,0.123958,0.05616321,0,0,0.968635
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.04311,0.9148902,0,0.2993802,-0.2993802,1.848807,30.81339,0.123958,0.3128523,0,0,0.9148902
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.375754,0.6155101,0,0.06810224,-0.06810224,1.777021,29.61696,0.123958,0.07116684,0,0,0.6155101
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.451424,0.5474079,0,0.02402286,-0.02402286,1.751699,29.19492,0.123958,0.02510389,0,0,0.5474079
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.478116,0.523385,0,0,0,1.751699,29.19492,0.123958,0,0,0,0.523385
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.478116,0.523385,0,0.0462872,-0.0462872,1.702908,28.38174,0.123958,0.04837012,0,0,0.523385
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.265302,33.05089,28.54632,0.06832983,0.06832983,0,0,0,0.06832983,388.2668,0,0,0,0.265302,0.07192614,0.06832983,0,0,4.529546,0.4770978,0.1933759,0,0.1933759,1.88636,31.43927,0.1239391,0.07516281,0.2122416,0,0.7423998
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4818912,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0,0.4818912,0,0,0,0,4.33617,0.6511361,0.4818912,0,0.4818912,2.343522,39.05862,0.1238919,0,0.3855129,0,1.133027
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9609584,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0,0.9609584,0,0,0,0,3.854279,1.084838,0.9609584,0,0.9609584,3.255167,54.25268,0.123798,0,0.7687667,0,2.045797
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.237355,58.42877,33.70373,0.1509048,0.1509048,0,-1,0,0.1509048,819.957,0,0,0,1.237355,0.1588472,0.1509048,0,0,2.89332,1.949701,1.078507,0,1.078507,4.278329,71.30534,0.1236928,0.1659953,0.9898836,0,3.187055
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.472497,69.54181,37.72709,0.2126056,0.2126056,0,-1,0,0.2126056,692.5957,0,0,0,1.472497,0.2237954,0.2126056,0,0,1.814813,2.920357,1.248702,0,1.248702,5.462952,91.04902,0.1235712,0.2338662,1.177998,0,4.392855
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.476621,73.65613,40.7753,1.25203,1.25203,0,-1,0,1.25203,117.9382,0,0,0,1.476621,1.317926,1.25203,0,0,0.566111,4.044189,0.1586953,0,0.1586953,5.613503,93.5582,0.1235558,1.377232,1.181297,0,5.52081
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.497915,77.25203,42.98562,0,0,0,-1,0,0,0,1.090499,0,0,1.497915,0,0,0,0,0.4074157,4.187015,0.4074157,0,0.4074157,6.000012,100,0.1235162,0,1.198332,0,5.68493
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.482601,79.47541,44.97924,0.05607587,0.05607587,0,-1,0,0.05607587,2643.92,1.423574,0,0,1.482601,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0.06168346,1.186081,0,6.03629
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.245643,73.75572,45.99772,1.171609,1.171609,0,-1,0,1.171609,106.319,0.01237062,0,0,1.245643,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,1.28877,0.9965143,0,5.799332
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.058543,68.87392,46.11329,0.06344184,0.06344184,0,-1,0,0.06344184,1668.525,0.9917619,0,0,1.058543,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0.06978603,0.8468342,0,5.612232
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7433414,61.39589,46.23609,0.665012,0.665012,0,-1,0,0.665012,111.7786,0.04332875,0,0,0.7433414,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0.7315132,0.5946731,0,5.29703
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3137477,51.15258,45.18149,0.1802348,0.1802348,0,-1,0,0.1802348,174.0772,0.1240269,0,0,0.3137477,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0.1982583,0.2509982,0,4.867437
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235162,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1235162,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1235162,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1235162,0.0487808,0,0,3.200521
