Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1235162,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1235162,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1235162,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.26227,31.26227,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1235162,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,30.53272,30.53272,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1235162,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.74538,29.74538,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1235162,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.9725,28.9725,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1235162,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2311071,32.26389,28.35852,0.1504989,0.1504989,0,0,0,0.1504989,153.5607,0,0,0,0.2311071,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07268727,0,0.07268727,3.293013,54.88345,0.1235091,0.1655488,0.1848857,0,2.151293
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.410758,34.8609,27.80955,0.666287,0.666287,0,0,0,0.666287,61.64881,0,0,0,0.410758,0.7013547,0.666287,0,0,2.853427,1.985605,0,0.2905967,-0.2905967,2.986697,49.77819,0.1235091,0.7329157,0.3286064,0,2.396363
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.680594,41.71116,29.52146,0,0,0,0,0,0,0,0,0,0,0.680594,0,0,0,0,3.176312,1.695008,0.680594,0,0.680594,3.632366,60.53931,0.123443,0,0.5444752,0,2.375602
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.095504,54.89706,33.52315,0.5317743,0.5317743,0,-1,0,0.5317743,206.0093,0,0,0,1.095504,0.5597624,0.5317743,0,0,2.495718,2.307542,0.5357419,0,0.5357419,4.140615,69.01011,0.123391,0.5849517,0.8764035,0,3.403047
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.306269,64.8534,37.56096,0.05451822,0.05451822,0,-1,0,0.05451822,2396.023,0,0,0,1.306269,0.0573876,0.05451822,0,0,1.959977,2.78971,1.248882,0,1.248882,5.325408,88.75662,0.12327,0.05997004,1.045015,0,4.095979
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.05806,62.32752,40.60917,0.02707043,0.02707043,0,-1,0,0.02707043,3908.545,0.3184697,0,0,1.05806,0.02849519,0.02707043,0,0,0.7110949,3.913703,0.7110949,0,0.7110949,6.000012,100,0.1232012,0.02977747,0.8464478,0,4.971763
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.475038,76.33736,42.82671,0.02954424,0.02954424,0,-1,0,0.02954424,4992.641,1.443938,0,0,1.475038,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1232012,0.03249867,1.18003,0,6.028727
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.234192,72.0062,44.85645,0,0,0,-1,0,0,0,1.234192,0,0,1.234192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232012,0,0.9873534,0,5.787881
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.251838,73.77497,45.87492,0.8809924,0.8809924,0,-1,0,0.8809924,142.0941,0.324478,0,0,1.251838,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1232012,0.9690916,1.001471,0,5.805527
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9936721,67.09171,45.99772,0.9510739,0.9510739,0,-1,0,0.9510739,104.4789,0,0,0,0.9936721,1.00113,0.9510739,0,0,0,4.553689,0,0.007458436,-0.007458436,5.99215,99.86897,0.1232012,1.046181,0.7949377,0,5.547361
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6633544,59.46267,46.11329,0.2295993,0.2295993,0,-1,0,0.2295993,288.9182,0.4133837,0,0,0.6633544,0.2416835,0.2295993,0,0,0.00828715,4.54623,0.00828715,0,0.00828715,6.000012,100,0.1232004,0.2525593,0.5306835,0,5.209585
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.159715,48.03711,45.0587,0.9016052,0.9016052,0,-1,0,0.9016052,17.71452,0,1.110223E-16,0,0.159715,0.9490581,0.9016052,0,0,0,4.553689,0,0.7893431,-0.7893431,5.167971,86.13268,0.1232004,0.9917657,0.127772,0,4.713404
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,42.66058,42.66058,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8770479,3.764346,0,0.6509938,-0.6509938,4.481764,74.69591,0.1232004,0.6802885,0,0,3.764346
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,40.52971,40.52971,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.600374,3.113352,0,0.8427429,-0.8427429,3.593435,59.89046,0.1232004,0.8806664,0,0,3.113352
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,38.62277,38.62277,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.536755,2.270609,0,0.6011226,-0.6011226,2.959796,49.32983,0.1232004,0.6281731,0,0,2.270609
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.93253,36.93253,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.204669,1.669487,0,1.305721,-1.305721,1.583445,26.39069,0.1232004,1.364479,0,0,1.669487
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,35.24951,35.24951,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.655471,0.3637652,0,0.07822984,-0.07822984,1.500983,25.01633,0.1232004,0.08175018,0,0,0.3637652
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.96377,33.96377,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.742393,0.2855353,0,0.008100507,-0.008100507,1.492444,24.87402,0.1232004,0.00846503,0,0,0.2855353
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.99585,32.99585,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.751393,0.2774348,0,0.1887697,-0.1887697,1.293464,21.55768,0.1232004,0.1972643,0,0,0.2774348
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.99904,31.99904,0.1138007,0.08423189,0,-1,0,0.08423189,0,0,0.02956885,0.04094892,0,0.08866515,0.08423189,0,0,4.961138,0.08866515,0,0.08866515,-0.08866515,1.200002,20,0.1232004,0.1251808,0,0,0.08866515
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232004,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232004,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232004,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232004,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2541618,32.47846,28.17794,0.02603843,0.02603843,0,0,0,0.02603843,976.1025,0,0,0,0.2541618,0.02740888,0.02603843,0,0,5.059654,0,0.2267529,0,0.2267529,1.415119,23.58527,0.1231785,0.02864228,0.2033295,0,0.2541618
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3867151,34.22006,27.6073,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.04829,0,0,0,0.3867151,0,0,1.270547,1.20702,4.832901,0.2040776,1.593735,0,1.593735,2.927069,48.78438,0.1233277,0.4723984,0.3093721,1.7,0.5907928
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3801212,35.90067,29.33366,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.12642,0,0,0,0.3801212,0,0,0.9101611,0.8646531,3.239167,1.638439,1.244774,0,1.244774,4.107965,68.46595,0.1235095,0.8688228,0.3040969,1.7,2.01856
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.633567,44.91549,33.33535,0.1431053,0.1431053,0,-1,0,0.1431053,442.7278,0,0,0,0.633567,0.1506372,0.1431053,0,0,1.994392,2.758736,0.4829298,0,0.4829298,4.566113,76.10172,0.1234628,0.1574159,0.5068536,0,3.392303
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9893744,56.97783,37.40204,0.03016169,0.03016169,0,-1,0,0.03016169,3280.236,0,0,0,0.9893744,0.03174914,0.03016169,0,0,1.511463,3.193372,0.9576252,0,0.9576252,5.474596,91.24308,0.1233703,0.03317785,0.7914995,0,4.182747
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6724363,53.45892,40.46471,0.4403492,0.4403492,0,-1,0,0.4403492,152.7052,0,0,0,0.6724363,0.4635255,0.4403492,0,0,0.5538374,4.055235,0.2089109,0,0.2089109,5.672786,94.54624,0.1233502,0.4843841,0.537949,0,4.727672
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.029433,64.09813,42.70391,0.3217895,0.3217895,0,-1,0,0.3217895,319.9087,0.3457802,0,0,1.029433,0.3387258,0.3217895,0,0,0.3449265,4.243255,0.3449265,0,0.3449265,6.000012,100,0.1233169,0.3539685,0.823546,0,5.272687
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.00086,65.74068,44.69753,0.8284095,0.8284095,0,-1,0,0.8284095,120.8171,0.1288502,0,0,1.00086,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1233169,0.9112505,0.8006882,0,5.554549
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.213637,72.50443,45.70879,0.05761217,0.05761217,0,-1,0,0.05761217,2106.563,1.152992,0,0,1.213637,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1233169,0.06337339,0.9709092,0,5.767325
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7138992,60.32713,45.87492,0.5949938,0.5949938,0,-1,0,0.5949938,119.9843,0.08758988,0,0,0.7138992,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1233169,0.6544932,0.5711194,0,5.267588
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4523645,54.81899,45.99772,0.1089457,0.1089457,0,-1,0,0.1089457,415.2201,0.3376848,0,0,0.4523645,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1233169,0.1198403,0.3618916,0,5.006053
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3140108,50.86457,44.89978,0,0,0,-1,0,0,0,0.3140108,0,0,0.3140108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233169,0,0.2512086,0,4.8677
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1233169,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1233169,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1233169,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1233169,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1233169,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1233169,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1233169,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1233169,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1233169,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1233169,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1233169,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1233169,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2161619,31.61425,27.97569,0.16648,0.16648,0,0,0,0.16648,129.8426,0,0,0,0.2161619,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04091984,0,0.04091984,1.881428,31.35707,0.123313,0.183128,0.1729295,0,0.8257914
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3325313,33.07355,27.42672,0.5006545,0.5006545,0,0,0,0.5006545,66.41932,0,1.110223E-16,0,0.3325313,0.5270048,0.5006545,0,0,4.341369,0.6464573,0,0.1944734,-0.1944734,1.676435,27.94053,0.123313,0.55072,0.2660251,0,0.9789886
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5763495,39.29954,29.13141,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.49427,0,0,0,0.5763495,0,0,1.025862,0.9745688,4.55745,0.4519839,1.550918,0,1.550918,3.147765,52.46265,0.1234656,0.7415519,0.4610796,1.7,1.028333
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7255014,46.55533,33.15477,0.5716298,0.5716298,0,-1,0,0.5716298,126.9181,0,0,0,0.7255014,0.6017156,0.5716298,0,0,3.006532,1.84781,0.1237859,0,0.1237859,3.265199,54.41988,0.1234537,0.6287928,0.5804011,0,2.573312
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.275189,63.62866,37.21424,1.363248,1.363248,0,-1,0,1.363248,93.54053,0,0,0.1195725,1.275189,1.434998,1.363248,0,0,2.882746,1.959218,0,0.1598084,-0.1598084,3.096746,51.61234,0.1234537,1.499573,1.020151,0,3.234407
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.408963,71.09353,40.30579,1.103563,1.103563,0,-1,0,1.103563,127.674,0,0,0,1.408963,1.161645,1.103563,0,0,3.060311,1.799409,0.2473175,0,0.2473175,3.331372,55.52276,0.1234298,1.213919,1.12717,0,3.208372
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.484162,76.22794,42.53778,1.066089,1.066089,0,-1,0,1.066089,139.2155,0,0,0,1.484162,1.122199,1.066089,0,0,2.812993,2.021995,0.3619626,0,0.3619626,3.67476,61.24588,0.123395,1.172698,1.18733,0,3.506157
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.426289,77.12885,44.5314,0.4528453,0.4528453,0,-1,0,0.4528453,314.9615,0,0,0,1.426289,0.4766793,0.4528453,0,0,2.45103,2.347761,0.9496093,0,0.9496093,4.575639,76.26049,0.1233036,0.4981298,1.141031,0,3.77405
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.885132,63.96393,45.58599,0.09864416,0.09864416,0,-1,0,0.09864416,897.2979,0,0,0,0.885132,0.103836,0.09864416,0,0,1.501421,3.20241,0.781296,0,0.781296,5.316841,88.61384,0.1232285,0.1085086,0.7081056,0,4.087542
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8259981,62.70885,45.70879,0.895849,0.895849,0,-1,0,0.895849,92.20283,0,0,0,0.8259981,0.942999,0.895849,0,0,0.7201254,3.905576,0,0.1170009,-0.1170009,5.193511,86.55835,0.1232285,0.9854339,0.6607985,0,4.731574
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5998657,57.76405,45.83158,0.3415879,0.3415879,0,-1,0,0.3415879,175.6109,0,0,0,0.5998657,0.3595662,0.3415879,0,0,0.8501263,3.788575,0.2402995,0,0.2402995,5.42148,90.35781,0.1232055,0.3757467,0.4798926,0,4.388441
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2191743,48.88683,44.77699,0.7258678,0.7258678,0,-1,0,0.7258678,30.19479,0,1.110223E-16,0,0.2191743,0.7640714,0.7258678,0,0,0.6098268,4.004845,0,0.5448971,-0.5448971,4.847107,80.78497,0.1232055,0.7984546,0.1753394,0,4.224019
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,1.215268,3.459948,0,1.173977,-1.173977,3.609627,60.16034,0.1232055,1.226806,0,0,3.459948
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.519686,2.285971,0,0.2579286,-0.2579286,3.337747,55.629,0.1232055,0.2695354,0,0,2.285971
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.806274,2.028043,0,0.7948957,-0.7948957,2.499853,41.66414,0.1232055,0.830666,0,0,2.028043
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.689491,1.233147,0,0.3800014,-0.3800014,2.099297,34.98821,0.1232055,0.3971014,0,0,1.233147
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,4.111715,0.8531454,0,0.1939247,-0.1939247,1.894882,31.5813,0.1232055,0.2026513,0,0,0.8531454
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,4.327187,0.6592208,0,0.06826219,-0.06826219,1.822927,30.38206,0.1232055,0.07133399,0,0,0.6592208
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,4.403034,0.5909585,0,0.1342227,-0.1342227,1.681444,28.02402,0.1232055,0.1402627,0,0,0.5909585
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.55217,0.4567358,0,0.0990956,-0.0990956,1.576988,26.28309,0.1232055,0.1035549,0,0,0.4567358
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662276,0.3576402,0,0,0,1.576988,26.28309,0.1232055,0,0,0,0.3576402
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.662276,0.3576402,0,0.09429615,-0.09429615,1.477591,24.62647,0.1232055,0.09853947,0,0,0.3576402
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.76705,0.2633441,0,0,0,1.477591,24.62647,0.1232055,0,0,0,0.2633441
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.76705,0.2633441,0,0.07398194,-0.07398194,1.399608,23.32675,0.1232055,0.07731113,0,0,0.2633441
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03574993,28.36364,27.77344,0.08453096,0.08453096,0,0,0,0.08453096,42.29211,0,1.387779E-17,0,0.03574993,0.08897997,0.08453096,0,0,4.849252,0.1893622,0,0.05323004,-0.05323004,1.343498,22.39159,0.1232055,0.09298407,0.02859994,0,0.2251121
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.232501,31.10443,27.2028,0.227529,0.227529,1.680161,0,0.5147839,0.227529,102.1852,2.220446E-16,0,0,0.232501,0,0,1.452632,1.38,4.908396,0.1361321,1.612501,0,1.612501,2.873251,47.88742,0.1233471,0.250282,0.1860008,1.7,0.3686331
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4327752,36.45285,28.95083,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.96493,-1.110223E-16,0,0,0.4327752,0,0,0.9660463,0.917744,3.295896,1.587383,1.350519,0,1.350519,4.154466,69.24096,0.1235183,0.807349,0.3462202,1.7,2.020158
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7907892,47.68775,32.97418,0.4409741,0.4409741,0,-1,0,0.4409741,179.3278,0,0,0,0.7907892,0.4641833,0.4409741,0,0,1.945376,2.80285,0.3266059,0,0.3266059,4.464312,74.40504,0.1234869,0.4850715,0.6326314,0,3.59364
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.279149,63.53423,37.05532,0.4409958,0.4409958,0,-1,0,0.4409958,290.0593,0,0,0,1.279149,0.4642061,0.4409958,0,0,1.61877,3.096796,0.8149431,0,0.8149431,5.237434,87.2904,0.1234088,0.4850954,1.023319,0,4.375945
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.482151,72.97843,40.13966,0.1981658,0.1981658,0,-1,0,0.1981658,747.9346,0.4697279,0,0,1.482151,0.2085956,0.1981658,0,0,0.8038273,3.830244,0.8038273,0,0.8038273,6.000012,100,0.1233318,0.2179824,1.185721,0,5.312395
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.062364,64.52373,42.37887,0.1427971,0.1427971,0,-1,0,0.1427971,743.9674,0.912051,0,0,1.062364,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1233318,0.1570768,0.8498909,0,5.616053
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8124292,60.92327,44.4086,0.3954725,0.3954725,0,-1,0,0.3954725,205.4326,0.3961425,0,0,0.8124292,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1233318,0.4350197,0.6499434,0,5.366118
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9436825,65.23293,45.4632,0,0,0,-1,0,0,0,0.9436825,0,0,0.9436825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233318,0,0.754946,0,5.497371
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7942019,61.83216,45.58599,0.776927,0.776927,0,-1,0,0.776927,102.2235,1.110223E-16,0,0,0.7942019,0.8178179,0.776927,0,0,0,4.553689,0,0.02361594,-0.02361594,5.975119,99.58511,0.1233318,0.8546197,0.6353616,0,5.347891
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.473684,55.00038,45.75213,0.9295157,0.9295157,0,-1,0,0.9295157,50.9603,0,0,0,0.473684,0.9784376,0.9295157,0,0,0.02623993,4.530073,0,0.5047535,-0.5047535,5.443062,90.71751,0.1233318,1.022467,0.3789472,0,5.003757
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1275893,47.0179,44.65419,0.2213286,0.2213286,0,-1,0,0.2213286,57.64697,0,0,0,0.1275893,0.2329775,0.2213286,0,0,0.5870772,4.02532,0,0.1053882,-0.1053882,5.331973,88.86604,0.1233318,0.2434615,0.1020714,0,4.152909
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7041753,3.919931,0,0.5449845,-0.5449845,4.757509,79.29165,0.1233318,0.5695088,0,0,3.919931
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.309714,3.374947,0,0.6571141,-0.6571141,4.064849,67.74735,0.1233318,0.6866843,0,0,3.374947
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.03984,2.717833,0,1.349094,-1.349094,2.64278,44.04624,0.1233318,1.409803,0,0,2.717833
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.538834,1.368739,0,0.7521687,-0.7521687,1.849924,30.83201,0.1233318,0.7860162,0,0,1.368739
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.374577,0.6165701,0,0.2075702,-0.2075702,1.631126,27.18538,0.1233318,0.2169109,0,0,0.6165701
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.60521,0.4089998,0,0.05274338,-0.05274338,1.57553,26.25877,0.1233318,0.05511684,0,0,0.4089998
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663814,0.3562564,0,0,0,1.57553,26.25877,0.1233318,0,0,0,0.3562564
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663814,0.3562564,0,0,0,1.57553,26.25877,0.1233318,0,0,0,0.3562564
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.663814,0.3562564,0,0.08786663,-0.08786663,1.48291,24.71512,0.1233318,0.09182062,0,0,0.3562564
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.761444,0.2683898,0,0.08462186,-0.08462186,1.393711,23.22847,0.1233318,0.08842985,0,0,0.2683898
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.855468,0.1837679,0,0.08710452,-0.08710452,1.301895,21.6982,0.1233318,0.09102422,0,0,0.1837679
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.95225,0.09666341,1.38,0,1.38,2.611078,43.51787,0.1234722,0.143367,0,1.7,0.09666341
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04895468,28.39398,27.58563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04895468,0,0,1.452632,1.38,3.572251,1.338663,1.428955,0,1.428955,3.966703,66.11159,0.1235769,0,0.03916375,1.7,1.387618
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2130626,30.58657,27.02222,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,92.76613,2.220446E-16,0,0,0.2130626,0,0,1.452632,1.38,2.143296,2.624723,1.593063,0,1.593063,5.478015,91.30006,0.1237197,0.2526449,0.1704501,1.7,2.837785
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5333486,38.08761,28.74858,0.2012849,0.2012849,0,0,0,0.2012849,264.972,0,0,0,0.5333486,0.2118788,0.2012849,0,0,0.5502333,4.058479,0.3214698,0,0.3214698,5.782988,96.38293,0.1236889,0.2214134,0.4266789,0,4.591827
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.315376,38.3165,32.78638,0.503997,0.503997,0,-1,0,0.503997,62.57499,0,0,0,0.315376,0.5305231,0.503997,0,0,0.2287636,4.347802,0,0.2151471,-0.2151471,5.556203,92.6032,0.1236889,0.5543967,0.2523008,0,4.663178
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2338311,41.06011,36.88919,0.1697191,0.1697191,0,-1,0,0.1697191,137.7753,0,0,0,0.2338311,0.1786517,0.1697191,0,0,0.4678158,4.132655,0.05517938,0,0.05517938,5.608551,93.47565,0.1236836,0.1866911,0.1870649,0,4.366486
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2056259,43.73259,40.00241,1.278717,1.278717,0,-1,0,1.278717,16.08064,0,2.220446E-16,0.02658848,0.2056259,1.346018,1.278717,0,0,0.4126365,4.182316,0,1.140392,-1.140392,4.406472,73.44106,0.1236836,1.406588,0.1645007,0,4.387942
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3683457,49.13073,42.21273,0.2367316,0.2367316,0,-1,0,0.2367316,155.5964,0,0,0,0.3683457,0.2491911,0.2367316,0,0,1.679738,3.041924,0.1191546,0,0.1191546,4.519512,75.32505,0.1236722,0.2604047,0.2946766,0,3.41027
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.680889,57.79689,44.24969,0.5753846,0.5753846,0,-1,0,0.5753846,118.3363,0,0,0,0.680889,0.6056679,0.5753846,0,0,1.560584,3.149163,0.07522099,0,0.07522099,4.590873,76.5144,0.123665,0.6329231,0.5447112,0,3.830052
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2734506,50.48571,45.30429,0.1244146,0.1244146,0,-1,0,0.1244146,219.7898,0,0,0,0.2734506,0.1309628,0.1244146,0,0,1.485363,3.216862,0.1424878,0,0.1424878,4.726049,78.76733,0.1236514,0.1368561,0.2187605,0,3.490313
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04503663,46.29366,45.4632,0.09616156,0.09616156,0,-1,0,0.09616156,46.83434,0,0,0,0.04503663,0.1012227,0.09616156,0,0,1.342875,3.345101,0,0.05618607,-0.05618607,4.666823,77.78024,0.1236514,0.1057777,0.0360293,0,3.390138
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01827289,45.92214,45.58599,0.7655631,0.7655631,0,-1,0,0.7655631,2.386856,0,0,0,0.01827289,0.8058559,0.7655631,0,0,1.405304,3.288915,0,0.7875831,-0.7875831,3.836638,63.94384,0.1236514,0.8421195,0.01461831,0,3.307188
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06036145,45.63979,44.5314,0,0,0,-1,0,0,0,0,0,0,0.06036145,0,0,0,0,2.280396,2.501332,0.06036145,0,0.06036145,3.893902,64.89824,0.1236456,0,0.04828916,0,2.561694
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.220035,2.555658,0,1.452632,-1.452632,2.362694,39.37815,0.1236456,2.273173,0,0,2.555658
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.83407,1.103026,0,0.08240356,-0.08240356,2.275833,37.93047,0.1236456,0.08611172,0,0,1.103026
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.925629,1.020622,0,0.01620418,-0.01620418,2.258752,37.64579,0.1236456,0.01693337,0,0,1.020622
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.943634,1.004418,0,0.3872736,-0.3872736,1.85053,30.84211,0.1236456,0.4047009,0,0,1.004418
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.373938,0.6171447,0,0.2658983,-0.2658983,1.570249,26.17076,0.1236456,0.2778637,0,0,0.6171447
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,0.3339447,0.3336841,0,-1,0,0.3336841,0,0,0.0002605616,0.03365503,0,0.3512464,0.3336841,0,0,4.669381,0.3512464,0,0.3512464,-0.3512464,1.200002,20,0.1236456,0.3673392,0,0,0.3512464
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236456,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236456,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236456,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236456,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236456,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237697,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08755869,28.87665,27.42672,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.66243,2.220446E-16,0,0,0.08755869,0,0,1.452632,1.38,3.679654,1.242,1.467559,0,1.467559,3.901434,65.02377,0.1239169,0.2205891,0.07004695,1.7,1.329559
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2837927,31.6336,26.85608,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.08326,2.220446E-16,0,0,0.2837927,0,0,1.121814,1.065723,2.212096,2.562803,1.349516,0,1.349516,5.181697,86.36144,0.1240861,0.6360049,0.2270341,1.7,2.846596
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.666784,40.42919,28.58244,0,0,0,0,0,0,0,0,0,0,0.666784,0,0,0,0,0.8625799,3.777367,0.666784,0,0.666784,5.814264,96.9042,0.1240224,0,0.5334272,0,4.444151
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6830149,45.10484,32.6058,0.8615725,0.8615725,0,-1,0,0.8615725,79.27539,0,0,0,0.6830149,0.9069184,0.8615725,0,0,0.195796,4.377472,0,0.2239035,-0.2239035,5.578249,92.97063,0.1240224,0.9477298,0.5464119,0,5.060488
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9176456,54.57366,36.70861,0.1843183,0.1843183,0,-1,0,0.1843183,497.8591,0.2790487,0,0,0.9176456,0.1940193,0.1843183,0,0,0.4445776,4.153569,0.4445776,0,0.4445776,6.000012,100,0.1239799,0.2027502,0.7341164,0,5.071215
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.038096,60.92384,39.82183,1.147462,1.147462,0,-1,0,1.147462,90.46888,0,0,0,1.038096,1.207855,1.147462,0,0,0,4.553689,0,0.1697588,-0.1697588,5.821071,97.01765,0.1239799,1.262209,0.8304772,0,5.591785
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8439621,58.98189,42.05382,0.8765135,0.8765135,0,-1,0,0.8765135,96.28627,0,0,0,0.8439621,0.9226457,0.8765135,0,0,0.1886209,4.38393,0,0.07868365,-0.07868365,5.738131,95.63532,0.1239799,0.9641649,0.6751697,0,5.227892
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6641001,57.2475,44.08356,0.2571534,0.2571534,0,-1,0,0.2571534,258.2505,0.117365,0,0,0.6641001,0.2706878,0.2571534,0,0,0.2760472,4.305246,0.2760472,0,0.2760472,6.000012,100,0.1239536,0.2828688,0.53128,0,4.969347
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3227884,51.28672,45.13815,0.4331483,0.4331483,0,-1,0,0.4331483,74.52145,0,0,0,0.3227884,0.4559456,0.4331483,0,0,0,4.553689,0,0.1331572,-0.1331572,5.859652,97.66067,0.1239536,0.4764632,0.2582307,0,4.876477
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2883796,50.77913,45.30429,1.082977,1.082977,0,-1,0,1.082977,26.62841,0,0,0,0.2883796,1.139976,1.082977,0,0,0.1479525,4.420532,0,0.8515965,-0.8515965,4.96199,82.69968,0.1239536,1.191275,0.2307037,0,4.708911
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3295697,51.76057,45.4632,0.3093186,0.3093186,0,-1,0,0.3093186,106.547,0,0,0,0.3295697,0.3255986,0.3093186,0,0,1.094171,3.568935,0.00397111,0,0.00397111,4.965758,82.76247,0.1239532,0.3402505,0.2636558,0,3.898505
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1466649,47.12762,44.4086,0.8346673,0.8346673,0,-1,0,0.8346673,17.57166,0,0,0,0.1466649,0.8785971,0.8346673,0,0,1.0902,3.572509,0,0.7319322,-0.7319322,4.194233,69.90375,0.1239532,0.918134,0.1173319,0,3.719174
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.903458,2.840577,0,0.3889063,-0.3889063,3.78429,63.07138,0.1239532,0.4064071,0,0,2.840577
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.335576,2.451671,0,0.864243,-0.864243,2.873298,47.88821,0.1239532,0.903134,0,0,2.451671
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295846,1.587428,0,0,0,2.873298,47.88821,0.1239532,0,0,0,1.587428
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295846,1.587428,0,0,0,2.873298,47.88821,0.1239532,0,0,0,1.587428
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.295846,1.587428,0,0.01112012,-0.01112012,2.861576,47.69284,0.1239532,0.01162053,0,0,1.587428
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.308202,1.576308,0,0.1329011,-0.1329011,2.721486,45.35802,0.1239532,0.1388816,0,0,1.576308
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.455869,1.443406,0,0.0774406,-0.0774406,2.639857,43.99752,0.1239532,0.08092543,0,0,1.443406
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541914,1.365966,0,0,0,2.639857,43.99752,0.1239532,0,0,0,1.365966
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541914,1.365966,0,0,0,2.639857,43.99752,0.1239532,0,0,0,1.365966
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.541914,1.365966,0,0.1753668,-0.1753668,2.455004,40.91665,0.1239532,0.1832583,0,0,1.365966
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736767,1.190599,0,0,0,2.455004,40.91665,0.1239532,0,0,0,1.190599
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.736767,1.190599,0,0.03188894,-0.03188894,2.42139,40.35642,0.1239532,0.03332394,0,0,1.190599
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.170935,30.11208,27.26059,0.1683971,0.1683971,0,0,0,0.1683971,101.5071,0,0,0,0.170935,0.1772601,0.1683971,0,0,3.772199,1.15871,0,0.006325121,-0.006325121,2.414723,40.2453,0.1239532,0.1852368,0.136748,0,1.329645
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4275313,33.97535,26.6755,0.4920759,0.4920759,0,0,0,0.4920759,86.88319,0,5.551115E-17,0,0.4275313,0.5179747,0.4920759,0,0,3.779227,1.152385,0,0.09044339,-0.09044339,2.319387,38.65638,0.1239532,0.5412835,0.342025,0,1.579916
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8416885,43.66393,28.40186,0.1434062,0.1434062,0,0,0,0.1434062,586.9263,0,0,0,0.8416885,0.1509538,0.1434062,0,0,3.879719,1.061942,0.6907346,0,0.6907346,2.974675,49.57783,0.1238873,0.1577468,0.6733508,0,1.90363
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.09022,53.49824,32.42522,0.7502996,0.7502996,0,-1,0,0.7502996,145.3047,0,0,0,1.09022,0.789789,0.7502996,0,0,3.188985,1.683603,0.3004312,0,0.3004312,3.25969,54.32805,0.1238587,0.8253295,0.8721762,0,2.773823
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.348924,64.70355,36.5497,0.181277,0.181277,0,-1,0,0.181277,744.1229,0,0,0,1.348924,0.1908179,0.181277,0,0,2.888554,1.953991,1.158106,0,1.158106,4.358366,72.63927,0.1237485,0.1994047,1.079139,0,3.302915
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.578236,75.17849,39.63403,0.4402549,0.4402549,0,-1,0,0.4402549,358.4822,0,0,0,1.578236,0.4634263,0.4402549,0,0,1.730447,2.996286,1.11481,0,1.11481,5.415967,90.26593,0.1236425,0.4842804,1.262589,0,4.574522
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.589175,78.6229,41.88769,0.7326405,0.7326405,0,-1,0,0.7326405,216.9106,0.2023365,0,0,1.589175,0.7712005,0.7326405,0,0,0.615638,3.999615,0.615638,0,0.615638,6.000012,100,0.1235841,0.8059046,1.27134,0,5.58879
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.422863,76.26958,43.96076,0.6875926,0.6875926,0,-1,0,0.6875926,206.934,0.6990813,0,0,1.422863,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1235841,0.7563518,1.13829,0,5.976552
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.289773,73.75702,45.01536,0,0,0,-1,0,0,0,1.289773,0,0,1.289773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235841,0,1.031818,0,5.843462
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.043801,67.38641,45.18149,0.5232553,0.5232553,0,-1,0,0.5232553,199.4822,0.4930062,0,0,1.043801,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1235841,0.5755809,0.8350411,0,5.59749
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6396013,58.09169,45.3404,0.9067061,0.9067061,0,-1,0,0.9067061,70.54119,0,1.110223E-16,0,0.6396013,0.9544275,0.9067061,0,0,0,4.553689,0,0.3148262,-0.3148262,5.668156,94.46908,0.1235841,0.9973767,0.511681,0,5.19329
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3247379,50.39944,44.24969,0.5918859,0.5918859,0,-1,0,0.5918859,54.86494,0,0,0,0.3247379,0.6230378,0.5918859,0,0,0.3498069,4.238863,0,0.2982999,-0.2982999,5.35372,89.22849,0.1235841,0.6510745,0.2597903,0,4.563601
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6812513,3.940563,0,1.452632,-1.452632,3.822512,63.70841,0.1235841,2.407657,0,0,3.940563
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.295286,2.487931,0,0.7321318,-0.7321318,3.050777,50.84619,0.1235841,0.7650777,0,0,2.487931
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.108766,1.755799,0,1.452632,-1.452632,1.519569,25.32611,0.1235841,1.786261,0,0,1.755799
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.722801,0.3031678,0,0.2304216,-0.2304216,1.276684,21.27802,0.1235841,0.2407906,0,0,0.3031678
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,0.1490488,0.06910892,0,-1,0,0.06910892,0,0,0.07993987,0.09484475,0,0.07274623,0.06910892,0,0,4.978825,0.07274623,0,0.07274623,-0.07274623,1.200002,20,0.1235841,0.1639537,0,0,0.07274623
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.08488,30.08488,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.31199,29.31199,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.48132,28.48132,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235841,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.68676,27.68676,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1237031,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.08,27.08,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1238498,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5083393,35.24171,26.49492,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5083393,0,0,1.452632,1.38,2.299654,2.484,1.888339,0,1.888339,5.609804,93.49655,0.1239093,0,0.4066715,1.7,2.992339
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9829597,46.32926,28.19961,0.7862725,0.7862725,0,0,0,0.7862725,125.0152,0,0,0,0.9829597,0.8276553,0.7862725,0,0,0.411315,4.183506,0.1553045,0,0.1553045,5.757139,95.95213,0.1238946,0.8648998,0.7863678,0,5.166465
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.1494,54.62152,32.23741,0.8608732,0.8608732,0,-1,0,0.8608732,133.5157,0,0,0,1.1494,0.9061822,0.8608732,0,0,0.2560105,4.323279,0.2432182,0,0.2432182,5.987876,99.79774,0.1238716,0.9469604,0.9195203,0,5.47268
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.308284,63.42275,36.36189,0.7452824,0.7452824,0,-1,0,0.7452824,175.5421,0.5109838,0,0,1.308284,0.7845078,0.7452824,0,0,0.01279238,4.542176,0.01279238,0,0.01279238,6.000012,100,0.1238704,0.8198106,1.046627,0,5.85046
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.509459,72.89942,39.47512,0.1393577,0.1393577,0,-1,0,0.1393577,1083.154,1.362767,0,0,1.509459,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1238704,0.1532935,1.207567,0,6.063148
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.305078,70.02534,41.72878,0.5292082,0.5292082,0,-1,0,0.5292082,246.6096,0.7480168,0,0,1.305078,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1238704,0.5821291,1.044062,0,5.858767
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.166696,68.89106,43.80185,0,0,0,-1,0,0,0,1.166696,0,0,1.166696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238704,0,0.9333566,0,5.720385
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.162256,70.06332,44.85645,0.2867626,0.2867626,0,-1,0,0.2867626,405.3026,0.8604007,0,0,1.162256,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1238704,0.3154388,0.9298049,0,5.715945
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.019268,66.57271,45.01536,0.4277562,0.4277562,0,-1,0,0.4277562,238.2825,0.5689985,0,0,1.019268,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1238704,0.4705319,0.8154145,0,5.572957
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5934455,56.91872,45.18149,0.6349689,0.6349689,0,-1,0,0.6349689,93.46057,0,0,0,0.5934455,0.6683883,0.6349689,0,0,0,4.553689,0,0.07494273,-0.07494273,5.921015,98.6834,0.1238704,0.6984658,0.4747564,0,5.147134
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2462493,48.74003,44.1269,0.5739167,0.5739167,0,-1,0,0.5739167,42.9068,0,0,0,0.2462493,0.6041229,0.5739167,0,0,0.0832697,4.478746,0,0.3578736,-0.3578736,5.543784,92.39621,0.1238704,0.6313084,0.1969994,0,4.724996
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,41.64932,41.64932,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.480907,4.120872,0,0.2571557,-0.2571557,5.272717,87.87845,0.1238704,0.2687277,0,0,4.120872
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,39.41011,39.41011,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7666356,3.863717,0,0.06799121,-0.06799121,5.201048,86.68397,0.1238704,0.07105082,0,0,3.863717
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,37.50317,37.50317,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8421814,3.795726,0,0.7855051,-0.7855051,4.373054,72.88408,0.1238704,0.8208528,0,0,3.795726
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,35.81292,35.81292,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.714965,3.010221,0,0.8965982,-0.8965982,3.427956,57.13248,0.1238704,0.9369451,0,0,3.010221
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.15157,34.15157,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.711185,2.113622,0,0.1398242,-0.1398242,3.280568,54.67603,0.1238704,0.1461163,0,0,2.113622
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.82972,32.82972,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.866545,1.973798,0,0.0978857,-0.0978857,3.177388,52.95636,0.1238704,0.1022906,0,0,1.973798
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.83291,31.83291,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.975307,1.875912,0,0.108129,-0.108129,3.06341,51.05673,0.1238704,0.1129948,0,0,1.875912
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.79998,30.79998,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.095451,1.767783,0,0.1270852,-0.1270852,2.92945,48.82407,0.1238704,0.132804,0,0,1.767783
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.88263,29.88263,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.236656,1.640698,0,0.05601042,-0.05601042,2.87041,47.84007,0.1238704,0.05853089,0,0,1.640698
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.10974,29.10974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.1238704,0,0,0,1.584688
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.1238704,0,0,0,1.584688
