Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.48451,27.48451,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.29889,1.584688,0,0.09494992,-0.09494992,2.770324,46.17197,0.1238704,0.09922267,0,0,1.584688
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.85608,26.85608,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.40439,1.489738,0,0.07035906,-0.07035906,2.696159,44.93589,0.1238704,0.07352521,0,0,1.489738
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2440358,30.34768,26.271,0,0,0,0,0,0,0,0,0,0,0.2440358,0,0,0,0,3.482567,1.419379,0.2440358,0,0.2440358,2.927672,48.79443,0.1238473,0,0.1952287,0,1.663415
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.513734,36.92886,27.99736,0.2244317,0.2244317,0,0,0,0.2244317,228.9044,0,0,0,0.513734,0.2362439,0.2244317,0,0,3.238531,1.639011,0.2774901,0,0.2774901,3.190922,53.18193,0.123821,0.2468749,0.4109872,0,2.152745
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.410991,39.28534,32.03516,1.073142,1.073142,0,-1,0,1.073142,38.2979,0,2.220446E-16,0,0.410991,1.129624,1.073142,0,0,2.961041,1.888752,0,0.7186326,-0.7186326,2.433417,40.55687,0.123821,1.180457,0.3287928,0,2.299743
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.472971,44.79798,36.15964,1.206704,1.206704,0,-1,0,1.206704,39.19527,0,0,0.1258967,0.472971,1.270215,1.206704,0,0,3.759521,1.17012,0,0.7972441,-0.7972441,1.593048,26.55074,0.123821,1.327375,0.3783768,0,1.643091
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9003353,57.11834,39.28731,0.01158348,0.01158348,0,-1,0,0.01158348,7772.581,0,0,0,0.9003353,0.01219313,0.01158348,0,0,4.645348,0.3728755,0.8881422,0,0.8881422,2.435613,40.59348,0.123737,0.01274183,0.7202682,0,1.273211
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.299173,69.63756,41.54819,1.513069,1.38,0,-1,0,1.38,94.14296,2.220446E-16,0.1330688,0.3039396,1.299173,1.452632,1.38,0,0,3.757206,1.172203,0,0.1534588,-0.1534588,2.273854,37.89748,0.123737,1.664376,1.039338,0,2.471376
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.279217,71.67056,43.5996,0.564974,0.564974,0,-1,0,0.564974,226.4205,0,0,0,1.279217,0.5947095,0.564974,0,0,3.927716,1.018745,0.6845075,0,0.6845075,2.923234,48.72047,0.1236724,0.6214714,1.023374,0,2.297961
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9669343,64.90788,44.69753,0.390064,0.390064,0,-1,0,0.390064,247.8912,0,0,0,0.9669343,0.4105937,0.390064,0,0,3.243208,1.634801,0.5563406,0,0.5563406,3.451025,57.51698,0.1236199,0.4290704,0.7735474,0,2.601736
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7776827,60.63315,44.85645,0.3051327,0.3051327,0,-1,0,0.3051327,254.867,0,0,0,0.7776827,0.3211924,0.3051327,0,0,2.686868,2.135508,0.4564904,0,0.4564904,3.88409,64.7347,0.1235768,0.335646,0.6221462,0,2.913191
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.651007,57.98457,45.01536,0.8737674,0.8737674,0,-1,0,0.8737674,74.50576,1.110223E-16,0,0,0.651007,0.9197551,0.8737674,0,0,2.230377,2.546349,0,0.2687481,-0.2687481,3.600805,60.01329,0.1235768,0.9611441,0.5208056,0,3.197356
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1846964,47.39067,43.96076,0,0,0,-1,0,0,0,0,0,0,0.1846964,0,0,0,0,2.528986,2.277601,0.1846964,0,0.1846964,3.776023,62.93359,0.1235594,0,0.1477571,0,2.462297
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,41.50485,41.50485,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.34429,2.443828,0,0.1889246,-0.1889246,3.576879,59.61453,0.1235594,0.1974262,0,0,2.443828
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.22953,39.22953,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.554206,2.254903,0,0.440248,-0.440248,3.112817,51.88018,0.1235594,0.4600592,0,0,2.254903
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.33703,37.33703,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.043371,1.814655,0,0.3790715,-0.3790715,2.713241,45.22058,0.1235594,0.3961297,0,0,1.814655
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,35.63234,35.63234,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.464561,1.435584,0,0.8046594,-0.8046594,1.865055,31.08419,0.1235594,0.8408691,0,0,1.435584
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96377,33.96377,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.358627,0.6309243,0,0.1072236,-0.1072236,1.752031,29.20047,0.1235594,0.1120486,0,0,0.6309243
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,32.66358,32.66358,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.477765,0.5237008,0,0.0710885,-0.0710885,1.677098,27.95157,0.1235594,0.07428748,0,0,0.5237008
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,31.65233,31.65233,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.556752,0.4526123,0,0.002229612,-0.002229612,1.674747,27.9124,0.1235594,0.002329944,0,0,0.4526123
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.61218,30.61218,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,4.559229,0.4503827,0,0.1345941,-0.1345941,1.532873,25.54783,0.1235594,0.1406509,0,0,0.4503827
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.70205,29.70205,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,4.708778,0.3157886,0,0.07547905,-0.07547905,1.453311,24.2218,0.1235594,0.0788756,0,0,0.3157886
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792644,0.2403095,0,0,0,1.453311,24.2218,0.1235594,0,0,0,0.2403095
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.07681,28.07681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.792644,0.2403095,0,0,0,1.453311,24.2218,0.1235594,0,0,0,0.2403095
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.28226,27.28226,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,4.792644,0.2403095,0,0.02948878,-0.02948878,1.422227,23.70374,0.1235594,0.03081578,0,0,0.2403095
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.65383,26.65383,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,4.825409,0.2108207,0,0.1220839,-0.1220839,1.293539,21.55894,0.1235594,0.1275777,0,0,0.2108207
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5111466,34.83481,26.06152,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,172.104,-2.220446E-16,0,0,0.5111466,0,0,1.403001,1.332851,4.961058,0.08873684,1.843998,0,1.843998,3.042909,50.71505,0.1236804,0.3266986,0.4089173,1.7,0.5998834
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9190984,44.5475,27.78788,0.7740901,0.7740901,1.7,0,0.5202,0.7740901,118.7327,0,0,0,0.9190984,0,0,0.9259099,0.8796144,3.11706,1.748335,1.798713,0,1.798713,4.749318,79.15514,0.1238054,0.8514991,0.7352787,1.7,2.667433
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.137094,53.86586,31.83291,0,0,0,-1,0,0,0,0,0,0,1.137094,0,0,0,0,1.318347,3.367177,1.137094,0,1.137094,5.828061,97.13415,0.1236984,0,0.9096757,0,4.504271
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.388863,65.00701,35.95739,0,0,0,-1,0,0,0,1.20761,0,0,1.388863,0,0,0,0,0.1812527,4.390562,0.1812527,0,0.1812527,6.000012,100,0.1236814,0,1.11109,0,5.779425
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.555361,73.77025,39.10673,0.6646315,0.6646315,0,-1,0,0.6646315,234.0185,0.8557488,0,0,1.555361,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1236814,0.7310947,1.244289,0,6.10905
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.471218,74.29962,41.38206,0,0,0,-1,0,0,0,1.471218,0,0,1.471218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236814,0,1.176974,0,6.024907
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.512861,78.32527,43.43346,0.5834234,0.5834234,0,-1,0,0.5834234,259.3077,0.8987316,0,0,1.512861,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1236814,0.6417657,1.210289,0,6.06655
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.332763,74.36581,44.5314,0.885569,0.885569,0,-1,0,0.885569,150.4979,0.4005847,0,0,1.332763,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1236814,0.9741259,1.06621,0,5.886452
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.072322,67.57635,44.73365,0,0,0,-1,0,0,0,1.072322,0,0,1.072322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236814,0,0.8578578,0,5.626011
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.708176,59.11747,44.89978,0.8769962,0.8769962,0,-1,0,0.8769962,80.75018,0,0,0,0.708176,0.9231539,0.8769962,0,0,0,4.553689,0,0.2149779,-0.2149779,5.773406,96.22323,0.1236814,0.9646958,0.5665408,0,5.261865
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2602125,48.67448,43.80185,0.1102268,0.1102268,0,-1,0,0.1102268,236.0701,0,0,0,0.2602125,0.1160282,0.1102268,0,0,0.2388643,4.338711,0.1441843,0,0.1441843,5.910191,98.50298,0.1236678,0.1212495,0.20817,0,4.598924
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33872,41.33872,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.09468,4.468477,0,1.022122,-1.022122,4.83278,80.54617,0.1236678,1.068117,0,0,4.468477
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.06339,39.06339,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.230371,3.446355,0,1.245666,-1.245666,3.519732,58.66209,0.1236678,1.301721,0,0,3.446355
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,37.15645,37.15645,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.614444,2.200689,0,0.9581127,-0.9581127,2.509793,41.8298,0.1236678,1.001228,0,0,2.200689
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679014,1.242576,0,0,0,2.509793,41.8298,0.1236678,0,0,0,1.242576
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.78319,33.78319,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.679014,1.242576,0,0.1928632,-0.1928632,2.306497,38.44154,0.1236678,0.201542,0,0,1.242576
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,32.483,32.483,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.893306,1.049713,0,0.0511856,-0.0511856,2.252543,37.54231,0.1236678,0.05348895,0,0,1.049713
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.950179,0.9985277,0,0,0,2.252543,37.54231,0.1236678,0,0,0,0.9985277
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.43159,30.43159,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.950179,0.9985277,0,0.122391,-0.122391,2.123532,35.39212,0.1236678,0.1278986,0,0,0.9985277
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,29.52146,29.52146,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.086169,0.8761367,0,0.05795454,-0.05795454,2.062442,34.37397,0.1236678,0.0605625,0,0,0.8761367
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.72691,28.72691,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.150563,0.8181821,0,0.05968437,-0.05968437,1.999529,33.32542,0.1236678,0.06237016,0,0,0.8181821
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.87456,27.87456,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.216879,0.7584978,0,0.05154568,-0.05154568,1.945195,32.41986,0.1236678,0.05386524,0,0,0.7584978
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.08,27.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274152,0.7069521,0,0,0,1.945195,32.41986,0.1236678,0,0,0,0.7069521
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,26.45158,26.45158,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.274152,0.7069521,0,0.1976758,-0.1976758,1.736827,28.94705,0.1236678,0.2065712,0,0,0.7069521
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4997235,34.39171,25.8376,0,0,0,0,0,0,0,0,0,0,0.4997235,0,0,0,0,4.493792,0.5092763,0.4997235,0,0.4997235,2.210906,36.84836,0.1236209,0,0.3997788,0,1.009
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9471914,44.8797,27.57118,0.8713461,0.8713461,0,0,0,0.8713461,108.7044,0,0,0,0.9471914,0.9172063,0.8713461,0,0,3.994068,0.9590275,0.02998503,0,0.02998503,2.239352,37.32246,0.1236181,0.9584807,0.7577531,0,1.906219
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.257198,56.4103,31.63066,0.6504614,0.6504614,0,-1,0,0.6504614,193.2778,0,0,0,1.257198,0.6846962,0.6504614,0,0,3.964083,0.986014,0.5725014,0,0.5725014,2.782475,46.37449,0.1235644,0.7155076,1.005758,0,2.243212
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.267938,61.71412,35.79848,0.0925066,0.0925066,0,-1,0,0.0925066,1370.646,0,0,0,1.267938,0.09737537,0.0925066,0,0,3.391582,1.501265,1.170563,0,1.170563,3.892968,64.88268,0.1234547,0.1017573,1.01435,0,2.769203
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.578625,74.25745,38.94782,0.6038306,0.6038306,0,-1,0,0.6038306,261.4351,0,0,0,1.578625,0.6356112,0.6038306,0,0,2.221019,2.554772,0.9430137,0,0.9430137,4.78759,79.793,0.1233665,0.6642137,1.2629,0,4.133397
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.59137,77.77113,41.22314,0.5344367,0.5344367,0,-1,0,0.5344367,297.7659,0,0,0,1.59137,0.562565,0.5344367,0,0,1.278005,3.403484,1.028805,0,1.028805,5.7636,96.05981,0.1232704,0.5878804,1.273096,0,4.994854
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.512261,78.13921,43.31067,0.9081209,0.9081209,0,-1,0,0.9081209,166.5264,0.3071441,0,0,1.512261,0.9559167,0.9081209,0,0,0.2492003,4.329409,0.2492003,0,0.2492003,6.000012,100,0.1232471,0.998933,1.209809,0,5.84167
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.348534,74.66304,44.4086,0.1836861,0.1836861,0,-1,0,0.1836861,734.1515,1.15518,0,0,1.348534,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1232471,0.2020547,1.078827,0,5.902223
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.030244,66.32597,44.57474,0.4952813,0.4952813,0,-1,0,0.4952813,208.012,0.5088957,0,0,1.030244,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1232471,0.5448095,0.8241956,0,5.583933
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6905788,58.59161,44.77699,0.6235393,0.6235393,0,-1,0,0.6235393,110.7514,0.03422162,0,0,0.6905788,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1232471,0.6858932,0.5524631,0,5.244268
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2806773,48.94413,43.67905,0.1577096,0.1577096,0,-1,0,0.1577096,177.9709,0.1146672,0,0,0.2806773,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1232471,0.1734806,0.2245419,0,4.834366
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232471,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,38.88281,38.88281,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1232471,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.97587,36.97587,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1232471,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,35.28563,35.28563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1232471,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,33.60261,33.60261,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1232471,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,32.30242,32.30242,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1232471,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.26227,31.26227,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1232471,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.22934,30.22934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1232471,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.31199,29.31199,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1232471,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,28.52465,28.52465,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1232471,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.67231,27.67231,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1232471,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.87775,26.87775,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1232471,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.24933,26.24933,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1232471,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5313643,34.75099,25.63535,1.242603,1.242603,0,0,0,1.242603,42.76218,0,0,0,0.5313643,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7766393,-0.7766393,2.908765,48.47932,0.1232471,1.366864,0.4250914,0,2.929078
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.968644,45.08552,27.36171,0.8855956,0.8855956,0,0,0,0.8855956,109.3777,0,0,0,0.968644,0.9322059,0.8855956,0,0,3.25846,1.621075,0.03643807,0,0.03643807,2.943333,49.05546,0.1232437,0.9741552,0.7749152,0,2.589719
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.150963,53.7064,31.42841,0.2649473,0.2649473,0,-1,0,0.2649473,434.4122,0,0,0,1.150963,0.2788919,0.2649473,0,0,3.222022,1.653869,0.8720713,0,0.8720713,3.770653,62.84409,0.1231624,0.291442,0.9207705,0,2.804832
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.325411,62.93176,35.61067,0.4222698,0.4222698,0,-1,0,0.4222698,313.8777,0,0,0,1.325411,0.4444945,0.4222698,0,0,2.349951,2.438733,0.8809164,0,0.8809164,4.606364,76.77258,0.1230804,0.4644968,1.060329,0,3.764144
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.382545,68.43716,38.80335,0.05541111,0.05541111,0,-1,0,0.05541111,2495.069,0,0,0,1.382545,0.05832748,0.05541111,0,0,1.469034,3.231558,1.324218,0,1.324218,5.862627,97.71026,0.1229573,0.06095222,1.106036,0,4.614103
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.40764,72.05506,41.07868,0.2998453,0.2998453,0,-1,0,0.2998453,469.4552,0.9471965,0,0,1.40764,0.3156267,0.2998453,0,0,0.1448164,4.423354,0.1448164,0,0.1448164,6.000012,100,0.1229438,0.3298299,1.126112,0,5.830994
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.244488,70.16131,43.15176,0,0,0,-1,0,0,0,1.244488,0,0,1.244488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229438,0,0.9955908,0,5.798177
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.179025,69.7649,44.24969,0.2257213,0.2257213,0,-1,0,0.2257213,522.3367,0.9414237,0,0,1.179025,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1229438,0.2482934,0.9432201,0,5.732714
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9557278,64.34956,44.45194,0,0,0,-1,0,0,0,0.9557278,0,0,0.9557278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229438,0,0.7645823,0,5.509417
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.698613,58.63353,44.65419,0.5143265,0.5143265,0,-1,0,0.5143265,135.8307,0.1572167,0,0,0.698613,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1229438,0.5657591,0.5588904,0,5.252302
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3253512,49.68906,43.55626,1.060924,1.060924,0,-1,0,1.060924,30.66677,0,0,0,0.3253512,1.116763,1.060924,0,0,0,4.553689,0,0.7914113,-0.7914113,5.165791,86.09634,0.1229438,1.167017,0.260281,0,4.87904
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.05701,41.05701,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.879346,3.762278,0,1.01993,-1.01993,4.090691,68.17804,0.1229438,1.065827,0,0,3.762278
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,38.73835,38.73835,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.012602,2.742347,0,0.677327,-0.677327,3.376725,56.27864,0.1229438,0.7078066,0,0,2.742347
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,36.83141,36.83141,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.765187,2.065021,0,0.2396224,-0.2396224,3.124141,52.06891,0.1229438,0.2504054,0,0,2.065021
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.14838,35.14838,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.031434,1.825398,0,0.5790548,-0.5790548,2.513764,41.89598,0.1229438,0.6051123,0,0,1.825398
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.45814,33.45814,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.674829,1.246343,0,0.09752231,-0.09752231,2.410966,40.18269,0.1229438,0.1019108,0,0,1.246343
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.13628,32.13628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1229438,0,0,0,1.148821
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.10336,31.10336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1229438,0,0,0,1.148821
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.04876,30.04876,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.783187,1.148821,0,0.08979339,-0.08979339,2.316316,38.60518,0.1229438,0.09383409,0,0,1.148821
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.13141,29.13141,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.882957,1.059028,0,0.2047395,-0.2047395,2.100501,35.00828,0.1229438,0.2139527,0,0,1.059028
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.3224,28.3224,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.110445,0.8542882,0,0.1471419,-0.1471419,1.9454,32.42327,0.1229438,0.1537633,0,0,0.8542882
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.46284,27.46284,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.273936,0.7071462,0,0.1485883,-0.1485883,1.788774,29.81284,0.1229438,0.1552747,0,0,0.7071462
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.69717,26.69717,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.439034,0.558558,0,0.2074493,-0.2074493,1.570103,26.16834,0.1229438,0.2167845,0,0,0.558558
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.669534,0.3511087,0,0,0,1.570103,26.16834,0.1229438,0,0,0,0.3511087
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4381361,32.86381,25.4331,1.052135,1.052135,0.425,0,0.172125,1.052135,41.64259,1.110223E-16,0,0,0.4381361,0.6601416,0.6271346,0,0,4.669534,0.3511087,0,0.2220056,-0.2220056,1.336089,22.26811,0.1229438,1.157348,0.3505089,1.7,0.7892448
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7044053,39.61089,27.15946,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,114.9015,0,0,0,0.7044053,0,0,1.086948,1.032601,4.916206,0.1291031,1.737006,0,1.737006,2.983958,49.73253,0.1230744,0.6743567,0.5635242,1.7,0.8335084
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8332999,46.64877,31.24782,0.2681139,0.2681139,0,-1,0,0.2681139,310.8008,0,0,0,0.8332999,0.2822251,0.2681139,0,0,3.1792,1.692409,0.5510748,0,0.5510748,3.506753,58.44577,0.1230233,0.2949252,0.66664,0,2.525709
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9966392,54.8718,35.43009,0,0,0,-1,0,0,0,0,0,0,0.9966392,0,0,0,0,2.628125,2.188376,0.9966392,0,0.9966392,4.452249,74.20399,0.122931,0,0.7973114,0,3.185015
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.374531,67.99025,38.62277,0.9427888,0.9427888,0,-1,0,0.9427888,145.7942,0,0,0,1.374531,0.9924092,0.9427888,0,0,1.631486,3.085351,0.3821221,0,0.3821221,4.814761,80.24586,0.1228956,1.037068,1.099625,0,4.459883
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.373644,70.88222,40.91255,0.3944429,0.3944429,0,-1,0,0.3944429,348.2491,0,0,0,1.373644,0.4152031,0.3944429,0,0,1.249364,3.429261,0.9584409,0,0.9584409,5.724018,95.40011,0.1228069,0.4338872,1.098915,0,4.802906
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.132513,67.06588,43.02896,0.4825918,0.4825918,0,-1,0,0.4825918,234.6731,0.3335987,0,0,1.132513,0.5079914,0.4825918,0,0,0.2909231,4.291858,0.2909231,0,0.2909231,6.000012,100,0.1227801,0.5308509,0.9060105,0,5.424371
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9812784,64.59129,44.1269,0.06073371,0.06073371,0,-1,0,0.06073371,1615.706,0.9173482,0,0,0.9812784,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1227801,0.06680708,0.7850227,0,5.534967
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8743987,62.27043,44.32915,1.039042,1.039042,0,-1,0,1.039042,84.15433,0,0,0,0.8743987,1.093728,1.039042,0,0,0,4.553689,0,0.2193296,-0.2193296,5.768818,96.14678,0.1227801,1.142946,0.699519,0,5.428088
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.611487,56.59935,44.5314,0,0,0,-1,0,0,0,0.3677875,0,0,0.611487,0,0,0,0,0.2436996,4.334359,0.2436996,0,0.2436996,6.000012,100,0.1227575,0,0.4891896,0,4.945847
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2579994,48.29614,43.4768,0.4581407,0.4581407,0,-1,0,0.4581407,56.31446,0,0,0,0.2579994,0.4822534,0.4581407,0,0,0,4.553689,0,0.2242539,-0.2242539,5.763628,96.06026,0.1227575,0.5039548,0.2063996,0,4.811688
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,40.93422,40.93422,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.249171,4.329435,0,0.158568,-0.158568,5.596482,93.27452,0.1227575,0.1657036,0,0,4.329435
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.6011,38.6011,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4253577,4.170867,0,0.4289062,-0.4289062,5.144375,85.73942,0.1227575,0.448207,0,0,4.170867
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,36.68694,36.68694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.1227575,0,0,0,3.741961
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.98225,34.98225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.1227575,0,0,0,3.741961
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.29923,33.29923,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9019202,3.741961,0,0.133039,-0.133039,5.00414,83.40217,0.1227575,0.1390257,0,0,3.741961
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.97737,31.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049741,3.608922,0,0,0,5.00414,83.40217,0.1227575,0,0,0,3.608922
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.93723,30.93723,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.049741,3.608922,0,0.03966274,-0.03966274,4.962332,82.70537,0.1227575,0.04144756,0,0,3.608922
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.88263,29.88263,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.093811,3.569259,0,0.2075901,-0.2075901,4.743513,79.05839,0.1227575,0.2169316,0,0,3.569259
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.95083,28.95083,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.324467,3.361669,0,0.1984053,-0.1984053,4.534375,75.57277,0.1227575,0.2073336,0,0,3.361669
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.15627,28.15627,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.544917,3.163264,0,0.1349145,-0.1349145,4.392163,73.20257,0.1227575,0.1409857,0,0,3.163264
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.28226,27.28226,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.694822,3.028349,0,0.1383368,-0.1383368,4.246343,70.77224,0.1227575,0.1445619,0,0,3.028349
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.84853,2.890012,0,0,0,4.246343,70.77224,0.1227575,0,0,0,2.890012
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.88094,25.88094,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.84853,2.890012,0,0.06488097,-0.06488097,4.177952,69.6324,0.1227575,0.06780062,0,0,2.890012
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4346219,32.63512,25.27419,1.168762,1.168762,0,0,0,1.168762,37.18652,0,0,0,0.4346219,1.230276,1.168762,0,0,1.920619,2.825131,0,0.795654,-0.795654,3.339259,55.65421,0.1227575,1.285638,0.3476975,0,3.259753
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.704763,39.44548,27.00055,0.3437701,0.3437701,0,0,0,0.3437701,205.01,0,0,0,0.704763,0.3618633,0.3437701,0,0,2.80468,2.029477,0.3428997,0,0.3428997,3.664563,61.07592,0.1227259,0.3781471,0.5638104,0,2.73424
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.147206,53.18897,31.06002,0.6975598,0.6975598,0,-1,0,0.6975598,164.4598,0,0,0,1.147206,0.7342735,0.6975598,0,0,2.46178,2.338087,0.4129323,0,0.4129323,4.056304,67.60494,0.1226878,0.7673158,0.9177646,0,3.485293
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.348751,63.08068,35.24951,0.2474971,0.2474971,0,-1,0,0.2474971,544.9564,0,0,0,1.348751,0.2605233,0.2474971,0,0,2.048847,2.709726,1.088228,0,1.088228,5.088688,84.8113,0.1225875,0.2722468,1.079001,0,4.058477
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.369259,67.63751,38.45664,0.3388264,0.3388264,0,-1,0,0.3388264,404.1181,0.05198026,0,0,1.369259,0.3566594,0.3388264,0,0,0.9606194,3.689131,0.9606194,0,0.9606194,6.000012,100,0.1224991,0.3727091,1.095407,0,5.058391
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.307066,68.85391,40.75364,1.166111,1.166111,0,-1,0,1.166111,112.0877,0.0795818,0,0,1.307066,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,1.282722,1.045653,0,5.860755
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.05213,64.84397,42.86283,0,0,0,-1,0,0,0,1.05213,0,0,1.05213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,0,0.841704,0,5.605819
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.003623,64.99408,44.0041,0.6698874,0.6698874,0,-1,0,0.6698874,149.8197,0.2984786,0,0,1.003623,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,0.7368761,0.8028986,0,5.557312
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.86566,61.92579,44.20635,0.0878557,0.0878557,0,-1,0,0.0878557,985.3203,0.7731803,0,0,0.86566,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,0.09664126,0.692528,0,5.419349
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5461771,55.07775,44.4086,0.220998,0.220998,0,-1,0,0.220998,247.1412,0.3135477,0,0,0.5461771,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,0.2430978,0.4369417,0,5.099866
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1971605,46.96192,43.31067,0.1184879,0.1184879,0,-1,0,0.1184879,166.3972,0.07243647,0,0,0.1971605,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1224991,0.1303366,0.1577284,0,4.750849
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.81142,40.81142,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1224991,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,38.45664,38.45664,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1224991,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,36.5497,36.5497,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1224991,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.83778,34.83778,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1224991,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.15477,33.15477,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1224991,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1224991,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.79998,30.79998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1224991,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.74538,29.74538,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1224991,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.82803,28.82803,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1224991,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0118,28.0118,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1224991,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.13779,27.13779,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1224991,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.38657,26.38657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1224991,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.73648,25.73648,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1224991,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3345869,30.73195,25.12972,0,0,0,0,0,0,0,0,0,0,0.3345869,0,0,0,0,2.460551,2.339193,0.3345869,0,0.3345869,3.983145,66.38563,0.1224683,0,0.2676696,0,2.67378
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2618012,31.25333,26.85608,0.129871,0.129871,0,0,0,0.129871,201.5856,0,0,0,0.2618012,0.1367064,0.129871,0,0,2.125964,2.640321,0.1250949,0,0.1250949,4.101821,68.36354,0.1224568,0.1428581,0.209441,0,2.902122
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.628291,42.18786,30.90111,0.6097006,0.6097006,0,-1,0,0.6097006,103.0491,0,0,0,0.628291,0.64179,0.6097006,0,0,2.000869,2.752907,0,0.01349903,-0.01349903,4.087592,68.12639,0.1224568,0.6706706,0.5026328,0,3.381198
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6913989,47.9713,35.08337,0.8576139,0.8576139,0,-1,0,0.8576139,80.6189,0,1.110223E-16,0,0.6913989,0.9027515,0.8576139,0,0,2.015868,2.739408,0,0.2113526,-0.2113526,3.864806,64.41331,0.1224568,0.9433753,0.5531191,0,3.430807
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1953996,41.77719,38.27605,1.116368,1.116368,0,-1,0,1.116368,17.50315,0,0,0,0.1953996,1.175124,1.116368,0,0,2.250704,2.528055,0,0.9797247,-0.9797247,2.832086,47.20134,0.1224568,1.228005,0.1563197,0,2.723455
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9510124,59.76557,40.5875,1.341705,1.341705,0,-1,0,1.341705,70.88087,0,0,0.09587579,0.9510124,1.412321,1.341705,0,0,3.339287,1.54833,0,0.4613089,-0.4613089,2.345824,39.09698,0.1224568,1.475876,0.76081,0,2.499343
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5458457,53.23628,42.70391,0.680464,0.680464,0,-1,0,0.680464,80.2167,0,0,0,0.5458457,0.7162778,0.680464,0,0,3.851853,1.087021,0,0.1704321,-0.1704321,2.166173,36.1028,0.1224568,0.7485104,0.4366766,0,1.632867
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4836847,53.16658,43.83797,0.6778464,0.6778464,0,-1,0,0.6778464,71.3561,0,0,0,0.4836847,0.7135225,0.6778464,0,0,4.041222,0.9165894,0,0.2298378,-0.2298378,1.923902,32.06497,0.1224568,0.745631,0.3869478,0,1.400274
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1449229,46.71989,44.04022,1.081303,0.7900908,0,-1,0,0.7900908,18.34257,0,0.2912117,0.5094834,0.1449229,0.8316745,0.7900908,0,0,4.296597,0.6867516,0,0.6867516,-0.6867516,1.200002,20,0.1224568,1.189433,0.1159383,0,0.8316745
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1434587,46.94221,44.28581,0,0,0,-1,0,0,0,0,0,0,0.1434587,0,0,0,0,5.059654,0,0.1434587,0,0.1434587,1.336099,22.26828,0.1224437,0,0.114767,0,0.1434587
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03165991,43.76231,43.18787,0.1963951,0.1527341,0,-1,0,0.1527341,20.72878,0,0.04366102,0.08736207,0.03165991,0.1607727,0.1527341,0,0,4.916196,0.1291128,0,0.1291128,-0.1291128,1.200002,20,0.1224437,0.2160346,0.02532793,0,0.1607727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,40.67418,40.67418,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.31217,38.31217,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,34.72221,34.72221,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.03197,33.03197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,31.71011,31.71011,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,30.67719,30.67719,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,29.62259,29.62259,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.87456,27.87456,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.00055,27.00055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224437,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.24933,26.24933,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1226113,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.6209,25.6209,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.122742,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2505367,29.14053,24.98526,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.40429,0,0,0,0.2505367,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9641306,0,0.9641306,4.687768,78.12932,0.122878,1.043733,0.2004294,1.7,2.691605
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4493073,34.40326,26.71162,0,0,0.9830722,0,0.3244787,0,0,0,0,0,0.4493073,0,0,0.9830722,0.9339186,1.383226,3.308786,1.383226,0,1.383226,6.000012,100,0.1228775,0,0.3594459,1.7,3.758093
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7587261,44.57242,30.73497,0.5691692,0.5691692,0,-1,0,0.5691692,133.3041,0.1596006,0,0,0.7587261,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0.6260861,0.6069809,0,5.312415
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.06124,55.69822,34.88112,0,0,0,-1,0,0,0,1.06124,0,0,1.06124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0,0.8489918,0,5.614929
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.097912,60.31213,38.08825,0,0,0,-1,0,0,0,1.097912,0,0,1.097912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0,0.8783298,0,5.651601
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.120405,63.61248,40.40692,0,0,0,-1,0,0,0,1.120405,0,0,1.120405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0,0.8963238,0,5.674094
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.129781,66.40371,42.53778,0.1058355,0.1058355,0,-1,0,0.1058355,1067.487,1.018375,0,0,1.129781,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0.1164191,0.9038249,0,5.68347
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.154252,68.41576,43.67905,0.9264047,0.9264047,0,-1,0,0.9264047,124.5948,0.1790896,0,0,1.154252,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,1.019045,0.923402,0,5.707942
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9217888,62.92483,43.92464,0.411066,0.411066,0,-1,0,0.411066,224.2435,0.4890877,0,0,0.9217888,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1228775,0.4521726,0.737431,0,5.475478
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4396879,52.57367,44.1269,0.5124406,0.5124406,0,-1,0,0.5124406,85.8027,0,0,0,0.4396879,0.5394112,0.5124406,0,0,0,4.553689,0,0.09972332,-0.09972332,5.894895,98.24805,0.1228775,0.5636847,0.3517503,0,4.993377
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2094889,46.95161,43.0723,1.067549,1.067549,0,-1,0,1.067549,19.62334,0,2.220446E-16,0,0.2094889,1.123736,1.067549,0,0,0.1108037,4.453966,0,0.9142474,-0.9142474,4.931193,82.18639,0.1228775,1.174304,0.1675911,0,4.663455
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,40.52971,40.52971,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.126634,3.539718,0,1.339399,-1.339399,3.519342,58.65558,0.1228775,1.399672,0,0,3.539718
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.17493,38.17493,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.614856,2.200319,0,0.3236367,-0.3236367,3.178199,52.96988,0.1228775,0.3382004,0,0,2.200319
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.24632,36.24632,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.974452,1.876682,0,0.3960503,-0.3960503,2.760725,46.012,0.1228775,0.4138726,0,0,1.876682
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.55608,34.55608,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.414508,1.480632,0,0.3397278,-0.3397278,2.402621,40.0436,0.1228775,0.3550155,0,0,1.480632
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.8875,32.8875,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.791983,1.140904,0,0.07209742,-0.07209742,2.326623,38.77698,0.1228775,0.0753418,0,0,1.140904
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,31.57287,31.57287,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.872092,1.068807,0,0.1642714,-0.1642714,2.153466,35.89103,0.1228775,0.1716636,0,0,1.068807
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,30.53272,30.53272,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.054615,0.9045351,0,0.2817652,-0.2817652,1.856459,30.94093,0.1228775,0.2944447,0,0,0.9045351
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.45646,29.45646,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.367688,0.6227698,0,0.1362672,-0.1362672,1.712821,28.54696,0.1228775,0.1423992,0,0,0.6227698
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.54632,28.54632,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.519096,0.4865027,0,0.1185225,-0.1185225,1.587888,26.46474,0.1228775,0.123856,0,0,0.4865027
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.7301,27.7301,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.650787,0.3679802,0,0.07259986,-0.07259986,1.511361,25.18929,0.1228775,0.07586685,0,0,0.3679802
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731454,0.2953804,0,0,0,1.511361,25.18929,0.1228775,0,0,0,0.2953804
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.10486,26.10486,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.731454,0.2953804,0,0.03500396,-0.03500396,1.474463,24.57434,0.1228775,0.03657914,0,0,0.2953804
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,25.47644,25.47644,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.770347,0.2603764,0,0.03870863,-0.03870863,1.433661,23.8943,0.1228775,0.04045051,0,0,0.2603764
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.218518,28.45757,24.84801,0,0,0,0,0,0,0,0,0,0,0.218518,0,0,0,0,4.813357,0.2216678,0.218518,0,0.218518,1.640965,27.34936,0.1228574,0,0.1748144,0,0.4401858
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3254529,32.04514,26.5527,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,54.40954,0,0,0,0.3254529,0,0,1.101846,1.046754,4.594839,0.4183339,1.372206,0,1.372206,2.942755,49.04581,0.1230203,0.6579695,0.2603623,1.7,0.7437868
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4253117,38.02025,30.57606,0.5866904,0.5866904,0,-1,0,0.5866904,72.49339,0,0,0,0.4253117,0.6175689,0.5866904,0,0,3.222632,1.65332,0,0.1922571,-0.1922571,2.740098,45.6682,0.1230203,0.6453595,0.3402494,0,2.078632
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2082703,38.37557,34.72221,0.4233258,0.4233258,0,-1,0,0.4233258,49.19858,0,0,0,0.2082703,0.4456061,0.4233258,0,0,3.436251,1.461063,0,0.2373358,-0.2373358,2.489924,41.49865,0.1230203,0.4656584,0.1666162,0,1.669333
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8318738,54.04587,37.90767,0,0,0,-1,0,0,0,0,0,0,0.8318738,0,0,0,0,3.699958,1.223727,0.8318738,0,0.8318738,3.279109,54.6517,0.1229439,0,0.665499,0,2.055601
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5654874,50.99922,40.248,0.6589291,0.6589291,0,-1,0,0.6589291,85.81916,0,0,0,0.5654874,0.6936095,0.6589291,0,0,2.868084,1.972413,0,0.1281222,-0.1281222,3.144056,52.40083,0.1229439,0.724822,0.4523899,0,2.537901
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4345859,50.62084,42.37887,0.8917994,0.8917994,0,-1,0,0.8917994,48.73135,0,0,0,0.4345859,0.9387362,0.8917994,0,0,3.010442,1.844291,0,0.5041503,-0.5041503,2.612635,43.54383,0.1229439,0.9809793,0.3476687,0,2.278877
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7816938,59.21732,43.51292,0,0,0,-1,0,0,0,0,0,0,0.7816938,0,0,0,0,3.570609,1.340141,0.7816938,0,0.7816938,3.354215,55.90347,0.1228723,0,0.6253551,0,2.121835
