Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.31199,29.31199,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.122844,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.25739,28.25739,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.122844,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.32559,27.32559,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.122844,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,26.47325,26.47325,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.122844,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,25.55589,25.55589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.122844,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.82635,24.82635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.122844,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.17625,24.17625,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.122844,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1505312,25.97656,23.52616,1.738929,1.738929,0.425,0,0.172125,1.738929,8.656545,0,0,0,0.1505312,1.383083,1.313929,0,0,2.361017,2.428773,0,1.232552,-1.232552,2.46093,41.01542,0.122844,1.912822,0.120425,1.7,2.579304
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4371495,32.57408,25.17306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4371495,0,0,1.452632,1.38,3.73052,1.196221,1.81715,0,1.81715,4.184829,69.74702,0.1229081,0,0.3497196,1.7,1.63337
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4229812,36.35827,29.03028,0.009341177,0.009341177,0,-1,0,0.009341177,4528.136,0,0,0,0.4229812,0.009832818,0.009341177,0,0,1.91337,2.831656,0.4131484,0,0.4131484,4.576777,76.27945,0.1228713,0.01027529,0.338385,0,3.254637
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5295063,42.5669,33.03197,0.8059554,0.8059554,0,-1,0,0.8059554,65.6992,1.110223E-16,0,0,0.5295063,0.8483741,0.8059554,0,0,1.500222,3.203489,0,0.3188678,-0.3188678,4.24066,70.67753,0.1228713,0.8865509,0.423605,0,3.732995
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9984201,55.7515,36.15964,0.1483212,0.1483212,0,-1,0,0.1483212,673.1472,0,0,0,0.9984201,0.1561276,0.1483212,0,0,1.85452,2.884621,0.8422925,0,0.8422925,5.039729,83.99532,0.1227965,0.1631534,0.7987361,0,3.883041
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9242258,56.80096,38.53609,0.3441616,0.3441616,0,-1,0,0.3441616,268.5442,0,0,0,0.9242258,0.3622754,0.3441616,0,0,1.012227,3.642684,0.5619504,0,0.5619504,5.572842,92.88052,0.1227465,0.3785777,0.7393807,0,4.56691
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.286241,68.26801,40.73196,0.4449642,0.4449642,0,-1,0,0.4449642,289.0662,0.3675809,0,0,1.286241,0.4683834,0.4449642,0,0,0.4502768,4.14844,0.4502768,0,0.4502768,6.000012,100,0.1227066,0.4894606,1.028993,0,5.434681
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.027649,63.19691,41.97437,0,0,0,-1,0,0,0,1.027649,0,0,1.027649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227066,0,0.822119,0,5.581337
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.008257,63.10863,42.29941,0.161733,0.161733,0,-1,0,0.161733,623.4083,0.8380119,0,0,1.008257,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1227066,0.1779063,0.8066058,0,5.561946
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6919965,56.24902,42.62446,0.3464542,0.3464542,0,-1,0,0.3464542,199.7368,0.3273078,0,0,0.6919965,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1227066,0.3810996,0.5535972,0,5.245686
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2428869,46.086,41.6132,0,0,0,-1,0,0,0,0.2428869,0,0,0.2428869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227066,0,0.1943095,0,4.796576
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,39.10673,39.10673,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1227066,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,36.73028,36.73028,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1227066,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.88112,34.88112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1227066,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,33.23422,33.23422,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1227066,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,31.58732,31.58732,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1227066,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.25101,30.25101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1227066,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.21087,29.21087,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1227066,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.1346,28.1346,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1227066,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.2028,27.2028,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1227066,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.35045,26.35045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1227066,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,25.4331,25.4331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1227066,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.70355,24.70355,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1227066,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.05346,24.05346,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1227066,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4859082,31.55802,23.38169,0,0,0,0,0,0,0,0,0,0,0.4859082,0,0,0,0,3.382442,1.509491,0.4859082,0,0.4859082,3.252119,54.20187,0.1226635,0,0.3887265,0,1.995399
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7789989,38.72278,25.0286,0.06720803,0.06720803,0,0,0,0.06720803,1159.086,0,0,0,0.7789989,0.0707453,0.06720803,0,0,2.896534,1.946808,0.7082536,0,0.7082536,3.924027,65.40031,0.1226007,0.07392883,0.6231991,0,2.725807
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.308195,54.29184,28.87137,0.1654918,0.1654918,0,-1,0,0.1654918,790.4896,0,0,0,1.308195,0.1742018,0.1654918,0,0,2.18828,2.584237,1.133993,0,1.133993,4.999827,83.33029,0.1225004,0.1820409,1.046556,0,3.892432
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.369819,60.6156,32.82972,0.9225399,0.9225399,0,-1,0,0.9225399,148.4834,0,0,0,1.369819,0.9710947,0.9225399,0,0,1.054287,3.604831,0.3987239,0,0.3987239,5.37809,89.63466,0.1224651,1.014794,1.095855,0,4.974649
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.14415,58.89257,35.95739,0,0,0,-1,0,0,0,0.4885871,0,0,1.14415,0,0,0,0,0.6555632,3.963682,0.6555632,0,0.6555632,6.000012,100,0.1224072,0,0.9153202,0,5.107832
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8515391,54.95422,38.33384,0.2464728,0.2464728,0,-1,0,0.2464728,345.4902,0.5920941,0,0,0.8515391,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1224072,0.27112,0.6812313,0,5.405228
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9132206,58.82764,40.52971,0.4674146,0.4674146,0,-1,0,0.4674146,195.377,0.4212053,0,0,0.9132206,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1224072,0.514156,0.7305765,0,5.466909
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9637536,61.47376,41.80823,0.2085551,0.2085551,0,-1,0,0.2085551,462.1098,0.7442219,0,0,0.9637536,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1224072,0.2294106,0.7710029,0,5.517443
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.702942,55.945,42.13328,1.309026,1.309026,0,-1,0,1.309026,53.69964,0,0,0.05992806,0.702942,1.377922,1.309026,0,0,0,4.553689,0,0.6749796,-0.6749796,5.288521,88.14184,0.1224072,1.439928,0.5623536,0,5.256631
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3219692,48.47977,42.45832,0.1177408,0.1177408,0,-1,0,0.1177408,273.4559,0,0,0,0.3219692,0.1239377,0.1177408,0,0,0.7499774,3.878709,0.1980315,0,0.1980315,5.47639,91.27299,0.1223898,0.1295149,0.2575753,0,4.200678
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2572217,46.20181,41.46151,0.4617248,0.4617248,0,-1,0,0.4617248,55.70886,0,5.551115E-17,0,0.2572217,0.4860262,0.4617248,0,0,0.5519459,4.056938,0,0.2288045,-0.2288045,5.235209,87.25331,0.1223898,0.5078973,0.2057773,0,4.314159
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.94782,38.94782,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8061731,3.828133,0,0.8953183,-0.8953183,4.291461,71.5242,0.1223898,0.9356077,0,0,3.828133
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,36.57137,36.57137,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.800971,2.932815,0,0.5675756,-0.5675756,3.693183,61.55293,0.1223898,0.5931165,0,0,2.932815
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,34.75833,34.75833,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.431611,2.365239,0,0.1911135,-0.1911135,3.491732,58.19542,0.1223898,0.1997136,0,0,2.365239
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.09698,33.09698,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.643959,2.174126,0,0.5373171,-0.5373171,2.92535,48.75574,0.1223898,0.5614964,0,0,2.174126
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,31.47174,31.47174,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.240978,1.636809,0,0.1509364,-0.1509364,2.766249,46.10406,0.1223898,0.1577285,0,0,1.636809
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.12822,30.12822,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.408685,1.485872,0,0.1513685,-0.1513685,2.606693,43.44479,0.1223898,0.1581801,0,0,1.485872
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.07362,29.07362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.576873,1.334504,0,0,0,2.606693,43.44479,0.1223898,0,0,0,1.334504
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.99736,27.99736,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.576873,1.334504,0,0.2644391,-0.2644391,2.32795,38.79908,0.1223898,0.2763389,0,0,1.334504
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.05833,27.05833,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.870694,1.070065,0,0.02667284,-0.02667284,2.299834,38.33049,0.1223898,0.02787312,0,0,1.070065
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.18432,26.18432,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.90033,1.043392,0,0.01708657,-0.01708657,2.281823,38.03031,0.1223898,0.01785547,0,0,1.043392
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.27419,25.27419,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.919315,1.026305,0,0.2509795,-0.2509795,2.017267,33.62106,0.1223898,0.2622736,0,0,1.026305
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,24.53742,24.53742,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.198182,0.7753257,0,0.025523,-0.025523,1.990364,33.17266,0.1223898,0.02667154,0,0,0.7753257
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.88732,23.88732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.22654,0.7498026,0,0,0,1.990364,33.17266,0.1223898,0,0,0,0.7498026
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2471588,27.29923,23.24445,0.6881628,0.6881628,0,0,0,0.6881628,35.91574,0,0,0,0.2471588,0.7243819,0.6881628,0,0,4.22654,0.7498026,0,0.4772232,-0.4772232,1.487326,24.78872,0.1223898,0.7569791,0.197727,0,0.9969614
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2498962,29.02596,24.88413,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,39.9414,0,0,0,0.2498962,0,0,1.074343,1.020626,4.756788,0.2725795,1.270522,0,1.270522,2.692649,44.8774,0.1225564,0.6882229,0.199917,1.7,0.5224757
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2974071,33.75483,28.68357,0,0,0,-1,0,0,0,0,0,0,0.2974071,0,0,0,0,3.486266,1.416049,0.2974071,0,0.2974071,2.974794,49.57981,0.1225301,0,0.2379256,0,1.713456
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3718964,39.18386,32.62747,0.559836,0.559836,0,-1,0,0.559836,66.42951,0,0,0,0.3718964,0.5893011,0.559836,0,0,3.188859,1.683716,0,0.2174047,-0.2174047,2.74563,45.7604,0.1225301,0.6158197,0.2975171,0,2.055612
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8788897,52.64763,35.75514,0.7861103,0.7861103,0,-1,0,0.7861103,111.8024,0,0,0,0.8788897,0.8274845,0.7861103,0,0,3.43042,1.466311,0.05140527,0,0.05140527,2.794397,46.57319,0.1225256,0.8647213,0.7031118,0,2.345201
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9109188,56.04136,38.13159,0.1431888,0.1431888,0,-1,0,0.1431888,636.1661,0,0,0,0.9109188,0.1507251,0.1431888,0,0,3.379015,1.512576,0.7601938,0,0.7601938,3.51558,58.59288,0.1224585,0.1575077,0.728735,0,2.423494
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7077426,54.09848,40.36358,1.238119,1.238119,0,-1,0,1.238119,57.16272,0,2.220446E-16,0,0.7077426,1.303284,1.238119,0,0,2.618821,2.19675,0,0.5955409,-0.5955409,2.887825,48.13032,0.1224585,1.361931,0.5661941,0,2.904493
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.208986,67.36412,41.64932,0.7661894,0.7661894,0,-1,0,0.7661894,157.792,0,0,0,1.208986,0.8065152,0.7661894,0,0,3.280533,1.601209,0.4024706,0,0.4024706,3.269642,54.49393,0.122423,0.8428083,0.9671886,0,2.810195
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5411423,52.35514,41.97437,0.551089,0.551089,0,-1,0,0.551089,98.19509,0,0,0,0.5411423,0.5800937,0.551089,0,0,2.878063,1.963433,0,0.03895133,-0.03895133,3.228584,53.80962,0.122423,0.6061979,0.4329139,0,2.504575
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4798554,51.44964,42.29941,0.37905,0.37905,0,-1,0,0.37905,126.5942,0,0,0,0.4798554,0.399,0.37905,0,0,2.921342,1.924481,0.08085537,0,0.08085537,3.30529,55.08805,0.1224159,0.4169551,0.3838843,0,2.404337
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1926937,44.84468,41.32427,0.4291644,0.4291644,0,-1,0,0.4291644,44.89975,0,5.551115E-17,0,0.1926937,0.4517519,0.4291644,0,0,2.840487,1.997251,0,0.2590582,-0.2590582,3.032218,50.53687,0.1224159,0.4720808,0.154155,0,2.189945
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,38.82502,38.82502,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.128329,1.738193,0,1.148699,-1.148699,1.821383,30.35633,0.1224159,1.20039,0,0,1.738193
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,36.4269,36.4269,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.404661,0.5894939,0,0.2986163,-0.2986163,1.506614,25.11019,0.1224159,0.3120541,0,0,0.5894939
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,34.62109,34.62109,1.041781,0.2763337,0,-1,0,0.2763337,0,0,0.765447,0.8696251,0,0.2908775,0.2763337,0,0,4.736457,0.2908775,0,0.2908775,-0.2908775,1.200002,20,0.1224159,1.145959,0,0,0.2908775
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.97418,32.97418,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,31.32728,31.32728,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.98375,29.98375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.95083,28.95083,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.87456,27.87456,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.92109,26.92109,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.06152,26.06152,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.15139,25.15139,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224159,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.40017,24.40017,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225413,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.75008,23.75008,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226437,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4141384,30.0041,23.09999,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.20074,0,0,0,0.4141384,0,0,1.134243,1.077531,2.299654,2.484,1.491669,0,1.491669,5.23349,87.22466,0.12279,0.6223328,0.3313107,1.7,2.898139
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7714022,38.24585,24.72522,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,41.62634,2.220446E-16,0,0,0.7714022,1.452632,1.38,0,0,0.8079852,3.826502,0,0.6812293,-0.6812293,4.515411,75.25671,0.12279,2.038475,0.6171218,1.7,4.597905
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.241889,52.34656,28.52465,0.7658724,0.7658724,0,-1,0,0.7658724,162.1536,0,0,0,1.241889,0.8061814,0.7658724,0,0,1.564907,3.145273,0.435708,0,0.435708,4.92876,82.14584,0.1227516,0.8424596,0.9935116,0,4.387162
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.369775,60.14116,32.44688,0.1108916,0.1108916,0,-1,0,0.1108916,1235.238,0.1238486,0,0,1.369775,0.116728,0.1108916,0,0,1.129199,3.53741,1.129199,0,1.129199,6.000012,100,0.1226523,0.1219808,1.09582,0,4.907186
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.398721,64.7571,35.55289,0.3026158,0.3026158,0,-1,0,0.3026158,462.2101,1.080178,0,0,1.398721,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0.3328773,1.118977,0,5.95241
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.315021,65.53804,37.92934,0.3448883,0.3448883,0,-1,0,0.3448883,381.289,0.9519809,0,0,1.315021,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0.3793772,1.052017,0,5.86871
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.369933,69.84738,40.183,0.3677159,0.3677159,0,-1,0,0.3677159,372.552,0.9828635,0,0,1.369933,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0.4044875,1.095946,0,5.923622
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.065075,63.50439,41.46151,0,0,0,-1,0,0,0,1.065075,0,0,1.065075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0,0.8520602,0,5.618764
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9711751,61.64935,41.80823,0.3944811,0.3944811,0,-1,0,0.3944811,246.1905,0.5559318,0,0,0.9711751,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0.4339292,0.77694,0,5.524864
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6508989,54.87407,42.17662,0,0,0,-1,0,0,0,0.6508989,0,0,0.6508989,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0,0.5207191,0,5.204588
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2063144,44.92942,41.15814,0.1841759,0.1841759,0,-1,0,0.1841759,112.0203,0.01244501,0,0,0.2063144,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1226523,0.2025935,0.1650515,0,4.760003
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,38.65889,38.65889,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1226523,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,36.28244,36.28244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1226523,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1226523,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.80805,32.80805,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1226523,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.18282,31.18282,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1226523,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.84651,29.84651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1226523,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.80636,28.80636,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1226523,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.7301,27.7301,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1226523,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.77662,26.77662,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1226523,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.92428,25.92428,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1226523,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.98526,24.98526,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1226523,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.23404,24.23404,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1226523,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.58394,23.58394,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1226523,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.25662,27.13989,22.93385,0.940554,0.940554,0,0,0,0.940554,27.28391,0,0,0,0.25662,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7334369,-0.7334369,2.813033,46.88378,0.1226523,1.034609,0.205296,0,2.520312
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3591498,30.56664,24.55909,0.7000275,0.7000275,0,0,0,0.7000275,51.3051,0,1.110223E-16,0,0.3591498,0.736871,0.7000275,0,0,3.359371,1.530255,0,0.3777213,-0.3777213,2.414879,40.24791,0.1226523,0.7700302,0.2873198,0,1.889405
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5948676,38.79911,28.33685,0.5295702,0.5295702,0,-1,0,0.5295702,112.3302,0,0,0,0.5948676,0.5574424,0.5295702,0,0,3.779062,1.152534,0.03742519,0,0.03742519,2.450384,40.83965,0.122649,0.5825273,0.475894,0,1.747401
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.140483,54.41757,32.23741,0.9025474,0.9025474,0,-1,0,0.9025474,126.3627,0,0,0,1.140483,0.9500498,0.9025474,0,0,3.741636,1.186216,0.190433,0,0.190433,2.631045,43.85065,0.1226322,0.9928021,0.9123862,0,2.326699
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.258161,60.9265,35.35064,0.2396801,0.2396801,0,-1,0,0.2396801,524.9337,0,0,0,1.258161,0.2522948,0.2396801,0,0,3.551203,1.357606,1.005867,0,1.005867,3.585293,59.75477,0.1225439,0.2636481,1.006529,0,2.615767
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.179893,61.89518,37.74876,0.05399345,0.05399345,0,-1,0,0.05399345,2185.252,0,0,0,1.179893,0.05683521,0.05399345,0,0,2.545337,2.262886,1.123058,0,1.123058,4.65072,77.51183,0.1224454,0.0593928,0.9439144,0,3.442779
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.33614,68.66746,39.98075,0.6537673,0.6537673,0,-1,0,0.6537673,204.3755,0,0,0,1.33614,0.6881762,0.6537673,0,0,1.422279,3.273638,0.6479639,0,0.6479639,5.265432,87.75703,0.1223887,0.719144,1.068912,0,4.609778
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.153935,65.50134,41.28093,0.05860678,0.05860678,0,-1,0,0.05860678,1968.944,0.3179283,0,0,1.153935,0.06169135,0.05860678,0,0,0.7743152,3.856805,0.7743152,0,0.7743152,6.000012,100,0.122321,0.06446746,0.9231479,0,5.01074
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6789784,54.89653,41.64932,0.2374514,0.2374514,0,-1,0,0.2374514,285.9442,0.4290296,0,0,0.6789784,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.122321,0.2611966,0.5431827,0,5.232667
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5133395,51.82336,42.01048,0,0,0,-1,0,0,0,0.5133395,0,0,0.5133395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122321,0,0.4106717,0,5.067029
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2269683,45.16885,41.01367,0.5193548,0.5193548,0,-1,0,0.5193548,43.70197,0,0,0,0.2269683,0.5466892,0.5193548,0,0,0,4.553689,0,0.319721,-0.319721,5.662996,94.38309,0.122321,0.5712903,0.1815746,0,4.780657
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,38.51442,38.51442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3552455,4.233968,0,0,0,5.662996,94.38309,0.122321,0,0,0,4.233968
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.13797,36.13797,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3552455,4.233968,0,1.204528,-1.204528,4.393313,73.22173,0.122321,1.258731,0,0,4.233968
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,34.31049,34.31049,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.69361,3.02944,0,1.013059,-1.013059,3.325455,55.42414,0.122321,1.058647,0,0,3.02944
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,32.66358,32.66358,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.819231,2.016381,0,0.8605399,-0.8605399,2.418366,40.30602,0.122321,0.8992642,0,0,2.016381
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.03835,31.03835,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.775386,1.155841,0,0.1289112,-0.1289112,2.282482,38.04129,0.122321,0.1347122,0,0,1.155841
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.70205,29.70205,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.918621,1.02693,0,0.04880646,-0.04880646,2.231035,37.18385,0.122321,0.05100276,0,0,1.02693
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,28.64745,28.64745,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.97285,0.9781237,0,0.2008885,-0.2008885,2.01928,33.65461,0.122321,0.2099285,0,0,0.9781237
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,27.57118,27.57118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.19606,0.7772353,0,0,0,2.01928,33.65461,0.122321,0,0,0,0.7772353
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.63216,26.63216,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.19606,0.7772353,0,0.1263059,-0.1263059,1.886142,31.43564,0.122321,0.1319897,0,0,0.7772353
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.77982,25.77982,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.3364,0.6509294,0,0.2827756,-0.2827756,1.588071,26.46779,0.122321,0.2955005,0,0,0.6509294
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.84801,24.84801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650595,0.3681538,0,0,0,1.588071,26.46779,0.122321,0,0,0,0.3681538
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.0968,24.0968,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.650595,0.3681538,0,0.06507156,-0.06507156,1.519479,25.3246,0.122321,0.06799978,0,0,0.3681538
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.4467,23.4467,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.722896,0.3030822,0,0.1811924,-0.1811924,1.328486,22.14138,0.122321,0.189346,0,0,0.3030822
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0781871,24.05515,22.79661,0,0,0,0,0,0,0,0,0,0,0.0781871,0,0,0,0,4.924221,0.1218899,0.0781871,0,0.0781871,1.40266,23.37763,0.1223141,0,0.06254968,0,0.200077
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4020548,31.14891,24.40017,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.84786,0,0,0,0.4020548,0,0,1.24748,1.185106,4.846034,0.1922582,1.58716,0,1.58716,2.908373,48.47278,0.1224516,0.4977725,0.3216438,1.7,0.594313
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.64489,39.55146,28.15627,0.8282813,0.8282813,0,-1,0,0.8282813,77.85881,0,0,0,0.64489,0.8718751,0.8282813,0,0,3.258874,1.620703,0,0.2269851,-0.2269851,2.66911,44.48507,0.1224516,0.9111095,0.515912,0,2.265593
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5684916,42.25178,32.03516,0,0,0,-1,0,0,0,0,0,0,0.5684916,0,0,0,0,3.51108,1.393717,0.5684916,0,0.5684916,3.208428,53.47369,0.122402,0,0.4547933,0,1.962209
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.756403,49.37745,35.14838,0.1230121,0.1230121,0,-1,0,0.1230121,614.9013,0,0,0,0.756403,0.1294864,0.1230121,0,0,2.942588,1.90536,0.6269165,0,0.6269165,3.803173,63.38609,0.1223472,0.1353133,0.6051224,0,2.661763
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6471266,49.74167,37.53928,0,0,0,-1,0,0,0,0,0,0,0.6471266,0,0,0,0,2.315671,2.469585,0.6471266,0,0.6471266,4.417091,73.61804,0.1222908,0,0.5177012,0,3.116711
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6376142,52.00313,39.80016,0,0,0,-1,0,0,0,0,0,0,0.6376142,0,0,0,0,1.668545,3.051999,0.6376142,0,0.6376142,5.021986,83.69958,0.1222352,0,0.5100913,0,3.689613
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3512961,47.63438,41.10035,1.063329,1.063329,0,-1,0,1.063329,33.0374,0,0,0,0.3512961,1.119293,1.063329,0,0,1.030931,3.625851,0,0.7679971,-0.7679971,4.212445,70.20728,0.1222352,1.169661,0.2810369,0,3.977148
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6092321,53.21531,41.46151,0.4011118,0.4011118,0,-1,0,0.4011118,151.8859,0,0,0,0.6092321,0.4222229,0.4011118,0,0,1.884261,2.857854,0.1870092,0,0.1870092,4.389858,73.16415,0.1222189,0.4412229,0.4873856,0,3.467086
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4147913,49.66929,41.85157,0.4183667,0.4183667,0,-1,0,0.4183667,99.1454,0,0,0,0.4147913,0.440386,0.4183667,0,0,1.697252,3.026162,0,0.02559466,-0.02559466,4.362879,72.7145,0.1222189,0.4602034,0.3318331,0,3.440954
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1209879,43.03994,40.85476,0.7349395,0.7349395,0,-1,0,0.7349395,16.46229,0,1.110223E-16,0,0.1209879,0.7736205,0.7349395,0,0,1.72569,3.000568,0,0.6526327,-0.6526327,3.674943,61.24894,0.1222189,0.8084335,0.0967903,0,3.121556
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,38.35551,38.35551,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.450838,2.347935,0,0.2041753,-0.2041753,3.459724,57.66195,0.1222189,0.2133632,0,0,2.347935
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.97906,35.97906,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.677699,2.14376,0,0.1802009,-0.1802009,3.269775,54.49615,0.1222189,0.18831,0,0,2.14376
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.17324,34.17324,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.877922,1.963559,0,0.3499911,-0.3499911,2.900852,48.34744,0.1222189,0.3657407,0,0,1.963559
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.266801,1.613568,0,1.024276,-1.024276,1.821171,30.35279,0.1222189,1.070368,0,0,1.613568
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.404885,0.589292,0,0.1582381,-0.1582381,1.654373,27.57283,0.1222189,0.1653588,0,0,0.589292
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.580706,0.4310539,0,0.03231568,-0.03231568,1.620309,27.0051,0.1222189,0.03376988,0,0,0.4310539
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616612,0.3987382,0,0,0,1.620309,27.0051,0.1222189,0,0,0,0.3987382
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616612,0.3987382,0,0,0,1.620309,27.0051,0.1222189,0,0,0,0.3987382
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.616612,0.3987382,0,0.0002493623,-0.0002493623,1.620047,27.00072,0.1222189,0.0002605836,0,0,0.3987382
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616889,0.3984889,0,0,0,1.620047,27.00072,0.1222189,0,0,0,0.3984889
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.616889,0.3984889,0,0.2313711,-0.2313711,1.37616,22.93595,0.1222189,0.2417828,0,0,0.3984889
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.873968,0.1671177,0,0.0785233,-0.0785233,1.293389,21.55644,0.1222189,0.08205685,0,0,0.1671177
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.961216,0.08859445,0,0.07428382,-0.07428382,1.215087,20.25141,0.1222189,0.07762659,0,0,0.08859445
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04482066,23.34898,22.63047,0.5322549,0.5322549,0.4760802,0,0.1860699,0.5322549,8.4209,0,0,0,0.04482066,0.05913129,0.05617473,0,0,5.043754,0.01431063,0,0.01431063,-0.01431063,1.200002,20,0.1222189,0.5854805,0.03585653,1.7,0.05913129
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.259185,28.51685,24.23404,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.66924,0,0,0,0.259185,0,0,0.8264185,0.7850976,5.059654,0,1.044283,0,1.044283,2.190696,36.51152,0.1223597,0.9609396,0.207348,1.7,0.259185
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1587573,30.63229,27.97569,0.6514379,0.6514379,0,-1,0,0.6514379,24.37029,0,1.110223E-16,0,0.1587573,0.6857241,0.6514379,0,0,4.015372,0.9398544,0,0.5269668,-0.5269668,1.635224,27.25368,0.1223597,0.7165817,0.1270059,0,1.098612
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7142088,44.90805,31.85458,0.5018157,0.5018157,0,-1,0,0.5018157,142.3249,0,0,0.02405436,0.7142088,0.528227,0.5018157,0,0,4.600891,0.4128876,0.1859818,0,0.1859818,1.811662,30.19431,0.1223435,0.5519972,0.571367,0,1.127096
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.01697,54.77105,34.94613,0,0,0,-1,0,0,0,0,0,0,1.01697,0,0,0,0,4.414908,0.5802712,1.01697,0,1.01697,2.776444,46.27398,0.122255,0,0.813576,0,1.597241
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5735651,48.03275,37.33703,0.6352038,0.6352038,0,-1,0,0.6352038,90.29623,0,0,0,0.5735651,0.6686356,0.6352038,0,0,3.397939,1.495544,0,0.09507053,-0.09507053,2.676231,44.60376,0.122255,0.6987242,0.4588521,0,2.069109
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4676891,48.33647,39.59791,0.6812938,0.6812938,0,-1,0,0.6812938,68.64719,0,0,0,0.4676891,0.7171513,0.6812938,0,0,3.503572,1.400474,0,0.2494623,-0.2494623,2.413275,40.22117,0.122255,0.7494232,0.3741512,0,1.868163
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2269402,45.06444,40.91255,0.4530513,0.4530513,0,-1,0,0.4530513,50.0915,0,5.551115E-17,0,0.2269402,0.4768961,0.4530513,0,0,3.780753,1.151011,0,0.2499559,-0.2499559,2.149798,35.8299,0.122255,0.4983565,0.1815522,0,1.377952
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.37073,48.20181,41.28093,0.7830784,0.7830784,0,-1,0,0.7830784,47.34264,0,1.110223E-16,0,0.37073,0.8242931,0.7830784,0,0,4.058482,0.9010554,0,0.4535631,-0.4535631,1.671701,27.86162,0.122255,0.8613863,0.296584,0,1.271785
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5060443,51.32728,41.68544,0,0,0,-1,0,0,0,0,0,0,0.5060443,0,0,0,0,4.562441,0.4474923,0.5060443,0,0.5060443,2.151776,35.86287,0.122211,0,0.4048354,0,0.9535366
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2753554,45.74837,40.68863,0.2387668,0.2387668,0,-1,0,0.2387668,115.324,0,0,0,0.2753554,0.2513334,0.2387668,0,0,4.056396,0.9029321,0.02402199,0,0.02402199,2.174566,36.24269,0.1222089,0.2626435,0.2202844,0,1.178288
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,4.032374,0.9245519,0,0.5234113,-0.5234113,1.622842,27.04731,0.1222089,0.5469648,0,0,0.9245519
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,0.6493273,0.3810836,0,-1,0,0.3810836,0,0,0.2682437,0.3331764,0,0.4011406,0.3810836,0,0,4.613943,0.4011406,0,0.4011406,-0.4011406,1.200002,20,0.1222089,0.71426,0,0,0.4011406
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222089,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223131,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1224551,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3142509,27.65223,22.48601,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.08671,-2.220446E-16,0,0,0.3142509,0,0,1.139705,1.08272,2.299654,2.484,1.396971,0,1.396971,5.143651,85.72735,0.122608,0.6163242,0.2514007,1.7,2.798251
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7261783,36.70432,24.0968,0.9226214,0.9226214,0,0,0,0.9226214,78.70816,0,0,0,0.7261783,0.9711804,0.9226214,0,0,0.9026835,3.741274,0,0.2450021,-0.2450021,4.885396,81.42311,0.122608,1.014884,0.5809426,0,4.467452
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9117662,44.39797,27.78788,1.424378,1.38,0,-1,0,1.38,66.07001,2.220446E-16,0.04437784,0.1868156,0.9117662,1.452632,1.38,0,0,1.174908,3.496272,0,0.5408654,-0.5408654,4.315274,71.92109,0.122608,1.566816,0.7294129,0,4.408038
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.379115,59.3923,31.65233,0.2741463,0.2741463,0,-1,0,0.2741463,503.0579,0,0,0,1.379115,0.288575,0.2741463,0,0,1.77587,2.955406,1.090539,0,1.090539,5.349851,89.164,0.1225133,0.3015609,1.103292,0,4.334521
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.463225,65.43431,34.73666,0.1473701,0.1473701,0,-1,0,0.1473701,992.8913,0.6227686,0,0,1.463225,0.1551265,0.1473701,0,0,0.6853302,3.936892,0.6853302,0,0.6853302,6.000012,100,0.1224539,0.1621071,1.17058,0,5.400117
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.445386,68.02348,37.13478,0,0,0,-1,0,0,0,1.445386,0,0,1.445386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224539,0,1.156309,0,5.999075
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.403997,69.80214,39.41011,0.5103534,0.5103534,0,-1,0,0.5103534,275.103,0.8667832,0,0,1.403997,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1224539,0.5613887,1.123198,0,5.957686
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.336215,69.61814,40.73196,0.452182,0.452182,0,-1,0,0.452182,295.5037,0.8602335,0,0,1.336215,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1224539,0.4974002,1.068972,0,5.889904
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.959919,60.5899,41.12202,0.546883,0.546883,0,-1,0,0.546883,175.5255,0.3842527,0,0,0.959919,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1224539,0.6015713,0.7679352,0,5.513608
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6461194,54.03886,41.50485,0.2880857,0.2880857,0,-1,0,0.2880857,224.2803,0.3428713,0,0,0.6461194,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1224539,0.3168942,0.5168955,0,5.199808
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2849396,45.78859,40.55138,1.210272,1.210272,0,-1,0,1.210272,23.54344,0,2.220446E-16,0,0.2849396,1.27397,1.210272,0,0,0,4.553689,0,0.9890307,-0.9890307,4.957482,82.62453,0.1224539,1.331299,0.2279517,0,4.838629
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.098923,3.564658,0,1.030259,-1.030259,3.871494,64.52477,0.1224539,1.076621,0,0,3.564658
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.243655,2.534399,0,0.3996909,-0.3996909,3.450182,57.50293,0.1224539,0.417677,0,0,2.534399
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.687756,2.134708,0,0.9642435,-0.9642435,2.43378,40.56293,0.1224539,1.007635,0,0,2.134708
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,1.265709,1.111941,0,-1,0,1.111941,0,0,0.1537673,0.2803382,0,1.170465,1.111941,0,0,3.759138,1.170465,0,1.170465,-1.170465,1.200002,20,0.1224539,1.39228,0,0,1.170465
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224539,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226063,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1227434,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4735958,30.27872,22.37044,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.35,0,0,0,0.4735958,0,0,0.8595461,0.8165687,2.299654,2.484,1.290165,0,1.290165,5.042326,84.0386,0.1229046,0.9244993,0.3788766,1.7,2.957596
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8300489,38.54998,23.974,0.4180189,0.4180189,0,0,0,0.4180189,198.5673,0,0,0,0.8300489,0.4400199,0.4180189,0,0,1.00949,3.645148,0.390029,0,0.390029,5.41234,90.20548,0.1228708,0.4598208,0.6640391,0,4.475197
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.043026,46.96732,27.65064,1.618782,1.38,0,-1,0,1.38,75.58163,2.220446E-16,0.2387823,0.4006605,1.043026,1.452632,1.38,0,0,0.6194608,3.996174,0,0.4096051,-0.4096051,4.980578,83.00947,0.1228708,1.780661,0.8344212,0,5.039201
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.252507,56.10875,31.47174,1.029081,1.029081,0,-1,0,1.029081,121.7113,0,0,0,1.252507,1.083243,1.029081,0,0,1.074578,3.586569,0.1692646,0,0.1692646,5.141157,85.68578,0.1228561,1.131989,1.002006,0,4.839077
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.457836,65.03207,34.53441,0.8890455,0.8890455,0,-1,0,0.8890455,163.9776,0,0,0,1.457836,0.9358374,0.8890455,0,0,0.905313,3.738907,0.5219984,0,0.5219984,5.636368,93.93928,0.1228109,0.97795,1.166269,0,5.196743
