Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.238208,62.3796,36.9542,0.4893021,0.4893021,0,-1,0,0.4893021,253.0559,0.3398385,0,0,1.238208,0.5150548,0.4893021,0,0,0.3833146,4.208706,0.3833146,0,0.3833146,6.000012,100,0.1227777,0.5382323,0.9905663,0,5.446914
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.420514,70.03001,39.22953,0,0,0,-1,0,0,0,1.420514,0,0,1.420514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227777,0,1.136411,0,5.974203
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.227715,66.50479,40.55138,0.4738026,0.4738026,0,-1,0,0.4738026,259.1196,0.7289758,0,0,1.227715,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1227777,0.5211829,0.9821723,0,5.781404
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9570771,60.33158,40.95589,1.14717,1.14717,0,-1,0,1.14717,83.42941,0,0,0,0.9570771,1.207547,1.14717,0,0,0,4.553689,0,0.2504702,-0.2504702,5.735993,95.59969,0.1227777,1.261887,0.7656617,0,5.510766
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3895445,48.65387,41.36039,0,0,0,-1,0,0,0,0.1112443,0,0,0.3895445,0,0,0,0,0.2783002,4.303219,0.2783002,0,0.2783002,6.000012,100,0.1227536,0,0.3116356,0,4.692763
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1800095,43.67112,40.40692,0.4681834,0.4681834,0,-1,0,0.4681834,38.44849,5.551115E-17,0,0,0.1800095,0.4928247,0.4681834,0,0,0,4.553689,0,0.3128152,-0.3128152,5.670276,94.50441,0.1227536,0.5150018,0.1440076,0,4.733698
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3475725,4.240874,0,0.01608382,-0.01608382,5.653322,94.22185,0.1227536,0.0168076,0,0,4.240874
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3654434,4.22479,0,0.5688502,-0.5688502,5.053701,84.22819,0.1227536,0.5944485,0,0,4.22479
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9974992,3.65594,0,1.408865,-1.408865,3.568627,59.477,0.1227536,1.472264,0,0,3.65594
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.562905,2.247075,0,0.2118948,-0.2118948,3.345271,55.7544,0.1227536,0.22143,0,0,2.247075
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.798343,2.03518,0,0.0458731,-0.0458731,3.296916,54.94849,0.1227536,0.04793739,0,0,2.03518
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.849313,1.989307,0,0.1565653,-0.1565653,3.131882,52.19793,0.1227536,0.1636107,0,0,1.989307
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.023275,1.832742,0,0.07509635,-0.07509635,3.052723,50.87862,0.1227536,0.07847569,0,0,1.832742
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.106715,1.757645,0,0.07989655,-0.07989655,2.968505,49.47498,0.1227536,0.08349188,0,0,1.757645
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195489,1.677749,0,0,0,2.968505,49.47498,0.1227536,0,0,0,1.677749
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195489,1.677749,0,0,0,2.968505,49.47498,0.1227536,0,0,0,1.677749
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.195489,1.677749,0,0.07370991,-0.07370991,2.890808,48.18003,0.1227536,0.07702686,0,0,1.677749
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.277389,1.604039,0,0.02222851,-0.02222851,2.867377,47.78952,0.1227536,0.02322879,0,0,1.604039
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302087,1.58181,0,0,0,2.867377,47.78952,0.1227536,0,0,0,1.58181
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4530401,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0,0.4530401,0,0,0,0,3.302087,1.58181,0.4530401,0,0.4530401,3.297168,54.9527,0.1227144,0,0.3624321,0,2.034851
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8443882,38.66819,23.82954,0.2629285,0.2629285,0,0,0,0.2629285,321.1474,0,0,0,0.8443882,0.2767669,0.2629285,0,0,2.849047,1.989547,0.5676213,0,0.5676213,3.835661,63.92756,0.1226653,0.2892214,0.6755105,0,2.833935
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.183062,49.80134,27.48451,0.8015817,0.8015817,0,-1,0,0.8015817,147.591,0,0,0,1.183062,0.8437701,0.8015817,0,0,2.281426,2.500406,0.3392921,0,0.3392921,4.157542,69.29223,0.122636,0.8817398,0.9464498,0,3.683468
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.27509,56.39135,31.26227,0.3059453,0.3059453,0,-1,0,0.3059453,416.7705,0,0,0,1.27509,0.3220477,0.3059453,0,0,1.942134,2.805768,0.953042,0,0.953042,5.061677,84.36111,0.1225537,0.3365398,1.020072,0,4.080858
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.353759,62.04368,34.31049,0,0,0,-1,0,0,0,0.364667,0,0,1.353759,0,0,0,0,0.9890918,3.663506,0.9890918,0,0.9890918,6.000012,100,0.1224684,0,1.083007,0,5.017265
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.485412,68.63634,36.75195,0.0576097,0.0576097,0,-1,0,0.0576097,2578.406,1.42477,0,0,1.485412,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1224684,0.06337067,1.188329,0,6.039101
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.314699,66.89741,39.02728,0.5176718,0.5176718,0,-1,0,0.5176718,253.9637,0.7697809,0,0,1.314699,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1224684,0.569439,1.051759,0,5.868388
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9837595,60.27116,40.36358,0,0,0,-1,0,0,0,0.9837595,0,0,0.9837595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1224684,0,0.7870076,0,5.537448
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.975638,60.55757,40.7753,0.6352937,0.6352937,0,-1,0,0.6352937,153.5728,0.3069078,0,0,0.975638,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1224684,0.6988231,0.7805104,0,5.529327
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7104188,55.07908,41.20148,0.8228456,0.8228456,0,-1,0,0.8228456,86.33683,0,1.110223E-16,0,0.7104188,0.8661533,0.8228456,0,0,0,4.553689,0,0.1557345,-0.1557345,5.835854,97.26403,0.1224684,0.9051301,0.5683351,0,5.264108
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2915306,45.59988,40.248,0.3023754,0.3023754,0,-1,0,0.3023754,96.41344,0,0,0,0.2915306,0.3182899,0.3023754,0,0,0.1730383,4.397954,0,0.02675936,-0.02675936,5.807647,96.79391,0.1224684,0.332613,0.2332245,0,4.689485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2027709,4.371195,0,0.7169887,-0.7169887,5.051874,84.19773,0.1224684,0.7492532,0,0,4.371195
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.999425,3.654207,0,0.7515134,-0.7515134,4.259709,70.99502,0.1224684,0.7853315,0,0,3.654207
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.83444,2.902693,0,0.09891198,-0.09891198,4.155447,69.25731,0.1224684,0.103363,0,0,2.902693
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.944342,2.803781,0,0.3280978,-0.3280978,3.809602,63.49323,0.1224684,0.3428622,0,0,2.803781
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.308895,2.475683,0,0.1124971,-0.1124971,3.691019,61.51686,0.1224684,0.1175594,0,0,2.475683
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.433892,2.363186,0,0.1566557,-0.1566557,3.52589,58.76471,0.1224684,0.1637052,0,0,2.363186
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.607954,2.20653,0,0.1084691,-0.1084691,3.411553,56.85911,0.1224684,0.1133502,0,0,2.20653
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728475,2.098061,0,0,0,3.411553,56.85911,0.1224684,0,0,0,2.098061
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.728475,2.098061,0,0.1148625,-0.1148625,3.290478,54.84118,0.1224684,0.1200313,0,0,2.098061
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.8561,1.983199,0,0.1391211,-0.1391211,3.143831,52.39708,0.1224684,0.1453815,0,0,1.983199
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.010679,1.844078,0,0.160079,-0.160079,2.975093,49.58478,0.1224684,0.1672826,0,0,1.844078
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.188545,1.683999,0,0.10994,-0.10994,2.859206,47.65334,0.1224684,0.1148873,0,0,1.683999
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.3107,1.574059,0,0.08165808,-0.08165808,2.773131,46.21875,0.1224684,0.08533269,0,0,1.574059
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4225747,29.11053,22.10318,1.778401,1.778401,0.425,0,0.172125,1.778401,23.7615,0,0,0,0.4225747,1.424633,1.353401,0,0,3.401431,1.492401,0,1.002058,-1.002058,1.716869,28.61443,0.1224684,1.956241,0.3380598,1.7,1.914975
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7225226,36.1739,23.67062,1.116863,1.116863,1.7,0,0.5202,1.116863,64.69213,0,0,0,0.7225226,0,0,0.5831369,0.55398,4.514829,0.4903427,1.276503,0,1.276503,2.927866,48.79766,0.1226292,1.228549,0.5780181,1.7,1.212865
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.02812,46.2578,27.30392,0.5302711,0.5302711,0,-1,0,0.5302711,193.8857,0,0,0,1.02812,0.55818,0.5302711,0,0,3.238327,1.639195,0.4699398,0,0.4699398,3.37369,56.22805,0.1225887,0.5832981,0.8224959,0,2.667315
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.247588,55.49985,31.06002,0,0,0,-1,0,0,0,0,0,0,1.247588,0,0,0,0,2.768387,2.062141,1.247588,0,1.247588,4.557255,75.9541,0.1224813,0,0.9980701,0,3.309728
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.33487,61.29013,34.08657,1.416087,1.38,0,-1,0,1.38,96.72967,0,0.03608666,0.1776953,1.33487,1.452632,1.38,0,0,1.520799,3.18497,0,0.1177621,-0.1177621,4.433123,73.88524,0.1224813,1.557695,1.067896,0,4.519839
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.452888,67.44946,36.52803,0.3587044,0.3587044,0,-1,0,0.3587044,405.0378,0,0,0,1.452888,0.3775836,0.3587044,0,0,1.651646,3.067208,1.075305,0,1.075305,5.453247,90.88727,0.1223889,0.3945749,1.162311,0,4.520096
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.421193,69.52826,38.82502,0.7086643,0.7086643,0,-1,0,0.7086643,200.5454,0.09888993,0,0,1.421193,0.7459624,0.7086643,0,0,0.576341,4.034982,0.576341,0,0.576341,6.000012,100,0.1223394,0.7795307,1.136955,0,5.456175
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.198933,65.28828,40.16133,0.7789852,0.7789852,0,-1,0,0.7789852,153.9096,0.3789486,0,0,1.198933,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1223394,0.8568837,0.9591464,0,5.752622
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.998988,60.88974,40.5875,1.266578,1.266578,0,-1,0,1.266578,78.87302,0,2.220446E-16,0.01323539,0.998988,1.33324,1.266578,0,0,0,4.553689,0,0.3342516,-0.3342516,5.64768,94.12781,0.1223394,1.393235,0.7991904,0,5.552677
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6192771,52.9394,41.01367,0.4631756,0.4631756,0,-1,0,0.4631756,133.7024,0,0,0,0.6192771,0.4875533,0.4631756,0,0,0.3713907,4.219437,0.1317238,0,0.1317238,5.772644,96.21054,0.1223281,0.5094932,0.4954216,0,4.838715
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2067424,43.81253,40.0602,0,0,0,-1,0,0,0,0,0,0,0.2067424,0,0,0,0,0.2396669,4.337989,0.2067424,0,0.2067424,5.968777,99.47942,0.1223104,0,0.1653939,0,4.544731
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03292453,4.524057,0,0,0,5.968777,99.47942,0.1223104,0,0,0,4.524057
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.03292453,4.524057,0,0.5307428,-0.5307428,5.409325,90.15524,0.1223104,0.5546262,0,0,4.524057
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6226387,3.993314,0,0,0,5.409325,90.15524,0.1223104,0,0,0,3.993314
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6226387,3.993314,0,0,0,5.409325,90.15524,0.1223104,0,0,0,3.993314
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6226387,3.993314,0,0.1187446,-0.1187446,5.284157,88.06911,0.1223104,0.1240881,0,0,3.993314
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7545771,3.874569,0,0.1574043,-0.1574043,5.118238,85.30381,0.1223104,0.1644875,0,0,3.874569
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.9294708,3.717165,0,0.2540974,-0.2540974,4.850397,80.83978,0.1223104,0.2655318,0,0,3.717165
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.211801,3.463068,0,0.09499579,-0.09499579,4.750262,79.17088,0.1223104,0.0992706,0,0,3.463068
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317352,3.368072,0,0,0,4.750262,79.17088,0.1223104,0,0,0,3.368072
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.317352,3.368072,0,0.05561092,-0.05561092,4.691643,78.19389,0.1223104,0.05811342,0,0,3.368072
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379142,3.312461,0,0,0,4.691643,78.19389,0.1223104,0,0,0,3.312461
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.379142,3.312461,0,0.1315484,-0.1315484,4.552979,75.88283,0.1223104,0.1374681,0,0,3.312461
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.525307,3.180913,0,0.09919647,-0.09919647,4.448417,74.14013,0.1223104,0.1036603,0,0,3.180913
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3716149,28.0686,21.94426,1.042976,1.042976,0,0,0,1.042976,35.63024,0,2.220446E-16,0,0.3716149,1.09787,1.042976,0,0,1.635525,3.081716,0,0.7262548,-0.7262548,3.682877,61.38116,0.1223104,1.147274,0.2972919,0,3.453331
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8351621,38.15621,23.52616,0.4152989,0.4152989,0,0,0,0.4152989,201.099,0,0,0,0.8351621,0.4371568,0.4152989,0,0,2.442475,2.355462,0.3980053,0,0.3980053,4.060458,67.67416,0.1222763,0.4568288,0.6681297,0,3.190624
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9423267,44.27695,27.12334,0.3169613,0.3169613,0,-1,0,0.3169613,297.3003,0,0,0,0.9423267,0.3336435,0.3169613,0,0,2.04447,2.713666,0.6086833,0,0.6086833,4.637906,77.29827,0.1222241,0.3486574,0.7538614,0,3.655993
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.174894,53.57979,30.85777,0.3002721,0.3002721,0,-1,0,0.3002721,391.2763,0,0,0,1.174894,0.3160759,0.3002721,0,0,1.435786,3.261481,0.8588178,0,0.8588178,5.452652,90.87734,0.1221506,0.3302993,0.9399149,0,4.436375
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.376778,62.10015,33.88432,0.1203795,0.1203795,0,-1,0,0.1203795,1143.698,0.6730939,0,0,1.376778,0.1267153,0.1203795,0,0,0.5769686,4.034417,0.5769686,0,0.5769686,6.000012,100,0.1221013,0.1324174,1.101422,0,5.411195
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.423693,66.39951,36.32578,0,0,0,-1,0,0,0,1.423693,0,0,1.423693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221013,0,1.138955,0,5.977382
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.444594,69.93915,38.63722,0.1958272,0.1958272,0,-1,0,0.1958272,737.6877,1.23846,0,0,1.444594,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1221013,0.21541,1.155675,0,5.998282
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.241484,66.16109,39.98075,0.3772908,0.3772908,0,-1,0,0.3772908,329.0523,0.8443359,0,0,1.241484,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1221013,0.4150199,0.9931873,0,5.795173
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9819555,60.27908,40.40692,1.610655,1.38,0,-1,0,1.38,71.1562,2.220446E-16,0.2306547,0.3917201,0.9819555,1.452632,1.38,0,0,0,4.553689,0,0.470676,-0.470676,5.503876,91.73108,0.1221013,1.77172,0.7855644,0,5.535645
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6937238,54.31546,40.83309,0.9407156,0.9407156,0,-1,0,0.9407156,73.74427,0,1.110223E-16,0,0.6937238,0.9902269,0.9407156,0,0,0.5229734,4.083013,0,0.2965031,-0.2965031,5.191334,86.52206,0.1221013,1.034787,0.554979,0,4.776737
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3099694,45.56886,39.87962,0,0,0,-1,0,0,0,0,0,0,0.3099694,0,0,0,0,0.8524213,3.78651,0.3099694,0,0.3099694,5.485397,91.4231,0.1220748,0,0.2479755,0,4.096479
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.5424519,4.065482,0,1.452632,-1.452632,3.954189,65.90302,0.1220748,1.699423,0,0,4.065482
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.156487,2.612851,0,0.5731569,-0.5731569,3.350029,55.83369,0.1220748,0.598949,0,0,2.612851
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.793328,2.039694,0,0.2701959,-0.2701959,3.065217,51.08685,0.1220748,0.2823547,0,0,2.039694
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.093546,1.769498,0,1.38355,-1.38355,1.606827,26.7804,0.1220748,1.44581,0,0,1.769498
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.630824,0.3859478,0,0.2405616,-0.2405616,1.353253,22.55417,0.1220748,0.2513869,0,0,0.3859478
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.898114,0.1453862,0,0.06089769,-0.06089769,1.289061,21.48431,0.1220748,0.06363808,0,0,0.1453862
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.965778,0.08448852,0,0.07185125,-0.07185125,1.213323,20.22201,0.1220748,0.07508455,0,0,0.08448852
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,0.3100181,0.01200541,0,-1,0,0.01200541,0,0,0.2980127,0.3290145,0,0.01263727,0.01200541,0,0,5.045613,0.01263727,0,0.01263727,-0.01263727,1.200002,20,0.1220748,0.3410199,0,0,0.01263727
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220748,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220748,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220748,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1222151,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1223235,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4159518,28.70229,21.82147,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.26595,0,0,0,0.4159518,0,0,0.7603345,0.7223178,2.299654,2.484,1.13827,0,1.13827,4.898226,81.63693,0.122471,1.033632,0.3327615,1.7,2.899952
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8502926,38.26517,23.36002,0.4159599,0.4159599,0,0,0,0.4159599,204.417,0,0,0,0.8502926,0.4378526,0.4159599,0,0,1.161385,3.508443,0.4124401,0,0.4124401,5.289501,88.15816,0.1224357,0.4575559,0.6802341,0,4.358735
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.210401,49.76225,26.93554,0,0,0,-1,0,0,0,0.4614563,0,0,1.210401,0,0,0,0,0.7489447,3.879639,0.7489447,0,0.7489447,6.000012,100,0.1223718,0,0.9683208,0,5.09004
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.335714,57.08076,30.63385,0.4671015,0.4671015,0,-1,0,0.4671015,285.958,0.8440284,0,0,1.335714,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0.5138117,1.068571,0,5.889403
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.526117,65.74899,33.66039,0,0,0,-1,0,0,0,1.526117,0,0,1.526117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0,1.220894,0,6.079806
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.566753,70.08734,36.10186,0.4103543,0.4103543,0,-1,0,0.4103543,381.8049,1.134801,0,0,1.566753,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0.4513898,1.253402,0,6.120442
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.361881,67.38432,38.4133,0.5572411,0.5572411,0,-1,0,0.5572411,244.397,0.7753109,0,0,1.361881,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0.6129653,1.089504,0,5.915569
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.15442,63.70392,39.7785,0.56101,0.56101,0,-1,0,0.56101,205.7753,0.5638832,0,0,1.15442,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0.617111,0.9235361,0,5.708109
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9971285,60.40083,40.20467,0.7298738,0.7298738,0,-1,0,0.7298738,136.6166,0.2288402,0,0,0.9971285,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1223718,0.8028612,0.7977028,0,5.550817
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7318906,54.93582,40.65251,0.8342814,0.8342814,0,-1,0,0.8342814,87.72707,0,0,0,0.7318906,0.8781909,0.8342814,0,0,0,4.553689,0,0.1463003,-0.1463003,5.845798,97.42977,0.1223718,0.9177095,0.5855125,0,5.28558
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3747859,46.63984,39.71349,0.8485078,0.8485078,0,-1,0,0.8485078,44.17,0,0,0,0.3747859,0.8931661,0.8485078,0,0,0.1625559,4.407389,0,0.5183802,-0.5183802,5.299377,88.32278,0.1223718,0.9333586,0.2998287,0,4.782175
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7385339,3.889008,0,0,0,5.299377,88.32278,0.1223718,0,0,0,3.889008
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7385339,3.889008,0,0.5771098,-0.5771098,4.69105,78.18401,0.1223718,0.6030797,0,0,3.889008
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.379767,3.311899,0,0.1083903,-0.1083903,4.576797,76.27979,0.1223718,0.1132679,0,0,3.311899
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.500201,3.203508,0,1.452632,-1.452632,3.045588,50.75971,0.1223718,1.940951,0,0,3.203508
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.114236,1.750877,0,0.009684065,-0.009684065,3.035381,50.58958,0.1223718,0.01011985,0,0,1.750877
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.124996,1.741193,0,0.07421814,-0.07421814,2.957148,49.2857,0.1223718,0.07755795,0,0,1.741193
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20746,1.666975,0,0,0,2.957148,49.2857,0.1223718,0,0,0,1.666975
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.20746,1.666975,0,0.233251,-0.233251,2.71128,45.1879,0.1223718,0.2437473,0,0,1.666975
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.466628,1.433723,0,0.2281362,-0.2281362,2.470803,41.17997,0.1223718,0.2384023,0,0,1.433723
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720113,1.205587,0,0,0,2.470803,41.17997,0.1223718,0,0,0,1.205587
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.720113,1.205587,0,0.08671694,-0.08671694,2.379395,39.65651,0.1223718,0.09061921,0,0,1.205587
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.816465,1.11887,0,0.01200472,-0.01200472,2.366741,39.44561,0.1223718,0.01254493,0,0,1.11887
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.829804,1.106866,0,0.1835328,-0.1835328,2.173281,36.22127,0.1223718,0.1917918,0,0,1.106866
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4051082,28.36505,21.677,0.3677245,0.3677245,0,0,0,0.3677245,110.1662,0,0,0,0.4051082,0.3870784,0.3677245,0,0,4.033729,0.9233329,0.01802975,0,0.01802975,2.190385,36.50635,0.1223703,0.4044969,0.3240865,0,1.328441
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7853279,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0,0.7853279,0,0,0,0,4.015699,0.9395596,0.7853279,0,0.7853279,2.935413,48.92345,0.1223033,0,0.6282623,0,1.724887
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.214208,49.63434,26.75496,0.3317478,0.3317478,0,-1,0,0.3317478,366.0033,0,0,0,1.214208,0.3492082,0.3317478,0,0,3.230371,1.646355,0.8649997,0,0.8649997,3.756023,62.60027,0.1222296,0.3649226,0.9713663,0,2.860563
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.427657,59.08819,30.43159,1.124405,1.124405,0,-1,0,1.124405,126.97,0,0,0,1.427657,1.183584,1.124405,0,0,2.365372,2.424855,0.2440732,0,0.2440732,3.987571,66.4594,0.1222088,1.236845,1.142126,0,3.852512
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.529364,65.54739,33.43647,0.4462821,0.4462821,0,-1,0,0.4462821,342.6899,0,0,0,1.529364,0.4697706,0.4462821,0,0,2.121299,2.64452,1.059593,0,1.059593,4.99279,83.213,0.1221187,0.4909103,1.223491,0,4.173884
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.542513,69.0987,35.87793,0.6823419,0.6823419,0,-1,0,0.6823419,226.0616,0,0,0,1.542513,0.7182547,0.6823419,0,0,1.061705,3.598154,0.8242583,0,0.8242583,5.77475,96.24564,0.1220487,0.7505761,1.23401,0,5.140667
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.465671,69.96006,38.1966,0.3071255,0.3071255,0,-1,0,0.3071255,477.2221,0.9049336,0,0,1.465671,0.32329,0.3071255,0,0,0.2374472,4.339986,0.2374472,0,0.2374472,6.000012,100,0.1220286,0.3378381,1.172537,0,5.805657
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.350933,68.5302,39.55457,0,0,0,-1,0,0,0,1.350933,0,0,1.350933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220286,0,1.080746,0,5.904622
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.103028,62.7032,40.00241,0.7058861,0.7058861,0,-1,0,0.7058861,156.2615,0.3599903,0,0,1.103028,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1220286,0.7764747,0.8824226,0,5.656717
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7538076,55.186,40.45026,0.4620462,0.4620462,0,-1,0,0.4620462,163.1455,0.2674432,0,0,0.7538076,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1220286,0.5082508,0.6030461,0,5.307497
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3232869,45.46254,39.5329,0.7741178,0.7741178,0,-1,0,0.7741178,41.76197,0,0,0,0.3232869,0.8148609,0.7741178,0,0,0,4.553689,0,0.491574,-0.491574,5.481847,91.36395,0.1220286,0.8515297,0.2586295,0,4.876976
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5461933,4.062115,0,0,0,5.481847,91.36395,0.1220286,0,0,0,4.062115
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5461933,4.062115,0,0.5165765,-0.5165765,4.937328,82.28864,0.1220286,0.5398224,0,0,4.062115
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.120167,3.545538,0,0.2745543,-0.2745543,4.647923,77.46522,0.1220286,0.2869093,0,0,3.545538
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.425228,3.270984,0,0.4605396,-0.4605396,4.162471,69.37438,0.1220286,0.4812639,0,0,3.270984
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.936938,2.810445,0,0.20476,-0.20476,3.946635,65.77712,0.1220286,0.2139742,0,0,2.810445
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.164449,2.605685,0,0.1292202,-0.1292202,3.810425,63.50696,0.1220286,0.1350351,0,0,2.605685
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.308027,2.476464,0,0.08176284,-0.08176284,3.724239,62.07053,0.1220286,0.08544217,0,0,2.476464
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1220286,0,0,0,2.394701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1220286,0,0,0,2.394701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.398875,2.394701,0,0.125494,-0.125494,3.591957,59.86583,0.1220286,0.1311413,0,0,2.394701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.538313,2.269207,0,0.06316132,-0.06316132,3.525379,58.7562,0.1220286,0.06600358,0,0,2.269207
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.608492,2.206046,0,0.1575925,-0.1575925,3.359262,55.98759,0.1220286,0.1646841,0,0,2.206046
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.24764,22.24764,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.783595,2.048454,0,0.1656722,-0.1656722,3.184628,53.07703,0.1220286,0.1731274,0,0,2.048454
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3154331,26.71116,21.55421,0.5864256,0.5864256,0,0,0,0.5864256,53.7891,0,0,0,0.3154331,0.6172901,0.5864256,0,0,2.967675,1.882782,0,0.301857,-0.301857,2.866443,47.77396,0.1220286,0.6450682,0.2523465,0,2.198215
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7059625,35.22423,23.07832,0.30591,0.30591,0,0,0,0.30591,230.7746,0,0,0,0.7059625,0.3220105,0.30591,0,0,3.303072,1.580925,0.383952,0,0.383952,3.230692,53.84476,0.121996,0.336501,0.56477,0,2.286887
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.970857,44.24357,26.57437,0.8066062,0.8066062,0,-1,0,0.8066062,120.3632,0,0,0,0.970857,0.8490592,0.8066062,0,0,2.91912,1.926481,0.1217978,0,0.1217978,3.34624,55.77055,0.1219857,0.8872668,0.7766855,0,2.897338
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.014875,49.31259,30.22934,0.3397837,0.3397837,0,-1,0,0.3397837,298.6828,0,0,0,1.014875,0.357667,0.3397837,0,0,2.797322,2.036099,0.6572083,0,0.6572083,3.969722,66.1619,0.12193,0.373762,0.8119003,0,3.050975
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9874914,52.12712,33.21255,0.2793045,0.2793045,0,-1,0,0.2793045,353.5537,0,0,0,0.9874914,0.2940047,0.2793045,0,0,2.140114,2.627587,0.6934866,0,0.6934866,4.627621,77.12686,0.1218712,0.3072349,0.7899931,0,3.615078
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.14032,58.46783,35.67568,0,0,0,-1,0,0,0,0,0,0,1.14032,0,0,0,0,1.446627,3.251725,1.14032,0,1.14032,5.709424,95.15687,0.1217748,0,0.9122557,0,4.392045
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.160739,61.73718,38.0088,0.6286117,0.6286117,0,-1,0,0.6286117,184.6512,0.1927352,0,0,1.160739,0.6616966,0.6286117,0,0,0.3063073,4.278012,0.3063073,0,0.3063073,6.000012,100,0.1217489,0.6914729,0.9285913,0,5.438751
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8702851,56.54287,39.37399,0.4250311,0.4250311,0,-1,0,0.4250311,204.758,0.4228839,0,0,0.8702851,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1217489,0.4675342,0.696228,0,5.423974
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6391228,52.07384,39.83628,1.28242,1.28242,0,-1,0,1.28242,49.83723,0,0,0.03066243,0.6391228,1.349916,1.28242,0,0,0,4.553689,0,0.7107933,-0.7107933,5.25077,87.51266,0.1217489,1.410662,0.5112983,0,5.192812
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4046567,47.81967,40.28412,0.9738479,0.9738479,0,-1,0,0.9738479,41.55236,0,2.220446E-16,0,0.4046567,1.025103,0.9738479,0,0,0.7897704,3.842896,0,0.6204463,-0.6204463,4.596762,76.61255,0.1217489,1.071233,0.3237254,0,4.247552
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2904985,44.69046,39.38844,0,0,0,-1,0,0,0,0,0,0,0.2904985,0,0,0,0,1.479155,3.222449,0.2904985,0,0.2904985,4.872353,81.20573,0.1217244,0,0.2323988,0,3.512948
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,36.9542,36.9542,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.188657,3.483898,0,0.3072986,-0.3072986,4.548432,75.80705,0.1217244,0.321127,0,0,3.483898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,34.6572,34.6572,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.5301,3.176599,0,0.25699,-0.25699,4.277541,71.29221,0.1217244,0.2685545,0,0,3.176599
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,32.93084,32.93084,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.815644,2.919609,0,0.8654467,-0.8654467,3.36528,56.08789,0.1217244,0.9043918,0,0,2.919609
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,31.32728,31.32728,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.777251,2.054163,0,0.2731873,-0.2731873,3.077315,51.28849,0.1217244,0.2854808,0,0,2.054163
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,29.70205,29.70205,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.080793,1.780975,0,0.03323983,-0.03323983,3.042277,50.70452,0.1217244,0.03473562,0,0,1.780975
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.3224,28.3224,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.117726,1.747736,0,0.08117683,-0.08117683,2.95671,49.27839,0.1217244,0.08482979,0,0,1.747736
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.26059,27.26059,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.207922,1.666559,0,0.2582952,-0.2582952,2.684443,44.74062,0.1217244,0.2699185,0,0,1.666559
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.16265,26.16265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494917,1.408264,0,0,0,2.684443,44.74062,0.1217244,0,0,0,1.408264
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.20918,25.20918,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.494917,1.408264,0,0.2389656,-0.2389656,2.432551,40.54243,0.1217244,0.249719,0,0,1.408264
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.33517,24.33517,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.760434,1.169298,0,0.1097129,-0.1097129,2.316903,38.61497,0.1217244,0.11465,0,0,1.169298
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.4467,23.4467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882338,1.059585,0,0,0,2.316903,38.61497,0.1217244,0,0,0,1.059585
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,22.77494,22.77494,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.882338,1.059585,0,0.3373863,-0.3373863,1.961267,32.68771,0.1217244,0.3525686,0,0,1.059585
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.12485,22.12485,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.257211,0.7221988,0,0.3366453,-0.3366453,1.606411,26.77347,0.1217244,0.3517943,0,0,0.7221988
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3828054,27.72745,21.43141,0,0,0,0,0,0,0,0,0,0,0.3828054,0,0,0,0,4.631262,0.3855535,0.3828054,0,0.3828054,1.969573,32.82615,0.1216921,0,0.3062443,0,0.7683589
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8092522,37.01012,22.93385,1.120297,1.120297,1.7,0,0.5202,1.120297,72.23547,0,0,0,0.8092522,0,0,0.5797025,0.5507174,4.248456,0.7300783,1.35997,0,1.35997,3.259753,54.32911,0.1218453,1.232327,0.6474018,1.7,1.539331
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.098499,46.71985,26.40824,0.2945975,0.2945975,0,-1,0,0.2945975,372.8813,0,0,0,1.098499,0.3101026,0.2945975,0,0,2.888487,1.954051,0.7883963,0,0.7883963,4.007691,66.79472,0.1217788,0.3240572,0.8787991,0,3.05255
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.220138,53.65811,30.04876,0.2203014,0.2203014,0,-1,0,0.2203014,553.8496,0,0,0,1.220138,0.2318962,0.2203014,0,0,2.10009,2.663608,0.988242,0,0.988242,4.94522,82.42017,0.1216956,0.2423315,0.9761106,0,3.883746
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.505465,64.35406,33.0103,0.4616926,0.4616926,0,-1,0,0.4616926,326.0751,0,0,0,1.505465,0.4859922,0.4616926,0,0,1.111848,3.553025,1.019473,0,1.019473,5.912377,98.53941,0.1216098,0.5078619,1.204372,0,5.05849
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.479396,66.81695,35.47343,0.9774226,0.9774226,0,-1,0,0.9774226,151.3568,0.3581538,0,0,1.479396,1.028866,0.9774226,0,0,0.0923757,4.470551,0.0923757,0,0.0923757,6.000012,100,0.121602,1.075165,1.183516,0,5.949946
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.196169,62.39261,37.82821,0,0,0,-1,0,0,0,1.196169,0,0,1.196169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121602,0,0.9569351,0,5.749858
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.092258,61.49952,39.20786,1.026548,1.026548,0,-1,0,1.026548,106.4011,0.01168144,0,0,1.092258,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.121602,1.129202,0.8738064,0,5.645947
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.092506,62.03559,39.6557,0.4174533,0.4174533,0,-1,0,0.4174533,261.7074,0.6530814,0,0,1.092506,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.121602,0.4591986,0.8740047,0,5.646195
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5940577,51.46903,40.13966,0.5803789,0.5803789,0,-1,0,0.5803789,102.3569,0,0,0,0.5940577,0.6109252,0.5803789,0,0,0,4.553689,0,0.01686757,-0.01686757,5.982232,99.70367,0.121602,0.6384169,0.4752461,0,5.147747
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2085033,43.01644,39.25119,0.7659498,0.7659498,0,-1,0,0.7659498,27.22154,0,0,0,0.2085033,0.806263,0.7659498,0,0,0.01874175,4.536821,0,0.5977597,-0.5977597,5.352138,89.20213,0.121602,0.8425448,0.1668027,0,4.745325
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,36.83141,36.83141,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6829191,3.939062,0,0.7596759,-0.7596759,4.551369,75.856,0.121602,0.7938613,0,0,3.939062
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,34.53441,34.53441,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.527003,3.179386,0,0.02549732,-0.02549732,4.524493,75.40807,0.121602,0.0266447,0,0,3.179386
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,32.82972,32.82972,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.555334,3.153888,0,1.056691,-1.056691,3.410642,56.84393,0.121602,1.104242,0,0,3.153888
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.20448,31.20448,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.729435,2.097197,0,0.7473288,-0.7473288,2.622889,43.71473,0.121602,0.7809585,0,0,2.097197
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,29.60092,29.60092,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.5598,1.349869,0,0.08677807,-0.08677807,2.531417,42.19019,0.121602,0.09068308,0,0,1.349869
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.19961,28.19961,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.65622,1.26309,0,0.2291543,-0.2291543,2.289867,38.16437,0.121602,0.2394662,0,0,1.26309
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.15946,27.15946,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.910836,1.033936,0,0.1995909,-0.1995909,2.07948,34.65792,0.121602,0.2085724,0,0,1.033936
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.06152,26.06152,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.132604,0.8343453,0,0.1810957,-0.1810957,1.888588,31.4764,0.121602,0.189245,0,0,0.8343453
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.10805,25.10805,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.333821,0.6532497,0,0.09019969,-0.09019969,1.793509,29.89176,0.121602,0.09425868,0,0,0.6532497
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.23404,24.23404,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.434043,0.56305,0,0.1538238,-0.1538238,1.631365,27.18936,0.121602,0.1607458,0,0,0.56305
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.34558,23.34558,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.604959,0.4092262,0,0.153139,-0.153139,1.469942,24.49898,0.121602,0.1600303,0,0,0.4092262
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,22.67381,22.67381,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.775113,0.2560872,0,0.07589794,-0.07589794,1.389938,23.1656,0.121602,0.07931335,0,0,0.2560872
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.02372,22.02372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.859444,0.1801892,0,0,0,1.389938,23.1656,0.121602,0,0,0,0.1801892
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4155554,28.18343,21.33029,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.29305,0,0,0,0.4155554,0,0,1.100293,1.045278,4.859444,0.1801892,1.460834,0,1.460834,2.775807,46.26336,0.1217465,0.6596779,0.3324443,1.7,0.5957446
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.879652,38.22724,22.81106,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,117.2798,0,0,0,0.879652,0,0,0.9499542,0.9024565,3.398611,1.494939,1.782109,0,1.782109,4.466464,74.44091,0.1218636,0.8250504,0.7037216,1.7,2.374591
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.139949,47.4483,26.271,0.4061845,0.4061845,0,-1,0,0.4061845,280.6482,0,0,0,1.139949,0.4275627,0.4061845,0,0,1.616502,3.098837,0.7123868,0,0.7123868,5.142293,85.70471,0.1218037,0.446803,0.9119596,0,4.238787
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.443411,58.77095,29.86096,0.02472036,0.02472036,0,-1,0,0.02472036,5838.958,0.5132747,0,0,1.443411,0.02602143,0.02472036,0,0,0.9041153,3.739985,0.9041153,0,0.9041153,6.000012,100,0.1217278,0.0271924,1.154729,0,5.183397
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.436038,62.27402,32.80805,0.6799322,0.6799322,0,-1,0,0.6799322,211.2032,0.7203203,0,0,1.436038,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1217278,0.7479254,1.148831,0,5.989727
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.433116,65.32925,35.28563,0,0,0,-1,0,0,0,1.433116,0,0,1.433116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217278,0,1.146493,0,5.986805
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.441836,68.58529,37.64763,0.387749,0.387749,0,-1,0,0.387749,371.8477,1.033679,0,0,1.441836,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1217278,0.426524,1.153469,0,5.995525
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.249195,65.18927,39.02728,0.2054659,0.2054659,0,-1,0,0.2054659,607.9818,1.032915,0,0,1.249195,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1217278,0.2260125,0.999356,0,5.802884
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.02411,60.22939,39.51123,0,0,0,-1,0,0,0,1.02411,0,0,1.02411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217278,0,0.8192877,0,5.577798
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6966125,53.4405,39.98075,1.263122,1.263122,0,-1,0,1.263122,55.15006,0,2.220446E-16,0.009434068,0.6966125,1.329602,1.263122,0,0,0,4.553689,0,0.6329895,-0.6329895,5.332782,88.87953,0.1217278,1.389434,0.55729,0,5.250301
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3346592,45.23607,39.10673,0.565923,0.565923,0,-1,0,0.565923,59.13511,0,1.110223E-16,0,0.3346592,0.5957085,0.565923,0,0,0.7033216,3.920699,0,0.2610492,-0.2610492,5.057612,84.29337,0.1217278,0.6225153,0.2677274,0,4.255359
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,36.70861,36.70861,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9933764,3.65965,0,0.2225651,-0.2225651,4.823008,80.38331,0.1217278,0.2325806,0,0,3.65965
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,34.43328,34.43328,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.240671,3.437085,0,0.6893873,-0.6893873,4.09633,68.27203,0.1217278,0.7204097,0,0,3.437085
