Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,32.72859,32.72859,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.006657,2.747698,0,0.7078243,-0.7078243,3.350218,55.83685,0.1217278,0.7396764,0,0,2.747698
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.12503,31.12503,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.793128,2.039874,0,0.6040682,-0.6040682,2.713474,45.22448,0.1217278,0.6312512,0,0,2.039874
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,29.49979,29.49979,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.464315,1.435805,0,0.1212471,-0.1212471,2.585669,43.09439,0.1217278,0.1267032,0,0,1.435805
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.12015,28.12015,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.599034,1.314558,0,0.3016533,-0.3016533,2.267698,37.79489,0.1217278,0.3152277,0,0,1.314558
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.05833,27.05833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934204,1.012905,0,0,0,2.267698,37.79489,0.1217278,0,0,0,1.012905
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,25.98207,25.98207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.934204,1.012905,0,0,0,2.267698,37.79489,0.1217278,0,0,0,1.012905
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.0286,25.0286,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.934204,1.012905,0,0.2995183,-0.2995183,1.951978,32.5329,0.1217278,0.3129966,0,0,1.012905
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.15458,24.15458,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.267003,0.7133867,0,0.1744653,-0.1744653,1.768075,29.46786,0.1217278,0.1823163,0,0,0.7133867
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.2589,23.2589,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.460853,0.5389214,0,0.1432193,-0.1432193,1.617109,26.95176,0.1217278,0.1496641,0,0,0.5389214
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,22.57269,22.57269,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.619986,0.3957021,0,0.1762998,-0.1762998,1.431273,23.8545,0.1217278,0.1842333,0,0,0.3957021
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,21.94426,21.94426,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.815874,0.2194023,0,0.04669819,-0.04669819,1.382048,23.0341,0.1217278,0.04879961,0,0,0.2194023
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4063721,27.943,21.25083,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,138.605,0,0,0,0.4063721,0,0,1.406813,1.336472,4.867761,0.1727041,1.742844,0,1.742844,3.035456,50.59083,0.121848,0.3225059,0.3250977,1.7,0.5790762
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8270019,37.12696,22.7316,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1068.905,0,0,0,0.8270019,0,0,1.452632,1.38,3.124917,1.741264,2.207002,0,2.207002,5.129201,85.48652,0.1218935,0.08510596,0.6616015,1.7,2.568266
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.168769,47.92844,26.1482,0.8383127,0.8383127,0,-1,0,0.8383127,139.4192,0,0,0,1.168769,0.8824344,0.8383127,0,0,0.9179147,3.727566,0.2863346,0,0.2863346,5.400843,90.01386,0.1218696,0.9221439,0.9350153,0,4.896335
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.404478,57.61066,29.70205,0.4287269,0.4287269,0,-1,0,0.4287269,327.5927,0.3216065,0,0,1.404478,0.4512915,0.4287269,0,0,0.6315801,3.985267,0.6315801,0,0.6315801,6.000012,100,0.1218167,0.4715996,1.123583,0,5.389745
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.560408,65.34275,32.62747,0.5424446,0.5424446,0,-1,0,0.5424446,287.6623,0.9894142,0,0,1.560408,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1218167,0.596689,1.248327,0,6.114098
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.532869,67.81406,35.10505,0.06538187,0.06538187,0,-1,0,0.06538187,2344.486,1.464046,0,0,1.532869,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1218167,0.07192005,1.226295,0,6.086557
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.478405,69.36022,37.45983,0.2259596,0.2259596,0,-1,0,0.2259596,654.2786,1.240553,0,0,1.478405,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1218167,0.2485556,1.182724,0,6.032094
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.364781,68.02825,38.86114,0.3417447,0.3417447,0,-1,0,0.3417447,399.3568,1.005049,0,0,1.364781,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1218167,0.3759192,1.091825,0,5.918469
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.026742,60.08081,39.33065,1.150672,1.150672,0,-1,0,1.150672,89.22977,0,0,0,1.026742,1.211233,1.150672,0,0,0,4.553689,0,0.1844916,-0.1844916,5.805541,96.75882,0.1218167,1.265739,0.8213934,0,5.580431
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6976144,53.28721,39.82183,0.4061097,0.4061097,0,-1,0,0.4061097,171.7798,0.06513984,0,0,0.6976144,0.4274839,0.4061097,0,0,0.2049907,4.369197,0.2049907,0,0.2049907,6.000012,100,0.1217995,0.4467206,0.5580915,0,5.066812
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3351635,45.09532,38.96227,0.4077076,0.4077076,0,-1,0,0.4077076,82.20683,0,0,0,0.3351635,0.4291659,0.4077076,0,0,0,4.553689,0,0.09400243,-0.09400243,5.900925,98.34855,0.1217995,0.4484784,0.2681308,0,4.888853
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,36.57137,36.57137,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1044471,4.459686,0,0.06041527,-0.06041527,5.837242,97.28716,0.1217995,0.06313396,0,0,4.459686
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,34.31049,34.31049,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1715752,4.399271,0,0.4968626,-0.4968626,5.313502,88.5582,0.1217995,0.5192214,0,0,4.399271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,32.6058,32.6058,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7236448,3.902409,0,0.6215263,-0.6215263,4.658356,77.63911,0.1217995,0.649495,0,0,3.902409
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.00223,31.00223,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.41423,3.280882,0,0.06108707,-0.06108707,4.593965,76.56593,0.1217995,0.06383599,0,0,3.280882
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,29.39867,29.39867,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.482104,3.219795,0,0.2655816,-0.2655816,4.314017,71.90014,0.1217995,0.2775328,0,0,3.219795
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,27.99736,27.99736,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.777195,2.954214,0,0.1970204,-0.1970204,4.106339,68.43885,0.1217995,0.2058863,0,0,2.954214
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,26.95721,26.95721,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.996106,2.757193,0,0.2715681,-0.2715681,3.820081,63.6679,0.1217995,0.2837887,0,0,2.757193
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,25.90261,25.90261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297849,2.485625,0,0,0,3.820081,63.6679,0.1217995,0,0,0,2.485625
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,24.97081,24.97081,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.297849,2.485625,0,0.1928772,-0.1928772,3.616771,60.2794,0.1217995,0.2015567,0,0,2.485625
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.0968,24.0968,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.512157,2.292748,0,0.01893631,-0.01893631,3.59681,59.94672,0.1217995,0.01978845,0,0,2.292748
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.20111,23.20111,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.533197,2.273812,0,0.02526501,-0.02526501,3.570179,59.50286,0.1217995,0.02640193,0,0,2.273812
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,22.50768,22.50768,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.561269,2.248547,0,0.06272619,-0.06272619,3.504059,58.40088,0.1217995,0.06554887,0,0,2.248547
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,21.85759,21.85759,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.630965,2.18582,0,0.1131518,-0.1131518,3.384787,56.413,0.1217995,0.1182437,0,0,2.18582
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4306385,28.27721,21.17138,0.9971899,0.9971899,0,0,0,0.9971899,43.1852,0,0,0,0.4306385,1.049674,0.9971899,0,0,2.756689,2.072669,0,0.6190351,-0.6190351,2.732267,45.53769,0.1217995,1.096909,0.3445108,0,2.503307
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7109097,34.85571,22.65214,0.5155708,0.5155708,0,0,0,0.5155708,137.8879,0,0,0,0.7109097,0.5427061,0.5155708,0,0,3.444506,1.453634,0.1682037,0,0.1682037,2.891839,48.19722,0.1217855,0.5671279,0.5687278,0,2.164543
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.169302,47.82228,26.04708,0,0,0,-1,0,0,0,0,0,0,1.169302,0,0,0,0,3.276302,1.605017,1.169302,0,1.169302,4.001136,66.68547,0.1216878,0,0.9354418,0,2.774319
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.37338,56.67582,29.55758,1.082012,1.082012,0,-1,0,1.082012,126.9283,0,0,0,1.37338,1.13896,1.082012,0,0,2.107,2.657389,0.2344199,0,0.2344199,4.223526,70.39197,0.1216682,1.190213,1.098704,0,4.030768
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.333632,59.28917,32.483,0,0,0,-1,0,0,0,0,0,0,1.333632,0,0,0,0,1.87258,2.868367,1.333632,0,1.333632,5.488721,91.47851,0.121557,0,1.066906,0,4.201999
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.325692,62.13629,34.96058,0.8520594,0.8520594,0,-1,0,0.8520594,155.5868,0,0,0,1.325692,0.8969046,0.8520594,0,0,0.5389478,4.068636,0.428787,0,0.428787,5.895504,98.25821,0.1215213,0.9372653,1.060553,0,5.394328
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9781412,56.6307,37.32259,0,0,0,-1,0,0,0,0.8679805,0,0,0.9781412,0,0,0,0,0.1101607,4.454544,0.1101607,0,0.1101607,6.000012,100,0.1215121,0,0.782513,0,5.432685
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.061459,60.19213,38.7239,0.9119054,0.9119054,0,-1,0,0.9119054,116.4001,0.1015586,0,0,1.061459,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1215121,1.003096,0.8491672,0,5.615148
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8038145,54.88999,39.20786,0.07680827,0.07680827,0,-1,0,0.07680827,1046.521,0.7229637,0,0,0.8038145,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1215121,0.08448909,0.6430516,0,5.357503
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6598983,52.37394,39.71349,0,0,0,-1,0,0,0,0.6598983,0,0,0.6598983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215121,0,0.5279186,0,5.213587
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2614523,43.57771,38.83947,0,0,0,-1,0,0,0,0.2614523,0,0,0.2614523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215121,0,0.2091618,0,4.815141
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,36.46302,36.46302,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1215121,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.20936,34.20936,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1215121,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,32.52634,32.52634,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1215121,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,30.92278,30.92278,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1215121,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.31199,29.31199,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1215121,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,27.91068,27.91068,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1215121,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,26.85608,26.85608,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1215121,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,25.77982,25.77982,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1215121,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,24.86968,24.86968,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1215121,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,23.99567,23.99567,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1215121,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.09999,23.09999,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1215121,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.40655,22.40655,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1215121,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,21.77813,21.77813,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1215121,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2004298,24.31583,21.0847,0.4266691,0.4266691,0,0,0,0.4266691,46.97546,0,0,0,0.2004298,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2486956,-0.2486956,1.583649,26.3941,0.1215121,0.469336,0.1603438,0,0.8130847
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4346868,29.76573,22.52935,0,0,0,0,0,0,0,0,0,0,0.4346868,0,0,0,0,4.655255,0.3639593,0.4346868,0,0.4346868,1.996029,33.26709,0.121476,0,0.3477495,0,0.7986462
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7232921,38.60851,25.90261,0.4900256,0.4900256,0,-1,0,0.4900256,147.6029,0,0,0,0.7232921,0.5158164,0.4900256,0,0,4.220568,0.7551775,0.2074757,0,0.2074757,2.192858,36.54756,0.1214587,0.5390282,0.5786337,0,1.47847
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7566655,43.06726,29.39867,0.5977687,0.5977687,0,-1,0,0.5977687,126.5816,0,0,0,0.7566655,0.6292303,0.5977687,0,0,4.013093,0.9419056,0.1274353,0,0.1274353,2.313754,38.56248,0.1214481,0.6575456,0.6053324,0,1.698571
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9513866,50.30868,32.30242,0.9118612,0.9118612,0,-1,0,0.9118612,104.3346,0,0,0,0.9513866,0.9598538,0.9118612,0,0,3.885657,1.056597,0,0.008467271,-0.008467271,2.304828,38.41373,0.1214481,1.003047,0.7611093,0,2.007984
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.992061,54.02285,34.78,1.151492,1.151492,0,-1,0,1.151492,86.15443,0,2.220446E-16,0.08242568,0.992061,1.212096,1.151492,0,0,3.895066,1.04813,0,0.2200354,-0.2200354,2.072891,34.54811,0.1214481,1.266641,0.7936488,0,2.040191
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.107547,59.44154,37.15645,1.08905,1.08905,0,-1,0,1.08905,101.6985,0,0,0.2008308,1.107547,1.146368,1.08905,0,0,4.139549,0.8280946,0,0.03882139,-0.03882139,2.031969,33.86609,0.1214481,1.197955,0.8860373,0,1.935641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7811039,53.64936,38.53609,1.091077,1.091077,0,-1,0,1.091077,71.59015,0,0,0.3019659,0.7811039,1.148503,1.091077,0,0,4.182684,0.7892732,0,0.3673986,-0.3673986,1.644697,27.41157,0.1214481,1.200185,0.6248832,0,1.570377
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4612688,47.62809,39.04894,0,0,0,-1,0,0,0,0,0,0,0.4612688,0,0,0,0,4.590905,0.4218746,0.4612688,0,0.4612688,2.082295,34.70485,0.1214098,0,0.369015,0,0.8831434
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2435588,43.97982,39.55457,0.6807163,0.6807163,0,-1,0,0.6807163,35.77978,0,0,0,0.2435588,0.7165435,0.6807163,0,0,4.129636,0.8370165,0,0.4729847,-0.4729847,1.583726,26.39537,0.1214098,0.748788,0.194847,0,1.080575
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.203547,42.36282,38.70223,0.7798575,0.5391998,0,-1,0,0.5391998,37.74982,0,0.2406577,0.4733392,0.203547,0.5675787,0.5391998,0,0,4.655175,0.3640318,0,0.3640318,-0.3640318,1.200002,20,0.1214098,0.8578433,0.1628376,0,0.5675787
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,36.34745,36.34745,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.08657,34.08657,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,32.40355,32.40355,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,30.82165,30.82165,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,27.80955,27.80955,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,26.75496,26.75496,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,25.67869,25.67869,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,24.74689,24.74689,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,23.88732,23.88732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,22.99886,22.99886,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214098,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.30543,22.30543,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215131,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,21.677,21.677,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1216243,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3406312,26.53217,20.96912,0.533084,0.533084,1.7,0,0.5202,0.533084,63.89822,0,0,0,0.3406312,0,0,1.166916,1.10857,2.299654,2.484,1.449201,0,1.449201,5.193202,86.55318,0.121768,0.5863923,0.272505,1.7,2.824631
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8332745,36.88995,22.40655,0.6418788,0.6418788,0,0,0,0.6418788,129.818,0,0,0,0.8332745,0.6756619,0.6418788,0,0,0.850453,3.788281,0.1576126,0,0.1576126,5.342726,89.04526,0.1217549,0.7060667,0.6666197,0,4.621556
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.183917,47.80272,25.75815,0.6239269,0.6239269,0,-1,0,0.6239269,189.7526,0,0,0,1.183917,0.6567651,0.6239269,0,0,0.6928403,3.930133,0.5271521,0,0.5271521,5.842826,97.38024,0.1217111,0.6863195,0.9471338,0,5.11405
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.389084,56.65746,29.23253,0.3530037,0.3530037,0,-1,0,0.3530037,393.504,0.8518128,0,0,1.389084,0.3715829,0.3530037,0,0,0.1656882,4.40457,0.1656882,0,0.1656882,6.000012,100,0.1216974,0.3883041,1.111267,0,5.793653
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.485175,62.65553,32.10017,0.8559766,0.8559766,0,-1,0,0.8559766,173.5065,0.5841472,0,0,1.485175,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,0.9415742,1.18814,0,6.038864
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.437558,64.54877,34.57775,0,0,0,-1,0,0,0,1.437558,0,0,1.437558,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,0,1.150046,0,5.991247
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.246429,62.61148,36.97587,0,0,0,-1,0,0,0,1.246429,0,0,1.246429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,0,0.997143,0,5.800117
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.223379,63.7378,38.37718,0,0,0,-1,0,0,0,1.223379,0,0,1.223379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,0,0.9787029,0,5.777068
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.073045,60.65473,38.88281,0.9595193,0.9595193,0,-1,0,0.9595193,111.8316,0.06302519,0,0,1.073045,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,1.055471,0.8584364,0,5.626734
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5424719,49.63176,39.41011,0.01310998,0.01310998,0,-1,0,0.01310998,4137.854,0.5286719,0,0,0.5424719,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1216974,0.01442098,0.4339775,0,5.096161
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1872094,41.93719,38.57943,0.5433654,0.5433654,0,-1,0,0.5433654,34.45368,0,0,0,0.1872094,0.5719636,0.5433654,0,0,0,4.553689,0,0.3847542,-0.3847542,5.594445,93.24057,0.1216974,0.597702,0.1497675,0,4.740898
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,36.22465,36.22465,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4275047,4.168935,0,0.7825358,-0.7825358,4.76958,79.49284,0.1216974,0.8177499,0,0,4.168935
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,33.98544,33.98544,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.296989,3.386399,0,0.4209268,-0.4209268,4.325884,72.09793,0.1216974,0.4398685,0,0,3.386399
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,32.30242,32.30242,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.764685,2.965472,0,0.05242179,-0.05242179,4.270627,71.17698,0.1216974,0.05478077,0,0,2.965472
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,30.7133,30.7133,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.822932,2.91305,0,0.5642927,-0.5642927,3.67581,61.26338,0.1216974,0.5896859,0,0,2.91305
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.08807,29.08807,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.449924,2.348758,0,0.1648901,-0.1648901,3.502001,58.36657,0.1216974,0.1723101,0,0,2.348758
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,27.68676,27.68676,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.633135,2.183867,0,0.04979798,-0.04979798,3.449509,57.49171,0.1216974,0.05203889,0,0,2.183867
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,26.63216,26.63216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688466,2.134069,0,0,0,3.449509,57.49171,0.1216974,0,0,0,2.134069
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,25.55589,25.55589,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.688466,2.134069,0,0.09704084,-0.09704084,3.347219,55.78688,0.1216974,0.1014077,0,0,2.134069
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,24.64576,24.64576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796289,2.037029,0,0,0,3.347219,55.78688,0.1216974,0,0,0,2.037029
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,23.7862,23.7862,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.796289,2.037029,0,0.3227308,-0.3227308,3.007031,50.11708,0.1216974,0.3372537,0,0,2.037029
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,22.89773,22.89773,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.154879,1.714298,0,0.2785563,-0.2785563,2.713407,45.22336,0.1216974,0.2910913,0,0,1.714298
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.22597,22.22597,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.464386,1.435742,0,0.1631171,-0.1631171,2.541466,42.35769,0.1216974,0.1704574,0,0,1.435742
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,21.57588,21.57588,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.645627,1.272624,0,0.2324621,-0.2324621,2.29643,38.27375,0.1216974,0.2429229,0,0,1.272624
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3336128,26.32421,20.88245,0.5181646,0.5181646,0,0,0,0.5181646,64.38357,0,0,0,0.3336128,0.5454364,0.5181646,0,0,3.903918,1.040162,0,0.2118236,-0.2118236,2.073148,34.5524,0.1216974,0.569981,0.2668903,0,1.373775
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7054495,34.38025,22.30543,0.2981616,0.2981616,0,0,0,0.2981616,236.5997,0,0,0,0.7054495,0.3138543,0.2981616,0,0,4.139278,0.8283389,0.3915951,0,0.3915951,2.444648,40.74405,0.1216649,0.3279778,0.5643596,0,1.533788
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.040078,44.59194,25.6209,0.8963377,0.8963377,0,-1,0,0.8963377,116.0364,0,0,0,1.040078,0.9435133,0.8963377,0,0,3.747683,1.180774,0.09656463,0,0.09656463,2.536257,42.27087,0.1216569,0.9859715,0.8320624,0,2.220852
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.308811,54.55,29.07362,0.2546509,0.2546509,0,-1,0,0.2546509,513.9629,0,0,0,1.308811,0.2680536,0.2546509,0,0,3.651118,1.267683,1.040758,0,1.040758,3.523607,58.72666,0.1215706,0.280116,1.047049,0,2.576494
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.46812,61.97374,31.91236,0.3548998,0.3548998,0,-1,0,0.3548998,413.6717,0,0,0,1.46812,0.3735787,0.3548998,0,0,2.61036,2.204365,1.094541,0,1.094541,4.56198,76.03284,0.12148,0.3903897,1.174496,0,3.672484
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.440356,64.39375,34.39716,0.86466,0.86466,0,-1,0,0.86466,166.5806,0,0,0,1.440356,0.9101683,0.86466,0,0,1.515819,3.189452,0.5301873,0,0.5301873,5.06496,84.41582,0.1214361,0.9511259,1.152285,0,4.629807
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.286892,63.38495,36.77362,0.5912328,0.5912328,0,-1,0,0.5912328,217.6624,0,0,0,1.286892,0.6223503,0.5912328,0,0,0.9856319,3.66662,0.6645415,0,0.6645415,5.695399,94.92313,0.1213812,0.6503561,1.029513,0,4.953512
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.18721,62.6148,38.1966,0.8316334,0.8316334,0,-1,0,0.8316334,142.7563,0,0,0,1.18721,0.8754036,0.8316334,0,0,0.3210905,4.264708,0.3118059,0,0.3118059,5.991204,99.8532,0.1213555,0.9147968,0.9497676,0,5.451917
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8295466,54.91026,38.7239,0.3843619,0.3843619,0,-1,0,0.3843619,215.8244,0.4156706,0,0,0.8295466,0.4045915,0.3843619,0,0,0.009284549,4.545333,0.009284549,0,0.009284549,6.000012,100,0.1213547,0.4227981,0.6636373,0,5.374879
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6431239,51.52048,39.25119,0.4474482,0.4474482,0,-1,0,0.4474482,143.7315,0.1721259,0,0,0.6431239,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1213547,0.492193,0.5144991,0,5.196813
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3453696,44.74048,38.43497,0.212701,0.212701,0,-1,0,0.212701,162.3733,0.1214738,0,0,0.3453696,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1213547,0.2339711,0.2762957,0,4.899058
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.10186,36.10186,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1213547,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,33.88432,33.88432,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1213547,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.20129,32.20129,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1213547,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,30.61218,30.61218,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1213547,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,28.98694,28.98694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1213547,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,27.58563,27.58563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1213547,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,26.53103,26.53103,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1213547,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,25.45477,25.45477,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1213547,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,24.52297,24.52297,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1213547,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,23.67062,23.67062,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1213547,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,22.81106,22.81106,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1213547,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.12485,22.12485,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1213547,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.47475,21.47475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1213547,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2744209,25.2215,20.7741,0.8104049,0.8104049,0,0,0,0.8104049,33.8622,0,0,0,0.2744209,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5786369,-0.5786369,2.278665,37.97768,0.1213547,0.8914454,0.2195367,0,1.876367
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7806724,35.64882,22.18263,0,0,0,0,0,0,0,0,0,0,0.7806724,0,0,0,0,3.922644,1.02331,0.7806724,0,0.7806724,3.019276,50.32117,0.1212903,0,0.6245379,0,1.803982
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.023842,44.09199,25.47644,1.376134,1.376134,0,-1,0,1.376134,74.39986,0,0,0.1337478,1.023842,1.448563,1.376134,0,0,3.141971,1.725915,0,0.4247205,-0.4247205,2.571582,42.85961,0.1212903,1.513748,0.8190736,0,2.749757
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.328274,54.80729,28.90749,0.4268885,0.4268885,0,-1,0,0.4268885,311.1525,0,0,0,1.328274,0.4493563,0.4268885,0,0,3.613883,1.301194,0.8789178,0,0.8789178,3.405396,56.75649,0.1212179,0.4695773,1.062619,0,2.629468
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.448194,61.23316,31.73178,0.05940252,0.05940252,0,-1,0,0.05940252,2437.933,0,0,0,1.448194,0.06252897,0.05940252,0,0,2.734965,2.09222,1.385665,0,1.385665,4.719953,78.66573,0.1211039,0.06534278,1.158555,0,3.540414
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.560974,67.42544,34.20936,0.3869324,0.3869324,0,-1,0,0.3869324,403.4229,0,0,0,1.560974,0.4072973,0.3869324,0,0,1.3493,3.339319,1.153677,0,1.153677,5.814427,96.90692,0.1210091,0.4256257,1.248779,0,4.900292
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.405235,66.23489,36.58582,0.3887497,0.3887497,0,-1,0,0.3887497,361.4756,0.8004011,0,0,1.405235,0.4092102,0.3887497,0,0,0.1956238,4.377627,0.1956238,0,0.1956238,6.000012,100,0.120993,0.4276247,1.124188,0,5.782863
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.230306,63.4905,38.03046,0.8823905,0.8823905,0,-1,0,0.8823905,139.4288,0.3014741,0,0,1.230306,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.120993,0.9706295,0.9842449,0,5.783995
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9762682,58.03511,38.57943,0.2150844,0.2150844,0,-1,0,0.2150844,453.9,0.7498635,0,0,0.9762682,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.120993,0.2365928,0.7810145,0,5.529957
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6131202,50.74403,39.10673,0,0,0,-1,0,0,0,0.6131202,0,0,0.6131202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120993,0,0.4904962,0,5.166809
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2553442,42.92049,38.31217,0.702648,0.702648,0,-1,0,0.702648,36.34027,0,0,0,0.2553442,0.7396295,0.702648,0,0,0,4.553689,0,0.4842853,-0.4842853,5.489531,91.49199,0.120993,0.7729129,0.2042754,0,4.809033
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5380948,4.069404,0,1.217457,-1.217457,4.206218,70.10349,0.120993,1.272243,0,0,4.069404
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.890825,2.851947,0,0.1347238,-0.1347238,4.064207,67.73664,0.120993,0.1407864,0,0,2.851947
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.040518,2.717223,0,0.1960181,-0.1960181,3.857586,64.29296,0.120993,0.2048389,0,0,2.717223
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.258316,2.521205,0,1.138209,-1.138209,2.657808,44.2967,0.120993,1.189429,0,0,2.521205
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.522993,1.382995,0,0.06373631,-0.06373631,2.590624,43.17697,0.120993,0.06660444,0,0,1.382995
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.593811,1.319259,0,0.1460229,-0.1460229,2.436702,40.61162,0.120993,0.1525939,0,0,1.319259
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.756059,1.173236,0,0.08801873,-0.08801873,2.343922,39.06529,0.120993,0.09197957,0,0,1.173236
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.853857,1.085217,0,0.1636916,-0.1636916,2.171376,36.18953,0.120993,0.1710577,0,0,1.085217
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.035737,0.9215259,0,0.08552656,-0.08552656,2.081223,34.68698,0.120993,0.08937525,0,0,0.9215259
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.130766,0.8359993,0,0.07804551,-0.07804551,1.998956,33.31586,0.120993,0.08155756,0,0,0.8359993
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.217484,0.7579538,0,0.05930619,-0.05930619,1.936442,32.27396,0.120993,0.06197497,0,0,0.7579538
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.283379,0.6986476,0,0.06086672,-0.06086672,1.872283,31.20465,0.120993,0.06360572,0,0,0.6986476
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351009,0.6377809,0,0,0,1.872283,31.20465,0.120993,0,0,0,0.6377809
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06336354,21.70076,20.69464,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.511064,0,0,0,0.06336354,0.3362993,0.3194843,0,0,4.351009,0.6377809,0,0.2729357,-0.2729357,1.584583,26.40966,0.120993,0.8189328,0.05069083,1.7,0.7011444
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1537973,24.54249,22.05984,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.27362,0,0,0,0.1537973,0,0,1.156039,1.098238,4.654271,0.3648452,1.252035,0,1.252035,2.772367,46.20603,0.1211525,0.5983565,0.1230379,1.7,0.5186425
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2226671,29.04458,25.35364,0.08985254,0.08985254,0,-1,0,0.08985254,247.8139,0,0,0,0.2226671,0.09458163,0.08985254,0,0,3.402236,1.491677,0.1280855,0,0.1280855,2.89388,48.23124,0.1211419,0.09883779,0.1781337,0,1.714344
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3626921,34.97929,28.74858,0.8292599,0.8292599,0,-1,0,0.8292599,43.73685,0,1.110223E-16,0,0.3626921,0.8729051,0.8292599,0,0,3.274151,1.606954,0,0.510213,-0.510213,2.356068,39.26773,0.1211419,0.9121858,0.2901537,0,1.969646
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.513931,40.72054,31.57287,0.271154,0.271154,0,-1,0,0.271154,189.5347,0,0,0,0.513931,0.2854253,0.271154,0,0,3.841054,1.09674,0.2285057,0,0.2285057,2.572848,42.88071,0.1211232,0.2982694,0.4111448,0,1.610671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3414542,40.10478,34.05045,0,0,0,-1,0,0,0,0,0,0,0.3414542,0,0,0,0,3.612548,1.302396,0.3414542,0,0.3414542,2.89678,48.27957,0.1210952,0,0.2731633,0,1.64385
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1098681,38.37582,36.44857,0.5684624,0.5684624,0,-1,0,0.5684624,19.32724,0,1.110223E-16,0,0.1098681,0.5983815,0.5684624,0,0,3.271094,1.609704,0,0.4885134,-0.4885134,2.381841,39.69728,0.1210952,0.6253086,0.08789448,0,1.719572
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008109823,38.02795,37.886,0,0,0,-1,0,0,0,0,0,0,0.008109823,0,0,0,0,3.813887,1.121191,0.008109823,0,0.008109823,2.389535,39.8255,0.1210945,0,0.006487858,0,1.129301
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1074601,40.34319,38.43497,0.9512954,0.9512954,0,-1,0,0.9512954,11.29619,0,0,0,0.1074601,1.001364,0.9512954,0,0,3.805777,1.12849,0,0.8939035,-0.8939035,1.447278,24.12125,0.1210945,1.046425,0.08596812,0,1.23595
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005836294,39.08677,38.98394,0.4170371,0.2284015,0,-1,0,0.2284015,2.555278,0,0.1886356,0.2347749,0.005836294,0.2404226,0.2284015,0,0,4.799003,0.2345863,0,0.2345863,-0.2345863,1.200002,20,0.1210945,0.4587408,0.004669035,0,0.2404226
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01991046,38.54623,38.1966,0,0,0,-1,0,0,0,0,0,0,0.01991046,0,0,0,0,5.059654,0,0.01991046,0,0.01991046,1.218891,20.31481,0.1210929,0,0.01592837,0,0.01991046
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.039744,0.01791942,0,0,0,1.218891,20.31481,0.1210929,0,0,0,0.01791942
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,0.09672157,0.01702345,0,-1,0,0.01702345,0,0,0.07969813,0.08937029,0,0.01791942,0.01702345,0,0,5.039744,0.01791942,0,0.01791942,-0.01791942,1.200002,20,0.1210929,0.1063937,0,0,0.01791942
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210929,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212281,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1213352,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3208878,25.80455,20.58629,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3208878,0,0,1.452632,1.38,2.299654,2.484,1.700888,0,1.700888,5.431972,90.53268,0.1214063,0,0.2567102,1.7,2.804888
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4767255,29.90134,21.95871,0.7159581,0.7159581,0,0,0,0.7159581,66.58568,0,0,0,0.4767255,0.7536401,0.7159581,0,0,0.5987666,4.014799,0,0.2769145,-0.2769145,5.140079,85.66781,0.1214063,0.7875538,0.3813804,0,4.491525
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6789944,37.04384,25.23085,0,0,0,-1,0,0,0,0,0,0,0.6789944,0,0,0,0,0.9064494,3.737885,0.6789944,0,0.6789944,5.784229,96.40363,0.1213507,0,0.5431955,0,4.416879
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9641587,46.39445,28.60411,0.04582999,0.04582999,0,-1,0,0.04582999,2103.773,0.6884616,0,0,0.9641587,0.04824209,0.04582999,0,0,0.227455,4.348979,0.227455,0,0.227455,6.000012,100,0.121332,0.05041298,0.771327,0,5.313138
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9123569,48.4683,31.40674,0.7211118,0.7211118,0,-1,0,0.7211118,126.5209,0.1532919,0,0,0.9123569,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.121332,0.793223,0.7298856,0,5.466046
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9573756,52.23515,33.88432,0.4513971,0.4513971,0,-1,0,0.4513971,212.0917,0.4822208,0,0,0.9573756,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.121332,0.4965368,0.7659005,0,5.511065
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9821908,55.52671,36.28244,0.6973736,0.6973736,0,-1,0,0.6973736,140.8414,0.2481133,0,0,0.9821908,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.121332,0.7671109,0.7857527,0,5.53588
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.162494,61.46879,37.74876,0.8884077,0.8884077,0,-1,0,0.8884077,130.8514,0.2273276,0,0,1.162494,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.121332,0.9772485,0.9299949,0,5.716183
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.983058,57.8662,38.29773,1.566084,1.38,0,-1,0,1.38,71.23609,0,0.1860841,0.3426925,0.983058,1.452632,1.38,0,0,0,4.553689,0,0.4695736,-0.4695736,5.505038,91.75045,0.121332,1.722692,0.7864464,0,5.536747
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4746824,47.6935,38.86114,0.3022023,0.3022023,0,-1,0,0.3022023,157.0744,0,0,0,0.4746824,0.3181077,0.3022023,0,0,0.5217484,4.084116,0.1565747,0,0.1565747,5.653578,94.22611,0.1213192,0.3324225,0.3797459,0,4.558798
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.295831,43.43006,38.0738,0.01641268,0.01641268,0,-1,0,0.01641268,1802.453,0,0,0,0.295831,0.01727651,0.01641268,0,0,0.3651737,4.225033,0.2785544,0,0.2785544,5.917838,98.63043,0.1212964,0.01805395,0.2366648,0,4.520864
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.08661922,4.475732,0,0.211433,-0.211433,5.694968,94.91594,0.1212964,0.2209475,0,0,4.475732
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.3215448,4.264298,0,0.390857,-0.390857,5.282969,88.04929,0.1212964,0.4084456,0,0,4.264298
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.7558304,3.873441,0,0.5054925,-0.5054925,4.750133,79.16872,0.1212964,0.5282397,0,0,3.873441
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.317489,3.367949,0,1.452632,-1.452632,3.218924,53.64863,0.1212964,2.068981,0,0,3.367949
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.931524,1.915318,0,0.1284356,-0.1284356,3.083541,51.39225,0.1212964,0.1342153,0,0,1.915318
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.07423,1.786882,0,0.2811232,-0.2811232,2.787211,46.45343,0.1212964,0.2937738,0,0,1.786882
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.386589,1.505759,0,0.05735373,-0.05735373,2.726755,45.44583,0.1212964,0.05993464,0,0,1.505759
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.450315,1.448405,0,0.09011631,-0.09011631,2.631764,43.86265,0.1212964,0.09417155,0,0,1.448405
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.550445,1.358289,0,0.1232369,-0.1232369,2.501861,41.6976,0.1212964,0.1287826,0,0,1.358289
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.687375,1.235052,0,0,0,2.501861,41.6976,0.1212964,0,0,0,1.235052
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.687375,1.235052,0,0.170988,-0.170988,2.321624,38.69365,0.1212964,0.1786825,0,0,1.235052
