Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.877362,1.064064,0,0.388518,-0.388518,1.91209,31.8681,0.1212964,0.4060013,0,0,1.064064
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.309048,0.6755456,0,0.2829388,-0.2829388,1.613846,26.89738,0.1212964,0.295671,0,0,0.6755456
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1633008,23.11386,20.49961,0.376434,0.376434,1.7,0,0.5202,0.376434,43.381,0,0,0,0.1633008,0,0,1.323566,1.257388,4.623425,0.3926068,1.420689,0,1.420689,2.96163,49.3604,0.1214409,0.4140774,0.1306407,1.7,0.5559076
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2873027,26.55019,21.85759,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.94737,0,0,0,0.2873027,0,0,1.046257,0.9939446,3.202736,1.671227,1.281247,0,1.281247,4.177128,69.61865,0.1215966,0.7191168,0.2298421,1.7,1.958529
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6478105,36.32911,25.10805,0.114579,0.114579,0,-1,0,0.114579,565.3833,0,0,0,0.6478105,0.1206095,0.114579,0,0,1.921489,2.824349,0.527201,0,0.527201,4.677274,77.95441,0.1215534,0.1260369,0.5182484,0,3.472159
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.061832,48.29403,28.45965,0.3438238,0.3438238,0,-1,0,0.3438238,308.8303,0,0,0,1.061832,0.3619198,0.3438238,0,0,1.394288,3.29883,0.6999124,0,0.6999124,5.341269,89.02098,0.1214962,0.3782062,0.8494657,0,4.360662
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.141839,53.28771,31.24782,1.118861,1.118861,0,-1,0,1.118861,102.0537,0,0,0,1.141839,1.177749,1.118861,0,0,0.6943755,3.928751,0,0.03590964,-0.03590964,5.303418,88.39011,0.1214962,1.230747,0.9134712,0,5.07059
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.055333,54.24798,33.74707,0,0,0,-1,0,0,0,0.3210576,0,0,1.055333,0,0,0,0,0.734275,3.892841,0.734275,0,0.734275,6.000012,100,0.1214362,0,0.8442661,0,4.948174
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.933241,54.26976,36.13797,0.5211462,0.5211462,0,-1,0,0.5211462,179.0747,0.3846661,0,0,0.933241,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1214362,0.5732608,0.7465928,0,5.48693
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.14632,60.90285,37.60429,0.3190158,0.3190158,0,-1,0,0.3190158,359.3303,0.8105143,0,0,1.14632,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1214362,0.3509174,0.9170563,0,5.700009
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7925273,53.4933,38.17493,0.3708765,0.3708765,0,-1,0,0.3708765,213.6904,0.402131,0,0,0.7925273,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1214362,0.4079641,0.6340219,0,5.346216
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2396498,43.06744,38.73835,1.006634,1.006634,0,-1,0,1.006634,23.80706,0,0,0,0.2396498,1.059614,1.006634,0,0,0,4.553689,0,0.8199644,-0.8199644,5.135694,85.59472,0.1214362,1.107297,0.1917199,0,4.793339
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1054982,39.81826,37.95101,0.3148036,0.3148036,0,-1,0,0.3148036,33.51239,0,0,0,0.1054982,0.3313722,0.3148036,0,0,0.9110716,3.733725,0,0.225874,-0.225874,4.897602,81.62653,0.1214362,0.346284,0.08439856,0,3.839223
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.162043,3.50785,0,0.781826,-0.781826,4.073484,67.89127,0.1214362,0.8170081,0,0,3.50785
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.030738,2.726024,0,0.2829428,-0.2829428,3.775237,62.92048,0.1214362,0.2956752,0,0,2.726024
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345119,2.443082,0,0,0,3.775237,62.92048,0.1214362,0,0,0,2.443082
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.345119,2.443082,0,0.3250118,-0.3250118,3.432644,57.21062,0.1214362,0.3396374,0,0,2.443082
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.706244,2.11807,0,0.02673663,-0.02673663,3.404461,56.74091,0.1214362,0.02793978,0,0,2.11807
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.735951,2.091333,0,0.09848606,-0.09848606,3.300648,55.01068,0.1214362,0.1029179,0,0,2.091333
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.84538,1.992847,0,0.06510477,-0.06510477,3.232021,53.86691,0.1214362,0.06803448,0,0,1.992847
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917718,1.927742,0,0,0,3.232021,53.86691,0.1214362,0,0,0,1.927742
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.917718,1.927742,0,0.005862329,-0.005862329,3.225842,53.76392,0.1214362,0.006126134,0,0,1.927742
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.924232,1.92188,0,0.1849844,-0.1849844,3.030851,50.51408,0.1214362,0.1933087,0,0,1.92188
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.12977,1.736896,0,0.105811,-0.105811,2.919317,48.65518,0.1214362,0.1105725,0,0,1.736896
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.247338,1.631085,0,0.3041034,-0.3041034,2.598763,43.31264,0.1214362,0.317788,0,0,1.631085
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.585231,1.326981,0,0.2311566,-0.2311566,2.355103,39.25164,0.1214362,0.2415586,0,0,1.326981
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2059622,23.72916,20.42016,0.9643117,0.9643117,0,0,0,0.9643117,21.35847,0,1.110223E-16,0,0.2059622,1.015065,0.9643117,0,0,3.842071,1.095825,0,0.8091028,-0.8091028,1.502234,25.03718,0.1214362,1.060743,0.1647698,0,1.301787
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5193672,30.43728,21.75646,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.54715,0,0,0,0.5193672,0,0,0.8129079,0.7722625,4.741075,0.2867219,1.29163,0,1.29163,2.727581,45.4596,0.1215907,0.9758013,0.4154937,1.7,0.8060891
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.114097,45.41325,24.98526,0.4696716,0.4696716,0,-1,0,0.4696716,237.2076,0,0,0,1.114097,0.4943911,0.4696716,0,0,3.449445,1.449189,0.6197054,0,0.6197054,3.315485,55.25798,0.1215401,0.5166388,0.8912773,0,2.563285
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.360806,54.86719,28.3224,0.8429608,0.8429608,0,-1,0,0.8429608,161.4317,0,0,0,1.360806,0.8873271,0.8429608,0,0,2.829739,2.006923,0.473479,0,0.473479,3.764667,62.74433,0.1215014,0.9272568,1.088645,0,3.36773
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.155774,53.45937,31.12503,0.8226445,0.8226445,0,-1,0,0.8226445,140.4949,0,0,0,1.155774,0.8659416,0.8226445,0,0,2.35626,2.433055,0.2898321,0,0.2898321,4.039626,67.32697,0.1214778,0.904909,0.924619,0,3.588828
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.14318,56.08562,33.60261,0.641968,0.641968,0,-1,0,0.641968,178.0743,0,0,0,1.14318,0.6757557,0.641968,0,0,2.066428,2.693903,0.4674241,0,0.4674241,4.483063,74.71758,0.1214397,0.7061648,0.9145439,0,3.837083
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9403849,54.27153,36.00073,0.6972335,0.6972335,0,-1,0,0.6972335,134.8737,0,0,0,0.9403849,0.73393,0.6972335,0,0,1.599004,3.114585,0.2064549,0,0.2064549,4.678924,77.9819,0.1214229,0.7669568,0.7523079,0,4.05497
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8303669,53.51153,37.45983,0.5392094,0.5392094,0,-1,0,0.5392094,153.9971,0,0,0,0.8303669,0.5675888,0.5392094,0,0,1.392549,3.300395,0.2627781,0,0.2627781,4.928217,82.13678,0.1214015,0.5931304,0.6642935,0,4.130762
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8821216,55.31065,38.05214,0.6856743,0.6856743,0,-1,0,0.6856743,128.6502,0,0,0,0.8821216,0.7217624,0.6856743,0,0,1.129771,3.536895,0.1603592,0,0.1603592,5.080347,84.67228,0.1213884,0.7542416,0.7056972,0,4.419016
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4801535,47.54856,38.62277,0.9785084,0.9785084,0,-1,0,0.9785084,49.06994,0,1.110223E-16,0,0.4801535,1.030009,0.9785084,0,0,0.9694121,3.681218,0,0.5498553,-0.5498553,4.500749,75.01233,0.1213884,1.076359,0.3841228,0,4.161372
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2708467,42.73217,37.84988,0,0,0,-1,0,0,0,0,0,0,0.2708467,0,0,0,0,1.580362,3.131363,0.2708467,0,0.2708467,4.757696,79.29478,0.1213663,0,0.2166773,0,3.40221
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,35.589,35.589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.309516,3.375125,0,0,0,4.757696,79.29478,0.1213663,0,0,0,3.375125
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.42202,33.42202,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.309516,3.375125,0,0.5704255,-0.5704255,4.156415,69.27345,0.1213663,0.5960946,0,0,3.375125
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.77512,31.77512,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.943322,2.804699,0,1.328944,-1.328944,2.755585,45.92633,0.1213663,1.388746,0,0,2.804699
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.17156,30.17156,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.419926,1.475756,0,0.1172136,-0.1172136,2.632031,43.8671,0.1213663,0.1224882,0,0,1.475756
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.54632,28.54632,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.550163,1.358542,0,0.1437469,-0.1437469,2.480509,41.34173,0.1213663,0.1502155,0,0,1.358542
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.13779,27.13779,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.709882,1.214795,0,0.246198,-0.246198,2.220994,37.01648,0.1213663,0.2572769,0,0,1.214795
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.08319,26.08319,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.983435,0.9685971,0,0.2249846,-0.2249846,1.983839,33.06392,0.1213663,0.235109,0,0,0.9685971
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.00693,25.00693,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.233418,0.7436125,0,0.112296,-0.112296,1.865469,31.09108,0.1213663,0.1173493,0,0,0.7436125
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.07513,24.07513,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.358191,0.6313165,0,0.09906983,-0.09906983,1.76104,29.3506,0.1213663,0.103528,0,0,0.6313165
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.24445,23.24445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.468269,0.5322467,0,0,0,1.76104,29.3506,0.1213663,0,0,0,0.5322467
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.38488,22.38488,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.468269,0.5322467,0,0.02907405,-0.02907405,1.730393,28.83982,0.1213663,0.03038239,0,0,0.5322467
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.65533,21.65533,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.500574,0.5031726,0,0.03474819,-0.03474819,1.693765,28.22936,0.1213663,0.03631186,0,0,0.5031726
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.00524,21.00524,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.539183,0.4684245,0,0.1367324,-0.1367324,1.549636,25.82722,0.1213663,0.1428854,0,0,0.4684245
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3548209,26.09909,20.31903,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,99.29014,0,0,0,0.3548209,0,0,1.342642,1.27551,4.691108,0.3316921,1.630331,0,1.630331,3.096304,51.60497,0.1214929,0.3930934,0.2838567,1.7,0.6865129
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8439599,36.26857,21.65533,1.201356,1.201356,1.7,0,0.5202,1.201356,70.25061,0,0,0,0.8439599,0,0,0.4986441,0.4737119,3.060776,1.79899,1.317672,0,1.317672,4.346358,72.43915,0.1216446,1.321491,0.6751679,1.7,2.64295
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.156425,46.178,24.86968,1.153147,1.153147,0,-1,0,1.153147,100.2842,0,0,0,1.156425,1.213839,1.153147,0,0,1.743105,2.984895,0,0.0574148,-0.0574148,4.285837,71.43047,0.1216446,1.268462,0.9251397,0,4.141319
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.441278,56.65441,28.19961,0.2470262,0.2470262,0,-1,0,0.2470262,583.4512,0,0,0,1.441278,0.2600276,0.2470262,0,0,1.806899,2.92748,1.18125,0,1.18125,5.406469,90.10764,0.1215485,0.2717289,1.153022,0,4.368758
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.562078,63.22445,30.95889,0.9970053,0.9970053,0,-1,0,0.9970053,156.677,0,0,0,1.562078,1.049479,0.9970053,0,0,0.625649,3.990605,0.5125985,0,0.5125985,5.892763,98.21252,0.1215068,1.096706,1.249662,0,5.552682
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.525622,65.4738,33.45814,0.5367758,0.5367758,0,-1,0,0.5367758,284.2197,0.8475446,0,0,1.525622,0.5650271,0.5367758,0,0,0.1130505,4.451943,0.1130505,0,0.1130505,6.000012,100,0.1214977,0.5904533,1.220498,0,5.977566
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.410817,65.48718,35.87793,0.07184685,0.07184685,0,-1,0,0.07184685,1963.645,1.335189,0,0,1.410817,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1214977,0.07903153,1.128654,0,5.964506
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.282178,63.95763,37.33703,0,0,0,-1,0,0,0,1.282178,0,0,1.282178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214977,0,1.025742,0,5.835866
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.126772,60.817,37.92934,0,0,0,-1,0,0,0,1.126772,0,0,1.126772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214977,0,0.9014177,0,5.680461
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7453742,52.84503,38.49998,0,0,0,-1,0,0,0,0.7453742,0,0,0.7453742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214977,0,0.5962994,0,5.299063
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3294226,43.72436,37.74876,0.3552369,0.3552369,0,-1,0,0.3552369,92.73321,0,0,0,0.3294226,0.3739336,0.3552369,0,0,0,4.553689,0,0.04451101,-0.04451101,5.953093,99.21803,0.1214977,0.3907606,0.2635381,0,4.883111
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04945667,4.509178,0,0.2038733,-0.2038733,5.738192,95.63634,0.1214977,0.2130476,0,0,4.509178
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2759826,4.305305,0,0.9925493,-0.9925493,4.691953,78.19906,0.1214977,1.037214,0,0,4.305305
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378815,3.312755,0,0,0,4.691953,78.19906,0.1214977,0,0,0,3.312755
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.378815,3.312755,0,0.2885371,-0.2885371,4.387808,73.12999,0.1214977,0.3015212,0,0,3.312755
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.699412,3.024218,0,0.03914632,-0.03914632,4.346544,72.44226,0.1214977,0.0409079,0,0,3.024218
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.742908,2.985072,0,0.01557006,-0.01557006,4.330132,72.16872,0.1214977,0.01627071,0,0,2.985072
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.760208,2.969502,0,0,0,4.330132,72.16872,0.1214977,0,0,0,2.969502
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.760208,2.969502,0,0.0718433,-0.0718433,4.254403,70.90657,0.1214977,0.07507624,0,0,2.969502
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1214977,0,0,0,2.897659
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1214977,0,0,0,2.897659
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.840034,2.897659,0,0.1186257,-0.1186257,4.12936,68.82253,0.1214977,0.1239638,0,0,2.897659
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.97184,2.779033,0,0.1359112,-0.1359112,3.986097,66.43482,0.1214977,0.1420272,0,0,2.779033
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.122853,2.643122,0,0.1376475,-0.1376475,3.841004,64.01661,0.1214977,0.1438417,0,0,2.643122
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4327151,27.33269,20.23235,0.3232142,0.3232142,0,0,0,0.3232142,133.8787,0,0,0,0.4327151,0.3402255,0.3232142,0,0,2.275794,2.505474,0.09248959,0,0.09248959,3.928747,65.479,0.1214901,0.3555357,0.3461721,0,2.938189
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8223684,35.74826,21.55421,0,0,0,0,0,0,0,0,0,0,0.8223684,0,0,0,0,2.183305,2.588715,0.8223684,0,0.8223684,4.708915,78.48175,0.1214234,0,0.6578947,0,3.411083
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.059475,44.01538,24.76134,0.07069953,0.07069953,0,-1,0,0.07069953,1498.559,0,0,0,1.059475,0.07442056,0.07069953,0,0,1.360936,3.328846,0.985054,0,0.985054,5.643419,94.05679,0.1213435,0.07776948,0.8475797,0,4.388321
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.163815,50.04373,28.05514,0.4193909,0.4193909,0,-1,0,0.4193909,277.5013,0.3464691,0,0,1.163815,0.4414641,0.4193909,0,0,0.3758821,4.215395,0.3758821,0,0.3758821,6.000012,100,0.1213131,0.4613299,0.9310523,0,5.37921
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.055115,50.86398,30.82165,0.4065148,0.4065148,0,-1,0,0.4065148,259.5513,0.6272042,0,0,1.055115,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1213131,0.4471663,0.8440917,0,5.608803
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8941611,50.23604,33.3209,0,0,0,-1,0,0,0,0.8941611,0,0,0.8941611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213131,0,0.7153289,0,5.44785
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.077728,57.07088,35.73347,0.7049813,0.7049813,0,-1,0,0.7049813,152.8733,0.3356428,0,0,1.077728,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1213131,0.7754794,0.8621827,0,5.631417
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.351616,65.58654,37.19979,0.066953,0.066953,0,-1,0,0.066953,2018.753,1.281139,0,0,1.351616,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1213131,0.0736483,1.081293,0,5.905305
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.028814,58.32879,37.78487,0.5078439,0.5078439,0,-1,0,0.5078439,202.5846,0.494241,0,0,1.028814,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1213131,0.5586283,0.8230509,0,5.582502
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7797618,53.44386,38.37718,0.9538612,0.9538612,0,-1,0,0.9538612,81.74793,0,0,0,0.7797618,1.004064,0.9538612,0,0,0,4.553689,0,0.2243026,-0.2243026,5.763577,96.05941,0.1213131,1.049247,0.6238095,0,5.333451
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3620729,44.21431,37.62596,0,0,0,-1,0,0,0,0.1128478,0,0,0.3620729,0,0,0,0,0.2492251,4.329386,0.2492251,0,0.2492251,6.000012,100,0.1212929,0,0.2896583,0,4.691459
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212929,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1212929,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1212929,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1212929,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1212929,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1212929,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1212929,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1212929,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1212929,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1212929,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1212929,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214126,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.12154,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3371545,25.62262,20.14567,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.7749,-2.220446E-16,0,0,0.3371545,0,0,1.37511,1.306354,2.299654,2.484,1.643509,0,1.643509,5.377538,89.62544,0.1216644,0.3573794,0.2697236,1.7,2.821155
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7462952,34.21414,21.45308,0.3960109,0.3960109,0,0,0,0.3960109,188.4532,0,0,0,0.7462952,0.4168536,0.3960109,0,0,0.6561457,3.963158,0.3294416,0,0.3294416,5.690073,94.83437,0.1216377,0.435612,0.5970362,0,4.709453
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9480404,41.59104,24.62409,0.04254864,0.04254864,0,-1,0,0.04254864,2228.133,0.5765483,0,0,0.9480404,0.04478804,0.04254864,0,0,0.3267041,4.259655,0.3267041,0,0.3267041,6.000012,100,0.1216113,0.0468035,0.7584323,0,5.207695
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.298036,52.90127,27.91068,0.3949901,0.3949901,0,-1,0,0.3949901,328.6249,0.8822567,0,0,1.298036,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1216113,0.4344891,1.038429,0,5.851725
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.392539,58.49384,30.65552,1.301488,1.301488,0,-1,0,1.301488,106.9959,0.02255158,0,0.05163686,1.392539,1.369987,1.301488,0,0,0,4.553689,0,0,0,6.000012,100,0.1216113,1.431637,1.114031,0,5.946228
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.518192,64.90917,33.17643,0.1793101,0.1793101,0,-1,0,0.1793101,846.6851,1.329445,0,0,1.518192,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1216113,0.1972411,1.214554,0,6.071881
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.347799,63.47799,35.589,0.8173994,0.8173994,0,-1,0,0.8173994,164.8887,0.4873785,0,0,1.347799,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1216113,0.8991393,1.078239,0,5.901488
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.357268,65.58143,37.077,0.8745347,0.8745347,0,-1,0,0.8745347,155.1989,0.4367056,0,0,1.357268,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1216113,0.9619881,1.085815,0,5.910957
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.140321,60.85228,37.68375,1.345159,1.345159,0,-1,0,1.345159,84.77222,0,2.220446E-16,0.0996753,1.140321,1.415957,1.345159,0,0,0,4.553689,0,0.2756357,-0.2756357,5.709466,95.15759,0.1216113,1.479675,0.9122572,0,5.69401
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.790262,53.58126,38.29773,0,0,0,-1,0,0,0,0.4840001,0,0,0.790262,0,0,0,0,0.3062619,4.278053,0.3062619,0,0.3062619,6.000012,100,0.1215865,0,0.6322096,0,5.068315
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4178445,45.18991,37.53928,0,0,0,-1,0,0,0,0.4178445,0,0,0.4178445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215865,0,0.3342756,0,4.971533
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,35.3073,35.3073,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1215865,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.15477,33.15477,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1215865,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.52953,31.52953,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1215865,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.92597,29.92597,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1215865,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.30073,28.30073,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1215865,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.89942,26.89942,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1215865,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.82315,25.82315,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1215865,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.74689,24.74689,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1215865,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.82954,23.82954,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1215865,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.99886,22.99886,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1215865,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.16096,22.16096,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1215865,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.43141,21.43141,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1215865,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.7741,20.7741,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1215865,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3437952,25.65947,20.07344,0.7156279,0.7156279,0,0,0,0.7156279,48.04105,0,0,0,0.3437952,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4094974,-0.4094974,2.980092,49.66809,0.1215865,0.7871907,0.2750361,0,2.442033
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8655818,36.37064,21.37363,0.721102,0.721102,0,0,0,0.721102,120.036,0,0,0,0.8655818,0.7590548,0.721102,0,0,3.183276,1.688741,0.106527,0,0.106527,3.081152,51.35243,0.1215779,0.7932122,0.6924654,0,2.554322
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.228146,47.33676,24.53742,0.526096,0.526096,0,-1,0,0.526096,233.4453,0,0,0,1.228146,0.5537853,0.526096,0,0,3.076749,1.784615,0.674361,0,0.674361,3.720907,62.01499,0.1215234,0.5787056,0.982517,0,3.012761
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.361851,54.24219,27.78788,0.4218333,0.4218333,0,-1,0,0.4218333,322.8409,0,0,0,1.361851,0.4440351,0.4218333,0,0,2.402388,2.39154,0.9178154,0,0.9178154,4.591623,76.5269,0.1214493,0.4640166,1.08948,0,3.753391
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.386842,58.20201,30.53272,0.04095111,0.04095111,0,-1,0,0.04095111,3386.58,0,0,0,1.386842,0.04310643,0.04095111,0,0,1.484572,3.217574,1.343735,0,1.343735,5.866403,97.77318,0.121341,0.04504622,1.109473,0,4.604416
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.48475,63.85861,33.05364,0.8235379,0.8235379,0,-1,0,0.8235379,180.2892,0.4770313,0,0,1.48475,0.866882,0.8235379,0,0,0.1408369,4.426936,0.1408369,0,0.1408369,6.000012,100,0.1213297,0.9058917,1.1878,0,5.911686
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.43632,65.67185,35.48788,1.244806,1.244806,0,-1,0,1.244806,115.3851,0.1259981,0,0,1.43632,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1213297,1.369287,1.149056,0,5.990009
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.27994,63.45677,36.97587,0.8165699,0.8165699,0,-1,0,0.8165699,156.7459,0.420393,0,0,1.27994,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1213297,0.8982269,1.023952,0,5.833629
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.16087,61.23043,37.58262,1.039718,1.039718,0,-1,0,1.039718,111.6524,0.06643022,0,0,1.16087,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1213297,1.143689,0.9286957,0,5.714559
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8026597,53.7359,38.1966,0,0,0,-1,0,0,0,0.8026597,0,0,0.8026597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213297,0,0.6421278,0,5.356349
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.386244,44.50084,37.45983,0.2365752,0.2365752,0,-1,0,0.2365752,163.2648,0.1372174,0,0,0.386244,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1213297,0.2602328,0.3089952,0,4.939933
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,35.24951,35.24951,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1213297,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.11143,33.11143,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1213297,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,31.48619,31.48619,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1213297,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.88263,29.88263,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1213297,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.25739,28.25739,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1213297,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.85608,26.85608,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1213297,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.77982,25.77982,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1213297,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.68188,24.68188,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1213297,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.77175,23.77175,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1213297,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.95552,22.95552,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1213297,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.10318,22.10318,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1213297,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.3953,21.3953,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1213297,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.70909,20.70909,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1213297,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4241967,26.94591,20.00121,0.6669304,0.6669304,0,0,0,0.6669304,63.60434,0,0,0,0.4241967,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2778353,-0.2778353,2.188131,36.46878,0.1213297,0.7336234,0.3393573,0,1.639453
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7972957,34.98415,21.28695,1.217779,1.217779,0.425,0,0.172125,1.217779,65.47128,1.110223E-16,0,0,0.7972957,0.8345047,0.7927794,0,0,4.018075,0.9374212,0,0.03720896,-0.03720896,2.148909,35.81509,0.1213297,1.339557,0.6378366,1.7,1.734717
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.859868,39.63836,24.43629,1.143837,1.143837,0,-1,0,1.143837,75.17397,0,0,0.2396447,0.859868,1.204039,1.143837,0,0,4.059419,0.9002123,0,0.3441714,-0.3441714,1.786121,29.76862,0.1213297,1.258221,0.6878945,0,1.76008
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.061416,47.39882,27.68676,0.9605465,0.9605465,0,-1,0,0.9605465,110.5013,0,0,0.3266933,1.061416,1.011102,0.9605465,0,0,4.441831,0.5560409,0.05031466,0,0.05031466,1.833854,30.56417,0.1213256,1.056601,0.849133,0,1.617457
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.012951,49.50223,30.43159,1.239877,1.239877,0,-1,0,1.239877,81.69773,0,0,0.6001457,1.012951,1.305133,1.239877,0,0,4.391517,0.601324,0,0.2921822,-0.2921822,1.525867,25.43106,0.1213256,1.363864,0.8103608,0,1.614275
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.223204,57.18962,32.95251,0.3498745,0.3498745,0,-1,0,0.3498745,349.6122,0,0,0,1.223204,0.368289,0.3498745,0,0,4.716164,0.3091418,0.854915,0,0.854915,2.33691,38.94843,0.1212568,0.384862,0.9785632,0,1.532346
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.00598,55.03172,35.38675,0.6350396,0.6350396,0,-1,0,0.6350396,158.4122,0,0,0,1.00598,0.6684627,0.6350396,0,0,3.861248,1.078565,0.3375173,0,0.3375173,2.657107,44.28503,0.1212297,0.6985435,0.804784,0,2.084545
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.059801,58.00527,36.88919,0.7612111,0.7612111,0,-1,0,0.7612111,139.2256,0,0,0,1.059801,0.8012748,0.7612111,0,0,3.523731,1.382331,0.2585261,0,0.2585261,2.902366,48.37268,0.1212089,0.8373322,0.8478407,0,2.442132
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.098835,59.64365,37.50317,0.5450498,0.5450498,0,-1,0,0.5450498,201.6026,0,0,0,1.098835,0.5737366,0.5450498,0,0,3.265205,1.615004,0.5250978,0,0.5250978,3.400518,56.67519,0.1211667,0.5995548,0.8790676,0,2.713839
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7753587,53.07667,38.13159,1.091416,1.091416,0,-1,0,1.091416,71.04153,0,0,0,0.7753587,1.148859,1.091416,0,0,2.740107,2.087592,0,0.3735003,-0.3735003,3.006814,50.11347,0.1211667,1.200558,0.620287,0,2.862951
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3482691,43.71931,37.40204,0.7403663,0.7403663,0,-1,0,0.7403663,47.04011,0,0,0,0.3482691,0.7793329,0.7403663,0,0,3.155107,1.714092,0,0.4310638,-0.4310638,2.552433,42.54046,0.1211667,0.8144029,0.2786153,0,2.062361
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.20617,35.20617,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.634067,1.283028,0,0.5952494,-0.5952494,1.924985,32.08302,0.1211667,0.6220356,0,0,1.283028
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.09698,33.09698,1.507231,0.65339,0,-1,0,0.65339,0,0,0.8538406,1.004564,0,0.6877789,0.65339,0,0,4.295455,0.6877789,0,0.6877789,-0.6877789,1.200002,20,0.1211667,1.657954,0,0,0.6877789
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,31.45008,31.45008,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.86096,29.86096,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.22128,28.22128,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.81997,26.81997,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.72203,25.72203,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.62409,24.62409,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.72841,23.72841,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.89773,22.89773,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.05984,22.05984,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1211667,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.33029,21.33029,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212846,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.6513,20.6513,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1213881,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1583019,22.46086,19.9362,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.82526,0,0,0,0.1583019,0,0,1.281491,1.217417,2.299654,2.484,1.375719,0,1.375719,5.12349,85.39133,0.1215334,0.4603595,0.1266416,1.7,2.642302
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3324918,26.64109,21.20749,0.2178316,0.2178316,0,0,0,0.2178316,152.6371,0,0,0,0.3324918,0.2292964,0.2178316,0,0,0.9239356,3.722147,0.1031953,0,0.1031953,5.221389,87.02298,0.1215251,0.2396148,0.2659934,0,4.054639
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7891928,38.18399,24.35683,0.5715904,0.5715904,0,-1,0,0.5715904,138.0697,0,0,0,0.7891928,0.601674,0.5715904,0,0,0.8207402,3.815023,0.1875187,0,0.1875187,5.399285,89.98791,0.12151,0.6287494,0.6313542,0,4.604216
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9528269,45.03621,27.6073,0.7419221,0.7419221,0,-1,0,0.7419221,128.4268,0,0,0,0.9528269,0.7809706,0.7419221,0,0,0.6332215,3.98379,0.1718563,0,0.1718563,5.562323,92.70519,0.1214962,0.8161143,0.7622616,0,4.936616
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.112785,51.59135,30.35214,0,0,0,-1,0,0,0,0.6514195,0,0,1.112785,0,0,0,0,0.4613652,4.13846,0.4613652,0,0.4613652,6.000012,100,0.1214592,0,0.8902277,0,5.251245
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.306798,59.10709,32.87306,0.4233394,0.4233394,0,-1,0,0.4233394,308.6879,0.8611771,0,0,1.306798,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.4656733,1.045438,0,5.860487
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.116608,57.47519,35.3073,0.5484464,0.5484464,0,-1,0,0.5484464,203.5948,0.5392962,0,0,1.116608,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.603291,0.8932866,0,5.670297
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8564591,53.3478,36.80973,0.1219929,0.1219929,0,-1,0,0.1219929,702.0563,0.7280455,0,0,0.8564591,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.1341922,0.6851673,0,5.410148
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9866642,56.95765,37.43816,0.8867618,0.8867618,0,-1,0,0.8867618,111.266,0.05323071,0,0,0.9866642,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.975438,0.7893314,0,5.540353
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4902755,47.16522,38.0738,0.02887558,0.02887558,0,-1,0,0.02887558,1697.889,0.4598801,0,0,0.4902755,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.03176314,0.3922204,0,5.043964
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1902291,40.74519,37.3587,0.1055519,0.1055519,0,-1,0,0.1055519,180.2233,0.07912181,0,0,0.1902291,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1214592,0.1161071,0.1521832,0,4.743918
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.16283,35.16283,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1214592,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.07531,33.07531,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1214592,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,31.42841,31.42841,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1214592,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.82484,29.82484,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1214592,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.17794,28.17794,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1214592,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.75496,26.75496,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1214592,0.06539315,0,0,2.0817
