Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06217242,45.9301,44.78632,0,0,0,-1,0,0,0,0.06217242,0,0,0.06217242,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1581017,0,0.04973793,0,4.615861
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,42.42871,42.42871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1581017,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,40.34797,40.34797,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1581017,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,38.30078,38.30078,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1581017,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,36.12775,36.12775,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1581017,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,34.42456,34.42456,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1581017,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,33.05697,33.05697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1581017,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,31.64744,31.64744,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1581017,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,30.41409,30.41409,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1581017,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,29.38211,29.38211,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1581017,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,28.34174,28.34174,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1581017,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,27.30137,27.30137,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1581017,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,26.47914,26.47914,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1581017,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1905387,28.7767,25.62335,0.6048189,0.6048189,0,0,0,0.6048189,31.50342,0,1.110223E-16,0,0.1905387,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4461129,-0.4461129,4.071924,67.86526,0.1581017,0.6653008,0.1524309,0,3.361195
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5504302,36.67112,27.11679,0.6303927,0.6303927,0,0,0,0.6303927,87.31546,0,0,0,0.5504302,0.6635712,0.6303927,0,0,2.032384,2.724544,0,0.113141,-0.113141,3.952662,65.87758,0.1581017,0.6934319,0.4403442,0,3.274974
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.777263,45.13567,30.90911,0.8084973,0.8084973,0,-1,0,0.8084973,96.13675,0,0,0,0.777263,0.8510498,0.8084973,0,0,2.158096,2.611403,0,0.07378676,-0.07378676,3.874884,64.58128,0.1581017,0.889347,0.6218104,0,3.388666
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8475902,51.01958,34.90279,0,0,0,-1,0,0,0,0,0,0,0.8475902,0,0,0,0,2.240081,2.537616,0.8475902,0,0.8475902,4.678979,77.98283,0.1571637,0,0.6780722,0,3.385206
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.345195,66.84963,38.34273,0.4815361,0.4815361,0,-1,0,0.4815361,279.3549,0,0,0,1.345195,0.5068802,0.4815361,0,0,1.392491,3.300447,0.8383148,0,0.8383148,5.474274,91.23772,0.1562469,0.5296897,1.076156,0,4.645642
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.390762,72.09447,41.48063,0,0,0,-1,0,0,0,0.8365858,0,0,1.390762,0,0,0,0,0.5541762,4.05493,0.5541762,0,0.5541762,6.000012,100,0.1556466,0,1.11261,0,5.445693
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8344812,61.48857,44.45911,0,0,0,-1,0,0,0,0.8344812,0,0,0.8344812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1556466,0,0.667585,0,5.38817
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.910542,65.45193,46.34688,1.69479,1.38,0,-1,0,1.38,65.98131,2.220446E-16,0.3147895,0.4842684,0.910542,1.452632,1.38,0,0,0,4.553689,0,0.5420895,-0.5420895,5.428599,90.47648,0.1556466,1.864268,0.7284336,0,5.464231
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.9367126,67.0477,47.16911,0.9954223,0.9954223,0,-1,0,0.9954223,94.10203,0,1.110223E-16,0,0.9367126,1.047813,0.9954223,0,0,0.6023217,4.0116,0,0.1111004,-0.1111004,5.31149,88.52464,0.1556466,1.094965,0.74937,0,4.948312
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7258663,62.93768,47.97456,0.313421,0.313421,0,-1,0,0.313421,231.5946,0,0,0,0.7258663,0.3299169,0.313421,0,0,0.7257666,3.900499,0.3959493,0,0.3959493,5.68712,94.78514,0.1552206,0.3447632,0.580693,0,4.626365
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4259495,55.69191,47.33691,0.8081667,0.8081667,0,-1,0,0.8081667,52.70565,0,1.110223E-16,0,0.4259495,0.8507019,0.8081667,0,0,0.3298172,4.256854,0,0.4247523,-0.4247523,5.239392,87.32302,0.1552206,0.8889834,0.3407596,0,4.682803
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05217583,45.93922,44.9793,0.645345,0.645345,0,-1,0,0.645345,8.084951,0,1.110223E-16,0,0.05217583,0.6793106,0.645345,0,0,0.8017642,3.832101,0,0.6271347,-0.6271347,4.578333,76.3054,0.1552206,0.7098795,0.04174067,0,3.884277
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,42.61329,42.61329,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.498581,3.204966,0,0.6937889,-0.6937889,3.847016,64.11681,0.1552206,0.7250094,0,0,3.204966
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,40.54094,40.54094,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.269457,2.511178,0,1.256876,-1.256876,2.522152,42.03579,0.1552206,1.313435,0,0,2.511178
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,38.48536,38.48536,1.878431,1.191587,0,-1,0,1.191587,0,0,0.6868442,0.8746873,0,1.254302,1.191587,0,0,3.665986,1.254302,0,1.254302,-1.254302,1.200002,20,0.1552206,2.066274,0,0,1.254302
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,36.31233,36.31233,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,34.59236,34.59236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,33.1996,33.1996,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,31.80685,31.80685,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,30.58189,30.58189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,29.51635,29.51635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,28.48437,28.48437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1552206,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,27.46917,27.46917,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1559208,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,26.63855,26.63855,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1567922,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1103767,27.60522,25.79115,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1103767,0,0,1.452632,1.38,2.299654,2.484,1.490377,0,1.490377,5.232264,87.20422,0.1573163,0,0.08830135,1.7,2.594377
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5006621,35.95366,27.30137,1.464396,1.464396,1.7,0,0.5202,1.464396,34.18899,0,0,0,0.5006621,0,0,0.2356043,0.2238241,0.8092777,3.825339,0.7244861,0,0.7244861,5.919572,98.65933,0.1579964,1.610835,0.4005297,1.7,4.326001
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5482125,40.86901,31.10208,0.4154503,0.4154503,0,-1,0,0.4154503,131.9562,0.02610485,0,0,0.5482125,0.4373161,0.4154503,0,0,0.08479154,4.477376,0.08479154,0,0.08479154,6.000012,100,0.157907,0.4569953,0.43857,0,5.025589
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7537044,49.22657,35.06221,0.1423362,0.1423362,0,-1,0,0.1423362,529.5239,0.6038768,0,0,0.7537044,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.1565699,0.6029635,0,5.307394
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.270468,65.16356,38.56087,0.7837768,0.7837768,0,-1,0,0.7837768,162.0956,0.4454399,0,0,1.270468,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.8621545,1.016374,0,5.824157
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.38226,72.10197,41.6736,0.2952077,0.2952077,0,-1,0,0.2952077,468.2332,1.071515,0,0,1.38226,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.3247285,1.105808,0,5.935949
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.150119,69.48244,44.64369,0.8525833,0.8525833,0,-1,0,0.8525833,134.8982,0.2526633,0,0,1.150119,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.9378416,0.9200955,0,5.703808
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.60909,58.72725,46.53146,0.122946,0.122946,0,-1,0,0.122946,495.4125,0.4796731,0,0,0.60909,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.1352406,0.487272,0,5.162779
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.4973345,57.21841,47.36208,0.1421412,0.1421412,0,-1,0,0.1421412,349.8876,0.3477122,0,0,0.4973345,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.1563553,0.3978676,0,5.051023
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3641424,55.28215,48.15915,0.08483119,0.08483119,0,-1,0,0.08483119,429.2553,0.2748463,0,0,0.3641424,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.157907,0.0933143,0.2913139,0,4.917831
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0807962,49.02109,47.50471,0.6566876,0.6566876,0,-1,0,0.6566876,12.3036,0,0,0,0.0807962,0.69125,0.6566876,0,0,0,4.553689,0,0.6104538,-0.6104538,5.356537,89.27544,0.157907,0.7223563,0.06463696,0,4.634485
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03628858,45.83105,45.16388,1.536778,1.38,0,-1,0,1.38,2.629607,2.220446E-16,0.1567783,0.3104561,0.03628858,1.452632,1.38,0,0,0.6782821,3.943235,0,1.416343,-1.416343,3.86358,64.39288,0.157907,1.690456,0.02903086,0,3.979524
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,42.80626,42.80626,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.251997,2.526892,0,1.182187,-1.182187,2.617446,43.62402,0.157907,1.235385,0,0,2.526892
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,40.72552,40.72552,1.399768,1.27747,0,-1,0,1.27747,0,0,0.1222982,0.262275,0,1.344705,1.27747,0,0,3.565537,1.344705,0,1.344705,-1.344705,1.200002,20,0.157907,1.539745,0,0,1.344705
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,38.65316,38.65316,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,36.48013,36.48013,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,34.76016,34.76016,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,33.3674,33.3674,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,31.97465,31.97465,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,30.7497,30.7497,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,29.68415,29.68415,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,28.64378,28.64378,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.157907,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,27.62858,27.62858,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1588843,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,26.80635,26.80635,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1598583,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2768218,30.59005,25.95895,1.097857,1.097857,1.7,0,0.5202,1.097857,25.21475,0,0,0,0.2768218,0,0,0.6021433,0.5720362,2.299654,2.484,0.848858,0,0.848858,4.623666,77.06094,0.1606849,1.207642,0.2214575,1.7,2.760822
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7347428,40.53172,27.46917,0.4363082,0.4363082,1.116559,0,0.3609206,0.4363082,168.3999,0,0,0,0.7347428,0,0,0.6802509,0.6462383,1.450796,3.247972,1.380981,0,1.380981,5.933779,98.89613,0.1606064,0.479939,0.5877942,1.7,3.982715
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.106382,52.51636,31.26988,0.4447182,0.4447182,0,-1,0,0.4447182,248.7828,0.5684427,0,0,1.106382,0.4681244,0.4447182,0,0,0.06981522,4.490855,0.06981522,0,0.06981522,6.000012,100,0.160534,0.48919,0.8851058,0,5.597238
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.39485,64.28102,35.25518,0,0,0,-1,0,0,0,1.39485,0,0,1.39485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0,1.11588,0,5.948539
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.503059,71.74685,38.74546,1.069982,1.069982,0,-1,0,1.069982,140.4752,0.3767625,0,0,1.503059,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,1.17698,1.202447,0,6.056748
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.475991,75.07391,41.85818,0.1842771,0.1842771,0,-1,0,0.1842771,800.9626,1.282015,0,0,1.475991,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0.2027048,1.180792,0,6.029679
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.368655,75.80653,44.83667,0,0,0,-1,0,0,0,1.368655,0,0,1.368655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0,1.094924,0,5.922344
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.214208,73.78854,46.72444,0.01914788,0.01914788,0,-1,0,0.01914788,6341.215,1.194053,0,0,1.214208,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0.02106267,0.9713666,0,5.767897
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.01708,69.48791,47.5215,0.4544274,0.4544274,0,-1,0,0.4544274,223.8158,0.5387356,0,0,1.01708,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0.4998701,0.8136641,0,5.570769
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7351369,63.5552,48.33533,0.3916157,0.3916157,0,-1,0,0.3916157,187.7189,0.3229098,0,0,0.7351369,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.160534,0.4307773,0.5881095,0,5.288826
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3589421,54.6824,47.6893,1.747074,1.38,0,-1,0,1.38,26.0103,0,0.367074,0.5417814,0.3589421,1.452632,1.38,0,0,0,4.553689,0,1.093689,-1.093689,4.847162,80.78587,0.160534,1.921781,0.2871537,0,4.912631
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1257573,47.69685,45.35685,0.4404728,0.4404728,0,-1,0,0.4404728,28.55051,0,0,0,0.1257573,0.4636556,0.4404728,0,0,1.215211,3.46,0,0.3378984,-0.3378984,4.490986,74.84962,0.160534,0.4845201,0.1006058,0,3.585757
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,43.01601,43.01601,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.590653,3.122101,0,0.5485821,-0.5485821,3.91273,65.21203,0.160534,0.5732683,0,0,3.122101
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,40.94366,40.94366,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.200189,2.573519,0,1.035567,-1.035567,2.821146,47.01901,0.160534,1.082167,0,0,2.573519
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,38.83775,38.83775,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.350819,1.537952,0,0.320891,-0.320891,2.482898,41.38155,0.160534,0.3353311,0,0,1.537952
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,36.64793,36.64793,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.707364,1.217061,0,0.06103467,-0.06103467,2.418561,40.30928,0.160534,0.06378123,0,0,1.217061
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,34.92796,34.92796,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.77518,1.156027,0,0.1218956,-0.1218956,2.290072,38.16779,0.160534,0.1273809,0,0,1.156027
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,33.53521,33.53521,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.91062,1.034131,0,0.06157228,-0.06157228,2.225169,37.08608,0.160534,0.06434303,0,0,1.034131
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,32.14245,32.14245,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.979033,0.9725587,0,0.09846189,-0.09846189,2.121381,35.35629,0.160534,0.1028927,0,0,0.9725587
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,30.90911,30.90911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.088436,0.8740968,0,0,0,2.121381,35.35629,0.160534,0,0,0,0.8740968
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,29.85196,29.85196,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.088436,0.8740968,0,0.06747995,-0.06747995,2.050251,34.17078,0.160534,0.07051654,0,0,0.8740968
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.81158,28.81158,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.163414,0.8066169,0,0.08973477,-0.08973477,1.955662,32.59431,0.160534,0.09377284,0,0,0.8066169
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,27.79638,27.79638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263119,0.7168821,0,0,0,1.955662,32.59431,0.160534,0,0,0,0.7168821
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,26.97415,26.97415,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.263119,0.7168821,0,0.05162867,-0.05162867,1.901241,31.68729,0.160534,0.05395196,0,0,0.7168821
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.212337,29.65079,26.11837,0,0,0,0,0,0,0,0,0,0,0.212337,0,0,0,0,4.320484,0.6652535,0.212337,0,0.212337,2.102682,35.04462,0.1603141,0,0.1698696,0,0.8775904
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5383741,36.99211,27.62858,0.7152075,0.7152075,0,0,0,0.7152075,75.27524,0,0,0,0.5383741,0.75285,0.7152075,0,0,4.108147,0.8563567,0,0.2144759,-0.2144759,1.876604,31.27667,0.1603141,0.7867283,0.4306993,0,1.394731
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.118462,52.97284,31.42929,1.285912,1.285912,0,-1,0,1.285912,86.97811,0,2.220446E-16,0.5922083,1.118462,1.353591,1.285912,0,0,4.346453,0.6418809,0,0.2351296,-0.2351296,1.628756,27.14588,0.1603141,1.414503,0.8947694,0,1.760342
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.333369,62.90248,35.42298,0.613389,0.613389,0,-1,0,0.613389,217.3774,0,0,0.03497408,1.333369,0.6456726,0.613389,0,0,4.607708,0.4067513,0.6876962,0,0.6876962,2.281162,38.01929,0.1596058,0.6747279,1.066695,0,1.74012
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.455522,70.63794,38.93843,0.5685615,0.5685615,0,-1,0,0.5685615,256.0008,0,0,0,1.455522,0.5984858,0.5685615,0,0,3.920012,1.025678,0.8570363,0,0.8570363,3.094218,51.57019,0.158732,0.6254176,1.164418,0,2.4812
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.50739,76.2827,42.05116,1.056866,1.056866,0,-1,0,1.056866,142.6283,0,0,0,1.50739,1.11249,1.056866,0,0,3.062976,1.797011,0.3948995,0,0.3948995,3.468853,57.81409,0.1583325,1.162552,1.205912,0,3.3044
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.363934,75.90778,45.02125,0.5298437,0.5298437,0,-1,0,0.5298437,257.422,0,0,0,1.363934,0.5577303,0.5298437,0,0,2.668077,2.15242,0.8062039,0,0.8062039,4.233685,70.56127,0.1575232,0.5828281,1.091147,0,3.516354
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.074864,70.25267,46.90902,1.37894,1.37894,0,-1,0,1.37894,77.94861,0,0,0.1368336,1.074864,1.451515,1.37894,0,0,1.861873,2.878004,0,0.3766512,-0.3766512,3.836659,63.94419,0.1575232,1.516834,0.8598914,0,3.952868
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,0.9960437,69.17841,47.71447,0.6950204,0.6950204,0,-1,0,0.6950204,143.3114,0,0,0,0.9960437,0.7316005,0.6950204,0,0,2.280374,2.501353,0.2644432,0,0.2644432,4.087532,68.1254,0.1572596,0.7645225,0.796835,0,3.497396
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7068062,63.09809,48.51153,0,0,0,-1,0,0,0,0,0,0,0.7068062,0,0,0,0,2.015931,2.739351,0.7068062,0,0.7068062,4.758068,79.30096,0.1565592,0,0.565445,0,3.446157
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.447769,56.7268,47.88227,0.8914641,0.8914641,0,-1,0,0.8914641,50.22849,0,1.110223E-16,0,0.447769,0.9383832,0.8914641,0,0,1.309124,3.375477,0,0.4906143,-0.4906143,4.240915,70.68177,0.1565592,0.9806105,0.3582152,0,3.823246
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05116448,46.48606,45.54144,0.6284614,0.6284614,0,-1,0,0.6284614,8.141229,0,2.220446E-16,0,0.05116448,0.6615384,0.6284614,0,0,1.854251,2.884863,0,0.6103739,-0.6103739,3.597524,59.95861,0.1565592,0.6913075,0.04093159,0,2.936027
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,43.22577,43.22577,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,2.532444,2.274489,0,0.3101353,-0.3101353,3.270613,54.51011,0.1565592,0.3240913,0,0,2.274489
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,41.12824,41.12824,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,2.877039,1.964354,0,1.212931,-1.212931,1.992071,33.20112,0.1565592,1.267513,0,0,1.964354
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,39.05589,39.05589,0.9183517,0.7138511,0,-1,0,0.7138511,0,0,0.2045006,0.2963357,0,0.7514222,0.7138511,0,0,4.224741,0.7514222,0,0.7514222,-0.7514222,1.200002,20,0.1565592,1.010187,0,0,0.7514222
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,36.85769,36.85769,0.1406387,0,0,-1,0,0,0,0,0.1406387,0.1547026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0.1547026,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,35.13771,35.13771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,33.74496,33.74496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,32.32703,32.32703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,31.07691,31.07691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,30.01137,30.01137,0.1424678,0,0,-1,0,0,0,0,0.1424678,0.1567146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0.1567146,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,28.97939,28.97939,0.01621423,0,0,-1,0,0,0,0,0.01621423,0.01783565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1565592,0.01783565,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,27.98936,27.98936,0.1788519,0.1788519,1.631483,0,0.501495,0.1788519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1574957,0.1967371,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,27.15874,27.15874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1580802,0,0,1.7,1.242
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1221982,28.3283,26.31134,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.39401,0,0,0,0.1221982,0,0,1.237023,1.175172,2.299654,2.484,1.29737,0,1.29737,5.049161,84.15253,0.1591963,0.5092748,0.09775857,1.7,2.606198
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2011299,31.19865,27.82155,0.667455,0.667455,0,0,0,0.667455,30.13386,0,0,0,0.2011299,0.7025841,0.667455,0,0,1.002284,3.651633,0,0.5014542,-0.5014542,4.520582,75.34289,0.1591963,0.7342004,0.1609039,0,3.852763
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1520882,34.22299,31.62227,0,0,0,-1,0,0,0,0,0,0,0.1520882,0,0,0,0,1.559456,3.150179,0.1520882,0,0.1520882,4.664866,77.74761,0.1590477,0,0.1216706,0,3.302267
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1720125,38.65531,35.63273,1.07119,1.07119,0,-1,0,1.07119,16.05808,0,2.220446E-16,0,0.1720125,1.127568,1.07119,0,0,1.407368,3.287058,0,0.9555557,-0.9555557,3.657622,60.96024,0.1590477,1.178309,0.13761,0,3.459071
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2671861,43.97747,39.12301,0,0,0,-1,0,0,0,0,0,0,0.2671861,0,0,0,0,2.469096,2.331502,0.2671861,0,0.2671861,3.911097,65.18481,0.1587873,0,0.2137489,0,2.598689
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2484538,46.85902,42.26091,0,0,0,-1,0,0,0,0,0,0,0.2484538,0,0,0,0,2.20191,2.57197,0.2484538,0,0.2484538,4.146801,69.1132,0.1585459,0,0.198763,0,2.820424
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4722103,54.39649,45.21422,0.3294592,0.3294592,0,-1,0,0.3294592,143.3289,0,0,0,0.4722103,0.3467992,0.3294592,0,0,1.953456,2.795578,0.1254111,0,0.1254111,4.265776,71.09612,0.1584243,0.3624052,0.3777682,0,3.267789
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3554336,53.995,47.10199,0.1223839,0.1223839,0,-1,0,0.1223839,290.4251,0,0,0,0.3554336,0.1288251,0.1223839,0,0,1.828045,2.908448,0.2266084,0,0.2266084,4.480756,74.67912,0.1582051,0.1346223,0.2843468,0,3.263882
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2897794,53.52646,47.92422,0.411977,0.411977,0,-1,0,0.411977,70.33873,0,5.551115E-17,0,0.2897794,0.43366,0.411977,0,0,1.601437,3.112396,0,0.1438806,-0.1438806,4.329092,72.15139,0.1582051,0.4531747,0.2318235,0,3.402175
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07093669,50.04475,48.7045,0,0,0,-1,0,0,0,0,0,0,0.07093669,0,0,0,0,1.761304,2.968515,0.07093669,0,0.07093669,4.396389,73.27299,0.1581366,0,0.05674935,0,3.039452
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09063633,49.7763,48.06685,0,0,0,-1,0,0,0,0,0,0,0.09063633,0,0,0,0,1.690367,3.032358,0.09063633,0,0.09063633,4.482374,74.70609,0.1580492,0,0.07250907,0,3.122995
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06312426,46.91988,45.75119,0.4045033,0.4045033,0,-1,0,0.4045033,15.60538,0,5.551115E-17,0,0.06312426,0.4257929,0.4045033,0,0,1.599731,3.113931,0,0.3626686,-0.3626686,4.100088,68.33466,0.1580492,0.4449536,0.05049941,0,3.177055
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,43.41874,43.41874,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.002696,2.751262,0,0.916412,-0.916412,3.134104,52.23497,0.1580492,0.9576505,0,0,2.751262
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,41.338,41.338,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.020932,1.83485,0,0.4488011,-0.4488011,2.661026,44.35035,0.1580492,0.4689972,0,0,1.83485
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,39.26564,39.26564,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.5196,1.386049,0,0.4721683,-0.4721683,2.163317,36.05522,0.1580492,0.4934159,0,0,1.386049
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,37.06744,37.06744,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.044231,0.9138809,0,0.01180542,-0.01180542,2.150873,35.84782,0.1580492,0.01233667,0,0,0.9138809
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,35.3223,35.3223,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.057348,0.9020755,0,0.09057722,-0.09057722,2.055397,34.25654,0.1580492,0.0946532,0,0,0.9020755
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.92954,33.92954,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.15799,0.8114982,0,0.1335789,-0.1335789,1.914592,31.90981,0.1580492,0.1395899,0,0,0.8114982
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,32.52,32.52,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.306411,0.6779194,0,0.1423196,-0.1423196,1.764574,29.40951,0.1580492,0.148724,0,0,0.6779194
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,31.26988,31.26988,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.464543,0.5355997,0,0.01122294,-0.01122294,1.752744,29.21234,0.1580492,0.01172797,0,0,0.5355997
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,30.20434,30.20434,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.477014,0.5243767,0,0.1106036,-0.1106036,1.636158,27.26924,0.1580492,0.1155808,0,0,0.5243767
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,29.1388,29.1388,0.09348322,0.09348322,0,-1,0,0.09348322,0,0,1.387779E-17,0,0,0.09840339,0.09348322,0,0,4.599906,0.4137732,0,0.09840339,-0.09840339,1.532431,25.54047,0.1580492,0.1028315,0,0,0.4137732
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,28.17394,28.17394,0.112585,0.112585,0,0,0,0.112585,0,0,1.387779E-17,0,0,0.1185105,0.112585,0,0,4.709243,0.3153698,0,0.1185105,-0.1185105,1.40751,23.45846,0.1580492,0.1238435,0,0,0.3153698
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,27.35171,27.35171,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,4.840922,0.1968593,1.361971,0,1.361971,2.69959,44.99307,0.1590866,0.2929807,0,1.7,0.1968593
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2202854,30.15483,26.47914,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,23.92309,0,0,0,0.2202854,0,0,0.7791936,0.7402339,3.478951,1.422633,0.9605193,0,0.9605193,3.610818,60.18018,0.1599709,1.012887,0.1762283,1.7,1.642919
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4017769,34.88765,27.98936,0.2482682,0.2482682,1.7,0,0.5202,0.2482682,161.8318,-2.220446E-16,0,0,0.4017769,0,0,1.451732,1.379145,2.518431,2.287101,1.780922,0,1.780922,5.300349,88.33897,0.1605771,0.273095,0.3214215,1.7,2.688878
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5336692,41.34298,31.80685,0.2940452,0.2940452,0,-1,0,0.2940452,181.4923,0,0,0,0.5336692,0.3095213,0.2940452,0,0,0.7375094,3.88993,0.224148,0,0.224148,5.512995,91.88306,0.1603632,0.3234497,0.4269354,0,4.4236
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5835808,46.59957,35.81731,0.2268917,0.2268917,0,-1,0,0.2268917,257.2067,0,0,0,0.5835808,0.2388334,0.2268917,0,0,0.5133614,4.091664,0.3447474,0,0.3447474,5.840051,97.33398,0.1600353,0.2495809,0.4668646,0,4.675244
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4707639,48.11622,39.33276,0,0,0,-1,0,0,0,0.3021499,0,0,0.4707639,0,0,0,0,0.168614,4.401937,0.168614,0,0.168614,6.000012,100,0.1598754,0,0.3766111,0,4.8727
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6408178,54.96204,42.45388,1.393656,1.38,0,-1,0,1.38,46.43607,2.220446E-16,0.01365647,0.1530221,0.6408178,1.452632,1.38,0,0,0,4.553689,0,0.8118138,-0.8118138,5.144285,85.73792,0.1598754,1.533022,0.5126542,0,5.194507
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.7937027,61.6097,45.3988,0.3227205,0.3227205,0,-1,0,0.3227205,245.9412,0,0,0,0.7937027,0.3397058,0.3227205,0,0,0.9020154,3.741875,0.4539969,0,0.4539969,5.574985,92.91622,0.1594465,0.3549925,0.6349621,0,4.535578
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8611383,65.34082,47.28658,0.1966204,0.1966204,0,-1,0,0.1966204,437.97,0.206151,0,0,0.8611383,0.2069688,0.1966204,0,0,0.4480185,4.150472,0.4480185,0,0.4480185,6.000012,100,0.1590255,0.2162824,0.6889106,0,5.011611
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.66836,61.75682,48.09202,0,0,0,-1,0,0,0,0.66836,0,0,0.66836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1590255,0,0.534688,0,5.222049
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3075206,54.88865,48.88908,0.9932522,0.9932522,0,-1,0,0.9932522,30.96097,0,1.110223E-16,0,0.3075206,1.045529,0.9932522,0,0,0,4.553689,0,0.7380081,-0.7380081,5.222083,87.03455,0.1590255,1.092577,0.2460165,0,4.861209
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07662864,49.7044,48.25982,0,0,0,-1,0,0,0,0,0,0,0.07662864,0,0,0,0,0.820009,3.815681,0.07662864,0,0.07662864,5.294779,88.24615,0.1589537,0,0.06130292,0,3.892309
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03876224,46.63533,45.91899,0,0,0,-1,0,0,0,0,0,0,0.03876224,0,0,0,0,0.7433804,3.884647,0.03876224,0,0.03876224,5.331553,88.85903,0.1589174,0,0.03100979,0,3.923409
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,43.60332,43.60332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7046182,3.919533,0,0,0,5.331553,88.85903,0.1589174,0,0,0,3.919533
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,41.53097,41.53097,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.7046182,3.919533,0,0.4926769,-0.4926769,4.812225,80.2036,0.1589174,0.5148473,0,0,3.919533
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,39.43344,39.43344,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.252037,3.426856,0,0.09426545,-0.09426545,4.712861,78.54752,0.1589174,0.0985074,0,0,3.426856
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,37.23524,37.23524,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.356776,3.33259,0,0.2096908,-0.2096908,4.491827,74.86364,0.1589174,0.2191269,0,0,3.33259
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,35.46493,35.46493,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.589766,3.1229,0,0.1948908,-0.1948908,4.286395,71.43977,0.1589174,0.2036609,0,0,3.1229
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,34.09734,34.09734,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.806311,2.928009,0,0.08165427,-0.08165427,4.200324,70.00525,0.1589174,0.08532871,0,0,2.928009
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,32.67942,32.67942,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.897038,2.846354,0,0.07700191,-0.07700191,4.119156,68.65247,0.1589174,0.08046699,0,0,2.846354
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,31.40413,31.40413,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.982596,2.769353,0,0.02764158,-0.02764158,4.09002,68.16685,0.1589174,0.02888545,0,0,2.769353
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,30.34697,30.34697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013309,2.741711,0,0,0,4.09002,68.16685,0.1589174,0,0,0,2.741711
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,29.3066,29.3066,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,2.013309,2.741711,0,0.2129476,-0.2129476,3.865553,64.42576,0.1589174,0.2225302,0,0,2.741711
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,28.31657,28.31657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249917,2.528764,0,0,0,3.865553,64.42576,0.1589174,0,0,0,2.528764
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,27.49434,27.49434,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.249917,2.528764,0,0.08073225,-0.08073225,3.780454,63.00744,0.1589174,0.0843652,0,0,2.528764
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2430144,30.70691,26.63855,0,0,0,0,0,0,0,0,0,0,0.2430144,0,0,0,0,2.33962,2.448031,0.2430144,0,0.2430144,4.010998,66.84982,0.1586903,0,0.1944115,0,2.691046
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6316373,39.29176,28.14877,0,0,0,0,0,0,0,0,0,0,0.6316373,0,0,0,0,2.096605,2.666744,0.6316373,0,0.6316373,4.610221,76.83687,0.158103,0,0.5053099,0,3.298382
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,0.9883275,50.73208,31.97465,0.7060984,0.7060984,0,-1,0,0.7060984,139.9702,0,0,0,0.9883275,0.7432615,0.7060984,0,0,1.464968,3.235218,0.2450661,0,0.2450661,4.842711,80.71169,0.1578763,0.7767082,0.790662,0,4.223545
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.225814,60.89861,35.98512,1.411072,1.38,0,-1,0,1.38,88.82706,2.220446E-16,0.03107178,0.172179,1.225814,1.452632,1.38,0,0,1.219902,3.455777,0,0.2268181,-0.2268181,4.603624,76.72691,0.1578763,1.552179,0.9806508,0,4.681591
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.361662,68.72143,39.4754,0.4328931,0.4328931,0,-1,0,0.4328931,314.5491,0,0,0,1.361662,0.4556769,0.4328931,0,0,1.471922,3.228959,0.9059846,0,0.9059846,5.463117,91.05176,0.1570439,0.4761824,1.089329,0,4.590621
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.47877,76.14275,42.59651,0,0,0,-1,0,0,0,0.9128323,0,0,1.47877,0,0,0,0,0.5659375,4.044345,0.5659375,0,0.5659375,6.000012,100,0.1565283,0,1.183016,0,5.523115
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.450596,79.26318,45.5666,0.1332698,0.1332698,0,-1,0,0.1332698,1088.466,1.310312,0,0,1.450596,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1565283,0.1465968,1.160477,0,6.004285
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.289325,76.82982,47.42921,0,0,0,-1,0,0,0,1.289325,0,0,1.289325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1565283,0,1.03146,0,5.843014
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.043669,71.05976,48.25982,0.02926473,0.02926473,0,-1,0,0.02926473,3566.303,1.012864,0,0,1.043669,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1565283,0.0321912,0.834935,0,5.597358
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.620672,61.71811,49.03172,0.6147407,0.6147407,0,-1,0,0.6147407,100.9649,0,0,0,0.620672,0.6470954,0.6147407,0,0,0,4.553689,0,0.02642343,-0.02642343,5.972159,99.53579,0.1565283,0.6762148,0.4965376,0,5.174361
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4282969,56.8884,48.41924,0.3300629,0.3300629,0,-1,0,0.3300629,129.7622,0.05150295,0,0,0.4282969,0.3474346,0.3300629,0,0,0.02935937,4.527266,0.02935937,0,0.02935937,6.000012,100,0.1565017,0.3630691,0.3426375,0,4.955563
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06236051,47.26912,46.11196,0.942886,0.942886,0,-1,0,0.942886,6.613791,0,0,0,0.06236051,0.9925116,0.942886,0,0,0,4.553689,0,0.9301511,-0.9301511,5.019547,83.65894,0.1565017,1.037175,0.04988841,0,4.616049
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,43.7963,43.7963,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.033501,3.623538,0,0.2192589,-0.2192589,4.788427,79.80696,0.1565017,0.2291256,0,0,3.623538
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,41.71555,41.71555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277122,3.404279,0,0,0,4.788427,79.80696,0.1565017,0,0,0,3.404279
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,39.61803,39.61803,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.277122,3.404279,0,0.386551,-0.386551,4.380967,73.01597,0.1565017,0.4039458,0,0,3.404279
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,37.42821,37.42821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706623,3.017728,0,0,0,4.380967,73.01597,0.1565017,0,0,0,3.017728
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,35.6579,35.6579,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.706623,3.017728,0,0.04721067,-0.04721067,4.331203,72.18656,0.1565017,0.04933515,0,0,3.017728
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,34.26514,34.26514,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.75908,2.970517,0,0.01284892,-0.01284892,4.317658,71.96083,0.1565017,0.01342712,0,0,2.970517
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,32.84722,32.84722,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.773356,2.957668,0,0.1377121,-0.1377121,4.172497,69.54148,0.1565017,0.1439092,0,0,2.957668
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,31.57193,31.57193,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.92637,2.819956,0,0.1430602,-0.1430602,4.021698,67.02818,0.1565017,0.1494979,0,0,2.819956
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,30.51477,30.51477,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.085325,2.676896,0,0.02047108,-0.02047108,4.00012,66.66853,0.1565017,0.02139228,0,0,2.676896
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,29.4744,29.4744,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.108071,2.656425,0,0.1392573,-0.1392573,3.85333,64.22204,0.1565017,0.1455239,0,0,2.656425
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,28.48437,28.48437,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.262801,2.517168,0,0.1712641,-0.1712641,3.672802,61.21324,0.1565017,0.178971,0,0,2.517168
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,27.67892,27.67892,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.453095,2.345904,0,0.09346418,-0.09346418,3.574282,59.57125,0.1565017,0.09767007,0,0,2.345904
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1259611,28.91788,26.83152,0,0,0,0,0,0,0,0,0,0,0.1259611,0,0,0,0,2.556944,2.252439,0.1259611,0,0.1259611,3.693779,61.56286,0.1563874,0,0.1007689,0,2.3784
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4686725,36.46672,28.34174,0.5720415,0.5720415,0,0,0,0.5720415,81.92981,0,0,0,0.4686725,0.602149,0.5720415,0,0,2.430983,2.365804,0,0.1334765,-0.1334765,3.553083,59.21793,0.1563874,0.6292457,0.374938,0,2.834477
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.021456,51.66474,32.15923,0.7112912,0.7112912,0,-1,0,0.7112912,143.6059,0,0,0,1.021456,0.7487276,0.7112912,0,0,2.57929,2.232328,0.2727286,0,0.2727286,3.811816,63.53014,0.1561406,0.7824203,0.817165,0,3.253784
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.268777,62.16758,36.15292,0.6135792,0.6135792,0,-1,0,0.6135792,206.7829,0,0,0,1.268777,0.6458728,0.6135792,0,0,2.306561,2.477784,0.6229039,0,0.6229039,4.402754,73.37909,0.1555799,0.6749371,1.015021,0,3.74656
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.397578,69.95503,39.66837,0.03009126,0.03009126,0,-1,0,0.03009126,4644.464,0,0,0,1.397578,0.03167501,0.03009126,0,0,1.683658,3.038397,1.365903,0,1.365903,5.698564,94.97587,0.1543642,0.03310039,1.118062,0,4.435975
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.40615,74.19257,42.75592,0.3883257,0.3883257,0,-1,0,0.3883257,362.1058,0.6796312,0,0,1.40615,0.4087639,0.3883257,0,0,0.3177547,4.26771,0.3177547,0,0.3177547,6.000012,100,0.1540841,0.4271583,1.12492,0,5.67386
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.339509,76.08254,45.70924,0.1989984,0.1989984,0,-1,0,0.1989984,673.1254,1.130037,0,0,1.339509,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0.2188983,1.071607,0,5.893198
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.382003,79.84368,47.59701,0.7156128,0.7156128,0,-1,0,0.7156128,193.1216,0.6287261,0,0,1.382003,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0.7871741,1.105602,0,5.935692
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.8883156,67.30555,48.41924,0.782468,0.782468,0,-1,0,0.782468,113.5274,0.06466506,0,0,0.8883156,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0.8607148,0.7106525,0,5.442005
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6730226,63.11576,49.22469,0.5927422,0.5927422,0,-1,0,0.5927422,113.5439,0.04908341,0,0,0.6730226,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0.6520164,0.5384181,0,5.226711
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1781385,51.97043,48.56187,0.0005042672,0.0005042672,0,-1,0,0.0005042672,35326.21,0.1776077,0,0,0.1781385,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0.0005546939,0.1425108,0,4.731827
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05112574,47.24508,46.29654,0,0,0,-1,0,0,0,0.05112574,0,0,0.05112574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1540841,0,0.04090059,0,4.604815
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,44.00605,44.00605,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1540841,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,41.90852,41.90852,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1540841,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,39.811,39.811,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1540841,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,37.58762,37.58762,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1540841,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.84248,35.84248,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1540841,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,34.44973,34.44973,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1540841,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,33.04019,33.04019,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1540841,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,31.7649,31.7649,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1540841,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,30.67419,30.67419,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1540841,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,29.63382,29.63382,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1540841,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,28.64378,28.64378,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1540841,0.2351441,0,0,2.539838
