Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.161641,82.87325,55.12292,0.5946192,0.5946192,0,-1,0,0.5946192,195.3587,0,0,0,1.161641,0.6259149,0.5946192,0,0,0.5874525,4.024981,0.5357256,0,0.5357256,5.95094,99.18213,0.1209271,0.6540811,0.9293124,0,5.186622
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9163836,77.72155,56.68348,0.243402,0.243402,0,-1,0,0.243402,376.4898,0.6084442,0,0,0.9163836,0.2562126,0.243402,0,0,0.05172684,4.507135,0.05172684,0,0.05172684,6.000012,100,0.1209091,0.2677422,0.7331069,0,5.423519
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7713971,74.47771,57.19527,0.6582445,0.6582445,0,-1,0,0.6582445,117.1901,0.07850818,0,0,0.7713971,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1209091,0.7240689,0.6171177,0,5.325086
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3283689,64.51805,57.67351,0.5785492,0.5785492,0,-1,0,0.5785492,56.75731,0,1.110223E-16,0,0.3283689,0.6089992,0.5785492,0,0,0,4.553689,0,0.2806302,-0.2806302,5.704202,95.06984,0.1209091,0.6364042,0.2626951,0,4.882058
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.289931,62.937,56.96035,1.045147,1.045147,0,-1,0,1.045147,27.74068,0,2.220446E-16,0,0.289931,1.100155,1.045147,0,0,0.3118114,4.273059,0,0.8102241,-0.8102241,4.850151,80.83568,0.1209091,1.149662,0.2319448,0,4.56299
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05356791,56.03344,54.98029,0.8815274,0.8815274,0,-1,0,0.8815274,6.076715,0,0,0,0.05356791,0.9279236,0.8815274,0,0,1.21206,3.462835,0,0.8743557,-0.8743557,3.928499,65.47485,0.1209091,0.9696802,0.04285433,0,3.516402
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,53.09252,53.09252,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.183567,2.588479,0,0.7511241,-0.7511241,3.136744,52.27896,0.1209091,0.7849247,0,0,2.588479
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,50.96983,50.96983,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.018149,1.837355,0,1.398751,-1.398751,1.662331,27.70546,0.1209091,1.461695,0,0,1.837355
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,48.75484,48.75484,0.625114,0.416673,0,-1,0,0.416673,0,0,0.208441,0.2709524,0,0.4386032,0.416673,0,0,4.572318,0.4386032,0,0.4386032,-0.4386032,1.200002,20,0.1209091,0.6876254,0,0,0.4386032
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,46.43917,46.43917,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,44.64369,44.64369,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.88335,41.88335,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,40.54094,40.54094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,39.52573,39.52573,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,38.41824,38.41824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209091,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,37.47016,37.47016,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213234,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.7654,36.7654,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1217812,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09539272,37.67639,36.01028,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,57.31914,2.220446E-16,0,0,0.09539272,0,0,1.452632,1.38,2.299654,2.484,1.475393,0,1.475393,5.218049,86.96731,0.1222989,0.1830662,0.07631417,1.7,2.579393
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4563725,46.11058,37.70509,0,0,0,0,0,0,0,0,0,0,0.4563725,0,0,0,0,0.8242617,3.811853,0.4563725,0,0.4563725,5.651002,94.18317,0.1221408,0,0.365098,0,4.268226
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6660146,55.1148,42.10149,0,0,0,-1,0,0,0,0.2981254,0,0,0.6660146,0,0,0,0,0.3678891,4.222589,0.3678891,0,0.3678891,6.000012,100,0.1220136,0,0.5328116,0,4.888603
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.828664,63.6581,46.48951,0.2288595,0.2288595,0,-1,0,0.2288595,362.0841,0.5877593,0,0,0.828664,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1220136,0.2517455,0.6629312,0,5.382353
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7817901,66.56381,50.03013,0.2848983,0.2848983,0,-1,0,0.2848983,274.4103,0.4818972,0,0,0.7817901,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1220136,0.3133881,0.6254321,0,5.335479
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.12027,78.67083,52.7653,0,0,0,-1,0,0,0,1.12027,0,0,1.12027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220136,0,0.8962156,0,5.673958
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7351601,71.46592,55.35785,0.4422514,0.4422514,0,-1,0,0.4422514,166.2313,0.2696323,0,0,0.7351601,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1220136,0.4864766,0.5881281,0,5.288849
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8827978,77.02892,56.86806,1.403236,1.38,0,-1,0,1.38,63.97086,2.220446E-16,0.023236,0.1635596,0.8827978,1.452632,1.38,0,0,0,4.553689,0,0.5698337,-0.5698337,5.399354,89.98906,0.1220136,1.54356,0.7062383,0,5.436487
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4757126,67.46338,57.33791,0.7123045,0.7123045,0,-1,0,0.7123045,66.785,0,0,0,0.4757126,0.7497942,0.7123045,0,0,0.6331486,3.983855,0,0.2740816,-0.2740816,5.110447,85.17395,0.1220136,0.7835349,0.3805701,0,4.459568
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5117854,68.86143,57.85809,1.467068,1.38,0,-1,0,1.38,37.0859,2.220446E-16,0.08706847,0.2337753,0.5117854,1.452632,1.38,0,0,0.9376837,3.709774,0,0.9408461,-0.9408461,4.118708,68.645,0.1220136,1.613775,0.4094283,0,4.221559
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2058559,61.2984,57.10299,0.5428675,0.5428675,0,-1,0,0.5428675,37.9201,0,0,0,0.2058559,0.5714395,0.5428675,0,0,1.983068,2.768927,0,0.3655836,-0.3655836,3.733349,62.22236,0.1220136,0.5971543,0.1646847,0,2.974783
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05815369,56.31878,55.17326,0.9594495,0.9594495,0,-1,0,0.9594495,6.061152,0,0,0,0.05815369,1.009947,0.9594495,0,0,2.389272,2.403344,0,0.9517932,-0.9517932,2.730071,45.50109,0.1220136,1.055395,0.04652296,0,2.461498
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,53.23515,53.23515,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.44682,1.451551,0,0.4695927,-0.4695927,2.235077,37.25121,0.1220136,0.4907243,0,0,1.451551
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.15441,51.15441,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.96859,0.981958,0,0.4895753,-0.4895753,1.719019,28.65026,0.1220136,0.5116062,0,0,0.981958
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,48.88908,48.88908,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.512563,0.4923827,0,0.08963297,-0.08963297,1.624538,27.07558,0.1220136,0.09366645,0,0,0.4923827
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,46.60698,46.60698,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.612154,0.4027497,0,0.2120294,-0.2120294,1.401039,23.35061,0.1220136,0.2215707,0,0,0.4027497
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,44.8115,44.8115,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.847743,0.1907203,0,0.05354079,-0.05354079,1.344602,22.40999,0.1220136,0.05595013,0,0,0.1907203
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.48586,43.48586,0.2248039,0.1303206,0,-1,0,0.1303206,0,0,0.09448333,0.1169637,0,0.1371796,0.1303206,0,0,4.907233,0.1371796,0,0.1371796,-0.1371796,1.200002,20,0.1220136,0.2472843,0,0,0.1371796
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.02599,42.02599,0.2400204,0,0,-1,0,0,0,0,0.2400204,0.2640225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220136,0.2640225,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,40.70874,40.70874,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220136,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,39.69354,39.69354,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220136,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,38.57766,38.57766,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1220136,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,37.63796,37.63796,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224592,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.94998,36.94998,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.122979,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05532526,37.1412,36.17809,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,6.709656,0,0,0,0.05532526,0,0,0.8754382,0.8316663,2.299654,2.484,0.8869916,0,0.8869916,4.659842,77.66389,0.1234618,0.9070179,0.04426021,1.7,2.539325
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1179657,39.98819,37.89806,1.103385,1.103385,1.7,0,0.5202,1.103385,10.69125,0,0,0,0.1179657,0,0,0.596615,0.5667843,1.412663,3.282292,0.68475,0,0.68475,5.309453,88.49071,0.1238265,1.213723,0.09437255,1.7,3.400258
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3277154,48.4123,42.28608,0.2810393,0.2810393,0,-1,0,0.2810393,116.6084,0,0,0,0.3277154,0.2958308,0.2810393,0,0,0.7279128,3.898567,0.03188463,0,0.03188463,5.339702,88.99485,0.1238154,0.3091432,0.2621723,0,4.226283
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2060187,50.58022,46.6741,0.4941902,0.4941902,0,-1,0,0.4941902,41.68813,0,0,0,0.2060187,0.5202003,0.4941902,0,0,0.6960282,3.927263,0,0.3141816,-0.3141816,5.008525,83.47525,0.1238154,0.5436093,0.1648149,0,4.133282
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6494431,63.72698,50.26506,0.9013154,0.9013154,0,-1,0,0.9013154,72.05504,0,0,0,0.6494431,0.9487531,0.9013154,0,0,1.045119,3.613082,0,0.2993099,-0.2993099,4.693025,78.21693,0.1238154,0.9914469,0.5195546,0,4.262525
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2107612,57.12415,52.94989,0.533796,0.533796,0,-1,0,0.533796,39.48348,0,0,0,0.2107612,0.5618905,0.533796,0,0,1.377685,3.313772,0,0.3511293,-0.3511293,4.322902,72.04823,0.1238154,0.5871755,0.168609,0,3.524533
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07594575,57.05426,55.55082,0,0,0,-1,0,0,0,0,0,0,0.07594575,0,0,0,0,1.767829,2.962643,0.07594575,0,0.07594575,4.39495,73.24903,0.1237891,0,0.0607566,0,3.038589
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.0971847,59.01073,57.06103,0.6212602,0.6212602,0,-1,0,0.6212602,15.64316,0,1.110223E-16,0,0.0971847,0.6539581,0.6212602,0,0,1.691883,3.030994,0,0.5567734,-0.5567734,3.80806,63.46754,0.1237891,0.6833862,0.07774776,0,3.128179
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04521606,58.43443,57.53088,0.2845474,0.2845474,0,-1,0,0.2845474,15.89052,0,5.551115E-17,0,0.04521606,0.2995236,0.2845474,0,0,2.31052,2.474221,0,0.2543076,-0.2543076,3.539996,58.99982,0.1237891,0.3130022,0.03617285,0,2.519437
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09955592,60.06281,58.05106,0.8601398,0.8601398,0,-1,0,0.8601398,11.57439,0,0,0,0.09955592,0.9054103,0.8601398,0,0,2.593084,2.219913,0,0.8058544,-0.8058544,2.690551,44.84243,0.1237891,0.9461538,0.07964473,0,2.319469
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1329303,59.98059,57.29596,0,0,0,-1,0,0,0,0,0,0,0.1329303,0,0,0,0,3.488478,1.414059,0.1329303,0,0.1329303,2.81666,46.94424,0.1237432,0,0.1063443,0,1.546989
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05625624,56.46709,55.35785,0.5671671,0.5671671,0,-1,0,0.5671671,9.918812,0,1.110223E-16,0,0.05625624,0.597018,0.5671671,0,0,3.355548,1.533696,0,0.5407618,-0.5407618,2.246647,37.44404,0.1237432,0.6238838,0.04500499,0,1.589952
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,53.42812,53.42812,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.956394,0.9929342,0,0.122993,-0.122993,2.117001,35.28328,0.1237432,0.1285277,0,0,0.9929342
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,51.34738,51.34738,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,4.093053,0.8699412,0,0.3402953,-0.3402953,1.758298,29.30491,0.1237432,0.3556086,0,0,0.8699412
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,49.08205,49.08205,0.8078886,0.5031636,0,-1,0,0.5031636,0,0,0.3047249,0.3855138,0,0.5296459,0.5031636,0,0,4.471159,0.5296459,0,0.5296459,-0.5296459,1.200002,20,0.1237432,0.8886774,0,0,0.5296459
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,46.74961,46.74961,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.95413,44.95413,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,43.62849,43.62849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,42.19379,42.19379,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.86815,40.86815,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.85295,39.85295,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,38.74546,38.74546,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237432,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.82255,37.82255,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124228,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.14295,37.14295,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1246169,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3744462,43.15572,36.38784,1.436825,1.436825,1.7,0,0.5202,1.436825,26.06067,0,0,0,0.3744462,0,0,0.2631748,0.2500161,2.299654,2.484,0.6244623,0,0.6244623,4.410785,73.51294,0.1249211,1.580508,0.299557,1.7,2.858446
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8058356,53.67734,38.08264,1.786946,1.786946,1.7,0,0.5202,1.786946,45.0957,0,0,0,0.8058356,0.0915217,0.08694562,0,0,1.675192,3.046016,0.7143139,0,0.7143139,5.088443,84.80721,0.1252432,1.96564,0.6446685,1.7,3.851852
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9429471,61.77739,42.49583,0.1410421,0.1410421,0,-1,0,0.1410421,668.5572,0,0,0,0.9429471,0.1484654,0.1410421,0,0,0.9608781,3.688899,0.7944818,0,0.7944818,5.842155,97.36905,0.1249689,0.1551463,0.7543577,0,4.631846
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.277082,75.80684,46.90902,1.1902,1.1902,0,-1,0,1.1902,107.2997,0,0,0,1.277082,1.252843,1.1902,0,0,0.1663964,4.403932,0.02423945,0,0.02423945,5.86515,97.7523,0.1249606,1.309221,1.021666,0,5.681014
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.317183,81.67222,50.49998,0.4906283,0.4906283,0,-1,0,0.4906283,268.4687,0.6585755,0,0,1.317183,0.5164509,0.4906283,0,0,0.1421569,4.425748,0.1421569,0,0.1421569,6.000012,100,0.1249117,0.5396912,1.053747,0,5.742931
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.226789,82.37807,53.18481,1.06922,1.06922,0,-1,0,1.06922,114.7368,0.1012942,0,0,1.226789,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1249117,1.176142,0.9814312,0,5.780478
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.283432,87.56039,55.7354,1.709047,1.38,0,-1,0,1.38,93.00229,2.220446E-16,0.3290466,0.4999513,1.283432,1.452632,1.38,0,0,0,4.553689,0,0.1692,-0.1692,5.82166,97.02747,0.1249117,1.879951,1.026745,0,5.837121
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.240011,88.13796,57.24562,0.356814,0.356814,0,-1,0,0.356814,347.5229,0.6764169,0,0,1.240011,0.3755937,0.356814,0,0,0.188,4.384489,0.188,0,0.188,6.000012,100,0.124847,0.3924954,0.9920084,0,5.624499
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.050691,82.80114,57.71546,0.4246673,0.4246673,0,-1,0,0.4246673,247.4151,0.6036726,0,0,1.050691,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.124847,0.467134,0.8405527,0,5.60438
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6995999,73.83473,58.23565,1.035548,1.035548,0,-1,0,1.035548,67.55843,0,0,0,0.6995999,1.09005,1.035548,0,0,0,4.553689,0,0.3904505,-0.3904505,5.588441,93.1405,0.124847,1.139103,0.5596799,0,5.253289
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3360181,64.48278,57.48054,0.19034,0.19034,0,-1,0,0.19034,176.5357,0,0,0,0.3360181,0.2003579,0.19034,0,0,0.4338339,4.163239,0.1356601,0,0.1356601,5.71714,95.28547,0.1248004,0.209374,0.2688145,0,4.499257
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04242936,56.33635,55.50048,0.2807385,0.2807385,0,-1,0,0.2807385,15.11348,0,0,0,0.04242936,0.2955142,0.2807385,0,0,0.2981738,4.285333,0,0.2530849,-0.2530849,5.450365,90.83923,0.1248004,0.3088124,0.03394349,0,4.327762
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,53.61271,53.61271,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5793792,4.032248,0,1.063052,-1.063052,4.329809,72.16334,0.1248004,1.11089,0,0,4.032248
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,51.49001,51.49001,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.760549,2.969195,0,1.081345,-1.081345,3.189971,53.16608,0.1248004,1.130006,0,0,2.969195
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,49.22469,49.22469,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.962043,1.88785,0,0.7122877,-0.7122877,2.439154,40.65248,0.1248004,0.7443407,0,0,1.88785
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,46.90902,46.90902,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.753474,1.175562,0,0.2668993,-0.2668993,2.157817,35.96355,0.1248004,0.2789098,0,0,1.175562
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,45.11354,45.11354,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,4.050029,0.908663,0,0.2008085,-0.2008085,1.946147,32.43571,0.1248004,0.2098448,0,0,0.908663
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,43.7963,43.7963,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.273149,0.7078545,0,0.1945075,-0.1945075,1.741118,29.01857,0.1248004,0.2032603,0,0,0.7078545
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,42.3532,42.3532,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.489269,0.5133471,0,0.009845992,-0.009845992,1.730739,28.84559,0.1248004,0.01028906,0,0,0.5133471
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.03595,41.03595,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.500209,0.5035011,0,0.1317119,-0.1317119,1.591902,26.53166,0.1248004,0.137639,0,0,0.5035011
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.02075,40.02075,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.646555,0.3717891,0,0.05539945,-0.05539945,1.533506,25.55839,0.1248004,0.05789243,0,0,0.3717891
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.93843,38.93843,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.70811,0.3163897,0,0.2577732,-0.2577732,1.26179,21.02979,0.1248004,0.269373,0,0,0.3163897
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.99035,37.99035,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.994525,0.05861648,1.371317,0,1.371317,2.562735,42.71216,0.1253916,0.2821596,0,1.7,0.05861648
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,37.31075,37.31075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.623208,1.292801,1.38,0,1.38,3.871918,64.53184,0.1257703,0,0,1.7,1.292801
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3465727,42.80588,36.55564,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,776.6608,4.440892E-16,0,0,0.3465727,0,0,1.452632,1.38,2.243208,2.534801,1.726573,0,1.726573,5.509889,91.83129,0.1260642,0.04908578,0.2772582,1.7,2.881374
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6901692,51.46255,38.30078,0.6388721,0.6388721,0,0,0,0.6388721,108.0293,0,0,0,0.6901692,0.672497,0.6388721,0,0,0.5166355,4.088717,0.0176722,0,0.0176722,5.526654,92.11071,0.1260582,0.7027594,0.5521353,0,4.778886
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.062887,64.95388,42.73075,0,0,0,-1,0,0,0,0.563924,0,0,1.062887,0,0,0,0,0.4989633,4.104622,0.4989633,0,0.4989633,6.000012,100,0.1258874,0,0.8503098,0,5.167509
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.226138,74.64967,47.14394,0.7973223,0.7973223,0,-1,0,0.7973223,153.782,0.3868513,0,0,1.226138,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0.8770545,0.9809103,0,5.779827
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.376237,83.87062,50.7349,0.3322534,0.3322534,0,-1,0,0.3322534,414.213,1.026496,0,0,1.376237,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0.3654787,1.100989,0,5.929925
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.300786,85.03809,53.42812,0,0,0,-1,0,0,0,1.300786,0,0,1.300786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0,1.040629,0,5.854475
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.248365,86.71589,55.97032,0.861189,0.861189,0,-1,0,0.861189,144.9583,0.3418502,0,0,1.248365,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0.9473079,0.998692,0,5.802054
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.174578,86.26167,57.43859,0.9794867,0.9794867,0,-1,0,0.9794867,119.9177,0.1435397,0,0,1.174578,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,1.077435,0.9396627,0,5.728267
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9446099,80.02143,57.95039,0.5296433,0.5296433,0,-1,0,0.5296433,178.3483,0.3870906,0,0,0.9446099,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0.5826076,0.7556879,0,5.498299
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7585277,75.56094,58.42862,0,0,0,-1,0,0,0,0.7585277,0,0,0.7585277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0,0.6068222,0,5.312217
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3999807,66.10491,57.67351,0,0,0,-1,0,0,0,0.3999807,0,0,0.3999807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258874,0,0.3199846,0,4.95367
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06834752,57.0464,55.69345,0.5069389,0.5069389,0,-1,0,0.5069389,13.4824,0,1.110223E-16,0,0.06834752,0.5336199,0.5069389,0,0,0,4.553689,0,0.4652724,-0.4652724,5.509572,91.82601,0.1258874,0.5576328,0.05467802,0,4.622036
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,53.80568,53.80568,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5169693,4.088417,0,0.7834161,-0.7834161,4.683779,78.06282,0.1258874,0.8186699,0,0,4.088417
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,51.67459,51.67459,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.387432,3.305,0,1.265661,-1.265661,3.349655,55.82747,0.1258874,1.322616,0,0,3.305
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,49.40927,49.40927,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.793722,2.039339,0,0.7925135,-0.7925135,2.514272,41.90445,0.1258874,0.8281766,0,0,2.039339
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.05165,47.05165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674292,1.246826,0,0,0,2.514272,41.90445,0.1258874,0,0,0,1.246826
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,45.25617,45.25617,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.674292,1.246826,0,0.3104753,-0.3104753,2.187003,36.44997,0.1258874,0.3244466,0,0,1.246826
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.93893,43.93893,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.019265,0.9363506,0,0.1132278,-0.1132278,2.06765,34.46077,0.1258874,0.1183231,0,0,0.9363506
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,42.49583,42.49583,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.145073,0.8231228,0,0.1170483,-0.1170483,1.94427,32.40444,0.1258874,0.1223154,0,0,0.8231228
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,41.20375,41.20375,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.275127,0.7060745,0,0.2280825,-0.2280825,1.70385,28.39745,0.1258874,0.2383462,0,0,0.7060745
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.18855,40.18855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528552,0.4779921,0,0,0,1.70385,28.39745,0.1258874,0,0,0,0.4779921
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.07267,39.07267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528552,0.4779921,0,0,0,1.70385,28.39745,0.1258874,0,0,0,0.4779921
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.13298,38.13298,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.528552,0.4779921,0,0.1066777,-0.1066777,1.591402,26.52332,0.1258874,0.1114782,0,0,0.4779921
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,37.47016,37.47016,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.647083,0.3713143,0,0.1106977,-0.1106977,1.474716,24.57856,0.1258874,0.1156791,0,0,0.3713143
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3727776,43.46603,36.71505,0.537074,0.537074,1.7,0,0.5202,0.537074,69.40898,0,0,0,0.3727776,0,0,1.162926,1.10478,4.77008,0.2606167,1.477557,0,1.477557,2.87645,47.94074,0.1264302,0.5907813,0.2982221,1.7,0.6333942
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8211788,54.43206,38.46019,1.676316,1.676316,1.7,0,0.5202,1.676316,48.9871,0,0,0,0.8211788,0,0,0.02368369,0.0224995,3.292523,1.590418,0.8436783,0,0.8436783,3.676834,61.28044,0.1268003,1.843948,0.656943,1.7,2.411597
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.098968,66.08639,42.92373,0.7019973,0.7019973,0,-1,0,0.7019973,156.5488,0,0,0,1.098968,0.7389445,0.7019973,0,0,2.448845,2.349729,0.3600235,0,0.3600235,4.018382,66.9729,0.1266772,0.7721971,0.8791744,0,3.448697
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.172102,73.41549,47.36208,0.3087213,0.3087213,0,-1,0,0.3087213,379.6636,0,0,0,1.172102,0.3249698,0.3087213,0,0,2.088821,2.67375,0.8471326,0,0.8471326,4.822043,80.36722,0.1263886,0.3395934,0.9376819,0,3.845852
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.230199,79.56197,50.91948,1.033789,1.033789,0,-1,0,1.033789,118.999,0,0,0,1.230199,1.088199,1.033789,0,0,1.241689,3.436169,0.142,0,0.142,4.956756,82.61243,0.1263404,1.137168,0.9841592,0,4.666368
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.195668,81.9763,53.61271,0.1895776,0.1895776,0,-1,0,0.1895776,630.7012,0,0,0,1.195668,0.1995553,0.1895776,0,0,1.099689,3.563969,0.9961128,0,0.9961128,5.901752,98.36233,0.126003,0.2085353,0.9565344,0,4.759637
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.10154,82.37556,56.16329,1.982617,1.38,0,-1,0,1.38,79.82174,2.220446E-16,0.6026174,0.8008792,1.10154,1.452632,1.38,0,0,0.1035759,4.460471,0,0.3510915,-0.3510915,5.531668,92.19429,0.126003,2.180879,0.881232,0,5.562011
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.14499,85.6287,57.67351,0.2034263,0.2034263,0,-1,0,0.2034263,562.8525,0.4371792,0,0,1.14499,0.2141329,0.2034263,0,0,0.4936776,4.109379,0.4936776,0,0.4936776,6.000012,100,0.1258365,0.2237689,0.9159918,0,5.254369
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9463935,80.30437,58.14336,0,0,0,-1,0,0,0,0.9463935,0,0,0.9463935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1258365,0,0.7571148,0,5.500082
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6511489,73.04753,58.6132,0.528388,0.528388,0,-1,0,0.528388,123.2331,0.09495091,0,0,0.6511489,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1258365,0.5812269,0.5209191,0,5.204838
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.42713,66.91383,57.85809,0.6645058,0.6645058,0,-1,0,0.6645058,64.27783,0,0,0,0.42713,0.6994798,0.6645058,0,0,0,4.553689,0,0.2723499,-0.2723499,5.71293,95.21531,0.1258365,0.7309564,0.341704,0,4.980819
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05918222,57.04958,55.87803,1.023464,1.023464,0,-1,0,1.023464,5.782541,0,2.220446E-16,0,0.05918222,1.07733,1.023464,0,0,0.302611,4.281339,0,1.018148,-1.018148,4.639708,77.32831,0.1258365,1.12581,0.04734578,0,4.340521
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,53.93992,53.93992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.433887,3.263191,0,0,0,4.639708,77.32831,0.1258365,0,0,0,3.263191
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,51.81723,51.81723,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.433887,3.263191,0,0.6077175,-0.6077175,3.999117,66.65182,0.1258365,0.6350648,0,0,3.263191
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,49.5519,49.5519,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.109128,2.655473,0,0.7146662,-0.7146662,3.245793,54.09644,0.1258365,0.7468262,0,0,2.655473
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,47.19428,47.19428,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.903202,1.940807,0,0.1505619,-0.1505619,3.087087,51.45134,0.1258365,0.1573371,0,0,1.940807
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,45.3988,45.3988,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.070493,1.790245,0,0.2190779,-0.2190779,2.856158,47.60254,0.1258365,0.2289364,0,0,1.790245
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.08156,44.08156,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.313913,1.571167,0,0.05869258,-0.05869258,2.794291,46.57142,0.1258365,0.06133375,0,0,1.571167
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,42.63846,42.63846,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.379127,1.512475,0,0.1946272,-0.1946272,2.589136,43.15218,0.1258365,0.2033854,0,0,1.512475
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,41.338,41.338,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.595379,1.317848,0,0.2064525,-0.2064525,2.371516,39.52518,0.1258365,0.2157429,0,0,1.317848
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824771,1.111395,0,0,0,2.371516,39.52518,0.1258365,0,0,0,1.111395
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.2153,39.2153,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.824771,1.111395,0,0.1811707,-0.1811707,2.180545,36.34235,0.1258365,0.1893234,0,0,1.111395
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,38.30078,38.30078,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.026072,0.9302245,0,0.1337867,-0.1337867,2.039521,33.99196,0.1258365,0.1398071,0,0,0.9302245
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,37.61279,37.61279,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.174724,0.7964378,0,0.01929228,-0.01929228,2.019186,33.65303,0.1258365,0.02016044,0,0,0.7964378
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2981502,42.24067,36.88285,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.59219,0,0,0,0.2981502,0.459895,0.4369003,0,0,4.196159,0.7771455,0,0.1617448,-0.1617448,1.848692,30.81147,0.1258365,0.9480903,0.2385201,1.7,1.075296
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6657423,51.31129,38.62799,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,105.8904,2.220446E-16,0,0,0.6657423,0,0,1.071291,1.017727,4.375876,0.6154006,1.683469,0,1.683469,3.445771,57.42939,0.1263026,0.6915796,0.5325938,1.7,1.281143
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.042954,64.90752,43.10831,0.9798139,0.9798139,0,-1,0,0.9798139,106.4441,0,0,0,1.042954,1.031383,0.9798139,0,0,2.692407,2.130523,0.01157106,0,0.01157106,3.456748,57.61235,0.1262988,1.077795,0.8343633,0,3.173477
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.187493,74.07088,47.54667,0.9600673,0.9600673,0,-1,0,0.9600673,123.6885,0,0,0,1.187493,1.010597,0.9600673,0,0,2.680836,2.140937,0.176896,0,0.176896,3.624566,60.40931,0.1262392,1.056074,0.9499945,0,3.32843
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.300039,81.99944,51.15441,0.9075308,0.9075308,0,-1,0,0.9075308,143.2501,0,0,0,1.300039,0.9552956,0.9075308,0,0,2.50394,2.300143,0.3447434,0,0.3447434,3.951618,65.86018,0.1261234,0.9982839,1.040031,0,3.600182
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.096884,79.29119,53.80568,0.02331913,0.02331913,0,-1,0,0.02331913,4703.797,0,0,0,1.096884,0.02454645,0.02331913,0,0,2.159196,2.610412,1.072338,0,1.072338,4.968928,82.81529,0.1257645,0.02565104,0.8775076,0,3.707297
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9866425,79.26788,56.34788,0.686662,0.686662,0,-1,0,0.686662,143.6868,0,0,0,0.9866425,0.7228021,0.686662,0,0,1.086858,3.575516,0.2638404,0,0.2638404,5.219229,86.98697,0.1256765,0.7553282,0.789314,0,4.562159
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.19738,87.54578,57.85809,1.290449,1.290449,0,-1,0,1.290449,92.78787,0,0,0.03949377,1.19738,1.358367,1.290449,0,0,0.823018,3.812973,0,0.1609872,-0.1609872,5.049533,84.15872,0.1256765,1.419494,0.957904,0,5.010353
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9368508,80.26768,58.33633,1.048941,1.048941,0,-1,0,1.048941,89.31399,0,0,0,0.9368508,1.104148,1.048941,0,0,1.001893,3.651986,0,0.1672973,-0.1672973,4.873187,81.21961,0.1256765,1.153835,0.7494807,0,4.588837
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5562004,70.89165,58.75583,0.6477606,0.6477606,0,-1,0,0.6477606,85.86511,1.110223E-16,0,0,0.5562004,0.6818533,0.6477606,0,0,1.187778,3.484688,0,0.1256529,-0.1256529,4.740736,79.01212,0.1256765,0.7125367,0.4449603,0,4.040889
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2634164,63.45035,58.00072,0.5678545,0.5678545,0,-1,0,0.5678545,46.38802,0,1.110223E-16,0,0.2634164,0.5977416,0.5678545,0,0,1.327393,3.359035,0,0.3343252,-0.3343252,4.388327,73.13863,0.1256765,0.62464,0.2107331,0,3.622452
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05519482,57.15602,56.06261,1.722328,1.38,0,-1,0,1.38,3.999624,0,0.3423282,0.514561,0.05519482,1.452632,1.38,0,0,1.698865,3.02471,0,1.397437,-1.397437,2.915299,48.58822,0.1256765,1.894561,0.04415585,0,3.079905
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,54.13289,54.13289,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.251573,1.627273,0,1.14872,-1.14872,1.704442,28.40732,0.1256765,1.200412,0,0,1.627273
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,51.95986,51.95986,0.8586018,0.4546261,0,-1,0,0.4546261,0,0,0.4039758,0.4898359,0,0.4785537,0.4546261,0,0,4.527928,0.4785537,0,0.4785537,-0.4785537,1.200002,20,0.1256765,0.944462,0,0,0.4785537
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,49.69453,49.69453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.33691,47.33691,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,45.51626,45.51626,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,44.19902,44.19902,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,42.75592,42.75592,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,41.46385,41.46385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,40.46543,40.46543,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.35793,39.35793,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256765,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,38.44341,38.44341,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1261004,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.75542,37.75542,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.126697,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2471188,41.46994,37.05066,0.913864,0.913864,1.7,0,0.5202,0.913864,27.04109,0,0,0,0.2471188,0,0,0.7861361,0.7468293,2.408898,2.38568,0.993948,0,0.993948,4.657672,77.62772,0.1271796,1.00525,0.197695,1.7,2.632799
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3387085,44.98953,38.7958,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.05788,0,0,0,0.3387085,0,0,0.7338592,0.6971662,1.41495,3.280234,1.035875,0,1.035875,5.640389,94.0063,0.1276733,1.062755,0.2709668,1.7,3.618942
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5542473,54.05417,43.30128,0.8251268,0.8251268,0,-1,0,0.8251268,67.17116,0,0,0,0.5542473,0.8685546,0.8251268,0,0,0.3790756,4.212521,0,0.3143073,-0.3143073,5.30908,88.4845,0.1276733,0.9076396,0.4433978,0,4.766768
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5204988,58.11834,47.73964,0.009278785,0.009278785,0,-1,0,0.009278785,5609.557,0,0,0,0.5204988,0.009767142,0.009278785,0,0,0.7283059,3.898214,0.5107316,0,0.5107316,5.793603,96.55985,0.1275027,0.01020666,0.416399,0,4.418712
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7962881,68.41213,51.34738,0.4370559,0.4370559,0,-1,0,0.4370559,182.1936,0.1186549,0,0,0.7962881,0.4600589,0.4370559,0,0,0.2175743,4.357872,0.2175743,0,0.2175743,6.000012,100,0.1274302,0.4807615,0.6370304,0,5.15416
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9479765,75.37106,53.99026,0.2472272,0.2472272,0,-1,0,0.2472272,383.4434,0.6877373,0,0,0.9479765,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1274302,0.2719499,0.7583812,0,5.501666
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.059875,81.6119,56.54085,0.7530313,0.7530313,0,-1,0,0.7530313,140.7478,0.2672104,0,0,1.059875,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1274302,0.8283344,0.8478999,0,5.613564
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8266612,76.85471,58.00072,0.1706397,0.1706397,0,-1,0,0.1706397,484.4482,0.6470404,0,0,0.8266612,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1274302,0.1877037,0.661329,0,5.38035
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2391547,63.41711,58.47057,0.5672526,0.5672526,0,-1,0,0.5672526,42.16018,0,0,0,0.2391547,0.5971079,0.5672526,0,0,0,4.553689,0,0.3579532,-0.3579532,5.622696,93.71142,0.1274302,0.6239778,0.1913238,0,4.792844
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1399138,61.75908,58.89846,0.2659146,0.2659146,0,-1,0,0.2659146,52.61607,0,0,0,0.1399138,0.2799101,0.2659146,0,0,0.3977258,4.195736,0,0.1399963,-0.1399963,5.475127,91.25194,0.1274302,0.292506,0.111931,0,4.335649
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1681866,61.5777,58.14336,0.6186361,0.6186361,0,-1,0,0.6186361,27.18667,0,1.110223E-16,0,0.1681866,0.6511959,0.6186361,0,0,0.5532773,4.055739,0,0.4830093,-0.4830093,4.965991,82.76634,0.1274302,0.6804997,0.1345493,0,4.223926
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05803658,57.35651,56.20525,1.150489,1.150489,0,-1,0,1.150489,5.044515,0,2.220446E-16,0,0.05803658,1.211041,1.150489,0,0,1.089954,3.57273,0,1.153004,-1.153004,3.750617,62.51016,0.1274302,1.265538,0.04642926,0,3.630767
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,54.27552,54.27552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37107,2.419726,0,0,0,3.750617,62.51016,0.1274302,0,0,0,2.419726
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,52.15283,52.15283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37107,2.419726,0,0,0,3.750617,62.51016,0.1274302,0,0,0,2.419726
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,49.83716,49.83716,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.37107,2.419726,0,0.2332148,-0.2332148,3.504787,58.41301,0.1274302,0.2437094,0,0,2.419726
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,47.50471,47.50471,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.630198,2.186511,0,0.04806881,-0.04806881,3.454118,57.56852,0.1274302,0.0502319,0,0,2.186511
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,45.68407,45.68407,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.683608,2.138442,0,0.07063215,-0.07063215,3.379666,56.32765,0.1274302,0.0738106,0,0,2.138442
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.762088,2.06781,0,0,0,3.379666,56.32765,0.1274302,0,0,0,2.06781
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.89856,42.89856,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.762088,2.06781,0,0.2451753,-0.2451753,3.121228,52.02037,0.1274302,0.2562082,0,0,2.06781
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,41.62326,41.62326,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.034505,1.822635,0,0.01867397,-0.01867397,3.101544,51.6923,0.1274302,0.0195143,0,0,1.822635
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,40.60806,40.60806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.055254,1.803961,0,0,0,3.101544,51.6923,0.1274302,0,0,0,1.803961
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,39.50056,39.50056,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.055254,1.803961,0,0.2409423,-0.2409423,2.847569,47.45938,0.1274302,0.2517847,0,0,1.803961
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,38.57766,38.57766,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.322967,1.563019,0,0.06692486,-0.06692486,2.777024,46.28363,0.1274302,0.06993648,0,0,1.563019
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.94001,37.94001,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.397328,1.496094,0,0.06448247,-0.06448247,2.709053,45.15079,0.1274302,0.06738418,0,0,1.496094
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2200992,41.13797,37.21007,0.1810796,0.1810796,0,0,0,0.1810796,121.5483,0,0,0,0.2200992,0.1906102,0.1810796,0,0,3.468975,1.431611,0.02948909,0,0.02948909,2.737029,45.61706,0.1274204,0.1991876,0.1760794,0,1.651711
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5174486,48.66961,38.98038,0,0,0,0,0,0,0,0,0,0,0.5174486,0,0,0,0,3.439486,1.458151,0.5174486,0,0.5174486,3.227924,53.79862,0.1272482,0,0.4139589,0,1.9756
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7004745,57.38366,43.48586,0.1202075,0.1202075,0,-1,0,0.1202075,582.7213,0,0,0,0.7004745,0.1265342,0.1202075,0,0,2.922038,1.923855,0.5739403,0,0.5739403,3.772411,62.8734,0.1270578,0.1322282,0.5603796,0,2.62433
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9460213,68.16125,47.92422,0.2946786,0.2946786,0,-1,0,0.2946786,321.0349,0,0,0,0.9460213,0.310188,0.2946786,0,0,2.348097,2.440401,0.6358333,0,0.6358333,4.375616,72.92678,0.1268476,0.3241465,0.756817,0,3.386423
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.123604,77.24204,51.54035,0,0,0,-1,0,0,0,0,0,0,1.123604,0,0,0,0,1.712264,3.012651,1.123604,0,1.123604,5.44156,90.69248,0.1264777,0,0.8988829,0,4.136255
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.183746,82.33416,54.17484,0.1071684,0.1071684,0,-1,0,0.1071684,1104.566,0.4822765,0,0,1.183746,0.1128088,0.1071684,0,0,0.5886603,4.023895,0.5886603,0,0.5886603,6.000012,100,0.1262848,0.1178852,0.9469965,0,5.20764
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7390875,73.11763,56.72543,0.8354698,0.8354698,0,-1,0,0.8354698,88.46369,1.110223E-16,0,0,0.7390875,0.8794419,0.8354698,0,0,0,4.553689,0,0.1403545,-0.1403545,5.852066,97.53423,0.1262848,0.9190168,0.59127,0,5.292777
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6227637,71.88062,58.1937,1.50008,1.38,0,-1,0,1.38,45.1278,2.220446E-16,0.1200798,0.2700878,0.6227637,1.452632,1.38,0,0,0.1559494,4.413334,0,0.8298678,-0.8298678,4.977308,82.95496,0.1262848,1.650088,0.498211,0,5.036098
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7842225,76.44388,58.6132,0.1989972,0.1989972,0,-1,0,0.1989972,394.0873,0,0,0,0.7842225,0.2094707,0.1989972,0,0,1.078025,3.583467,0.5747519,0,0.5747519,5.522565,92.04257,0.126097,0.2188969,0.627378,0,4.367689
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5493262,71.0859,59.08305,0.4854634,0.4854634,0,-1,0,0.4854634,113.155,0,0,0,0.5493262,0.511014,0.4854634,0,0,0.503273,4.100743,0.03831218,0,0.03831218,5.558911,92.64834,0.1260845,0.5340097,0.439461,0,4.65007
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1227786,60.83051,58.33633,0.065198,0.065198,0,-1,0,0.065198,188.3165,0,0,0,0.1227786,0.06862947,0.065198,0,0,0.4649608,4.135224,0.05414911,0,0.05414911,5.610282,93.50451,0.1260668,0.07171779,0.09822286,0,4.258003
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04860317,57.31172,56.34788,0.5380065,0.5380065,0,-1,0,0.5380065,9.033937,0,1.110223E-16,0,0.04860317,0.5663226,0.5380065,0,0,0.4108117,4.183959,0,0.5177194,-0.5177194,5.064558,84.40913,0.1260668,0.5918071,0.03888253,0,4.232562
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,54.41815,54.41815,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.9860555,3.666239,0,1.126879,-1.126879,3.876723,64.61192,0.1260668,1.177588,0,0,3.666239
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,52.28707,52.28707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.238143,2.53936,0,0,0,3.876723,64.61192,0.1260668,0,0,0,2.53936
