Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,50.03013,50.03013,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.238143,2.53936,0,0.8646616,-0.8646616,2.96529,49.42139,0.1260668,0.9035714,0,0,2.53936
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,47.66413,47.66413,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.198878,1.674699,0,0.2072601,-0.2072601,2.746818,45.78021,0.1260668,0.2165868,0,0,1.674699
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,45.8267,45.8267,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.429167,1.467438,0,0.07978833,-0.07978833,2.662714,44.37848,0.1260668,0.08337881,0,0,1.467438
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,44.50106,44.50106,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.517821,1.38765,0,0.04090536,-0.04090536,2.619596,43.65985,0.1260668,0.0427461,0,0,1.38765
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.04118,43.04118,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.563271,1.346745,0,0.1372564,-0.1372564,2.474915,41.2485,0.1260668,0.143433,0,0,1.346745
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,41.79106,41.79106,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.715779,1.209488,0,0.2812883,-0.2812883,2.178411,36.30678,0.1260668,0.2939462,0,0,1.209488
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,40.77586,40.77586,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.028321,0.9282,0,0.1773926,-0.1773926,1.991423,33.19032,0.1260668,0.1853753,0,0,0.9282
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,39.66837,39.66837,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.225424,0.7508074,0,0.100817,-0.100817,1.885152,31.41914,0.1260668,0.1053538,0,0,0.7508074
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337443,0.6499904,0,0,0,1.885152,31.41914,0.1260668,0,0,0,0.6499904
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,38.10781,38.10781,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.337443,0.6499904,0,0.2346484,-0.2346484,1.637811,27.2968,0.1260668,0.2452076,0,0,0.6499904
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3184982,43.15985,37.40304,0.617094,0.617094,1.7,0,0.5202,0.617094,51.61259,0,0,0,0.3184982,0,0,1.082906,1.028761,4.598163,0.4153419,1.347259,0,1.347259,2.915933,48.59879,0.1266259,0.6788034,0.2547986,1.7,0.7338402
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5450028,49.42912,39.17335,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5450028,0,0,1.452632,1.38,3.250904,1.627875,1.925003,0,1.925003,4.742151,79.0357,0.1268003,0,0.4360023,1.7,2.172878
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.016514,64.95818,43.704,0.1220649,0.1220649,0,-1,0,0.1220649,832.7651,0,0,0,1.016514,0.1284893,0.1220649,0,0,1.325902,3.360378,0.8880243,0,0.8880243,5.584605,93.07657,0.1265121,0.1342714,0.8132109,0,4.376891
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.177432,74.53238,48.14236,0,0,0,-1,0,0,0,0.7395545,0,0,1.177432,0,0,0,0,0.4378773,4.159599,0.4378773,0,0.4378773,6.000012,100,0.1263705,0,0.9419454,0,5.337031
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.118023,77.31267,51.72493,0.5625136,0.5625136,0,-1,0,0.5625136,198.7549,0.5259036,0,0,1.118023,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0.6187651,0.8944186,0,5.671712
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.184107,82.59274,54.36781,0.3668299,0.3668299,0,-1,0,0.3668299,322.7944,0.7979698,0,0,1.184107,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0.4035129,0.9472853,0,5.737795
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.258191,88.23905,56.86806,0.3291665,0.3291665,0,-1,0,0.3291665,382.2355,0.9117001,0,0,1.258191,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0.3620831,1.006553,0,5.81188
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.060878,83.8813,58.33633,0.0172397,0.0172397,0,-1,0,0.0172397,6153.695,1.042731,0,0,1.060878,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0.01896367,0.8487027,0,5.614567
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.832274,77.88698,58.75583,0,0,0,-1,0,0,0,0.832274,0,0,0.832274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0,0.6658192,0,5.385963
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5982655,72.42715,59.22568,0.5272338,0.5272338,0,-1,0,0.5272338,113.4725,0.04328258,0,0,0.5982655,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1263705,0.5799571,0.4786124,0,5.151955
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2546191,63.74924,58.47057,0.2756062,0.2756062,0,-1,0,0.2756062,92.38515,0,0,0,0.2546191,0.2901117,0.2756062,0,0,0,4.553689,0,0.0354926,-0.0354926,5.9626,99.37646,0.1263705,0.3031667,0.2036953,0,4.808308
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05660801,57.61541,56.49051,0,0,0,-1,0,0,0,0.01717179,0,0,0.05660801,0,0,0,0,0.03943622,4.518196,0.03943622,0,0.03943622,6.000012,100,0.1263577,0,0.04528641,0,4.574804
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,54.60274,54.60274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263577,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,52.48004,52.48004,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1263577,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,50.16438,50.16438,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1263577,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,47.80676,47.80676,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1263577,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.96933,45.96933,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1263577,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,44.64369,44.64369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1263577,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,43.20899,43.20899,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1263577,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.93369,41.93369,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1263577,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.91849,40.91849,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1263577,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.82778,39.82778,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1263577,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.91326,38.91326,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1263577,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,38.27561,38.27561,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1263577,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2125969,41.38758,37.58762,0.4307378,0.4307378,0,0,0,0.4307378,49.35645,0,5.551115E-17,0,0.2125969,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2408113,-0.2408113,4.48176,74.69585,0.1263577,0.4738116,0.1700775,0,3.566757
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.503005,48.81051,39.3831,0.6675711,0.6675711,0,0,0,0.6675711,75.34853,0,0,0,0.503005,0.7027065,0.6675711,0,0,1.600378,3.113349,0,0.1997014,-0.1997014,4.271256,71.18746,0.1263577,0.7343282,0.402404,0,3.616354
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7829029,59.66574,43.88858,1.211356,1.211356,0,-1,0,1.211356,64.63029,0,0,0,0.7829029,1.275112,1.211356,0,0,1.822268,2.913647,0,0.4922088,-0.4922088,3.752423,62.54025,0.1263577,1.332492,0.6263223,0,3.69655
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7693033,64.35199,48.33533,0.9172247,0.9172247,0,-1,0,0.9172247,83.87294,0,1.110223E-16,0,0.7693033,0.9654997,0.9172247,0,0,2.369167,2.421438,0,0.1961964,-0.1961964,3.545614,59.09344,0.1263577,1.008947,0.6154427,0,3.190742
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8046796,69.21198,51.86757,0,0,0,-1,0,0,0,0,0,0,0.8046796,0,0,0,0,2.587163,2.225242,0.8046796,0,0.8046796,4.309,71.81652,0.1260984,0,0.6437436,0,3.029922
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.246248,84.71832,54.51044,0.2701852,0.2701852,0,-1,0,0.2701852,461.2568,0,0,0,1.246248,0.2844055,0.2701852,0,0,1.782484,2.949454,0.9618424,0,0.9618424,5.221483,87.02455,0.1257898,0.2972037,0.9969983,0,4.195702
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.307356,90.10889,57.01069,0,0,0,-1,0,0,0,0.4867145,0,0,1.307356,0,0,0,0,0.8206412,3.815112,0.8206412,0,0.8206412,6.000012,100,0.1255277,0,1.045884,0,5.122468
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.107463,85.47682,58.47057,0.3153809,0.3153809,0,-1,0,0.3153809,351.1511,0.7754835,0,0,1.107463,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1255277,0.346919,0.8859708,0,5.661152
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6341248,72.94474,58.89846,0.4513034,0.4513034,0,-1,0,0.4513034,140.5096,0.1590686,0,0,0.6341248,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1255277,0.4964337,0.5072998,0,5.187814
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3627125,67.06671,59.36831,0.5194865,0.5194865,0,-1,0,0.5194865,69.82135,0,0,0,0.3627125,0.5468279,0.5194865,0,0,0,4.553689,0,0.1841154,-0.1841154,5.805937,96.76543,0.1255277,0.5714352,0.29017,0,4.916401
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3260835,65.41118,58.57125,1.121674,1.121674,0,-1,0,1.121674,29.07116,0,0,0,0.3260835,1.180709,1.121674,0,0,0.2045727,4.369574,0,0.8546256,-0.8546256,4.905083,81.75122,0.1255277,1.233841,0.2608668,0,4.695657
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.0581422,57.7899,56.63314,1.481122,1.38,0,-1,0,1.38,4.213202,2.220446E-16,0.1011216,0.2492338,0.0581422,1.452632,1.38,0,0,1.154157,3.514948,0,1.394489,-1.394489,3.435162,57.25259,0.1255277,1.629234,0.04651375,0,3.57309
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,54.74537,54.74537,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.703589,2.120459,0,0.9010534,-0.9010534,2.485368,41.42272,0.1255277,0.9416008,0,0,2.120459
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,52.62267,52.62267,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.70476,1.219405,0,1.005457,-1.005457,1.425523,23.75867,0.1255277,1.050703,0,0,1.219405
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,50.30701,50.30701,0.7052387,0.2032504,0,-1,0,0.2032504,0,0,0.5019884,0.5725122,0,0.2139477,0.2032504,0,0,4.821935,0.2139477,0,0.2139477,-0.2139477,1.200002,20,0.1255277,0.7757626,0,0,0.2139477
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.97456,47.97456,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,46.12874,46.12874,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,44.78632,44.78632,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,43.3684,43.3684,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,42.10149,42.10149,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,41.08629,41.08629,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255277,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,39.07267,39.07267,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260472,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,38.46019,38.46019,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1265624,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3072243,43.33997,37.78059,0.470581,0.470581,1.7,0,0.5202,0.470581,65.28618,0,0,0,0.3072243,0,0,1.229419,1.167948,2.299654,2.484,1.475172,0,1.475172,5.21784,86.96382,0.127065,0.517639,0.2457795,1.7,2.791224
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7269037,53.63975,39.57608,0,0,0,0,0,0,0,0,0,0,0.7269037,0,0,0,0,0.824482,3.811655,0.7269037,0,0.7269037,5.907441,98.45715,0.1268334,0,0.5815229,0,4.538559
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9911571,64.80889,44.10673,0.9743649,0.9743649,0,-1,0,0.9743649,101.7234,0,0,0,0.9911571,1.025647,0.9743649,0,0,0.09757827,4.465868,0,0.03449027,-0.03449027,5.871085,97.85123,0.1268334,1.071801,0.7929257,0,5.457026
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.175618,74.94147,48.51153,1.095512,1.095512,0,-1,0,1.095512,107.3121,0,0,0,1.175618,1.153171,1.095512,0,0,0.1359008,4.431378,0.02244683,0,0.02244683,5.89238,98.20614,0.1268262,1.205063,0.9404941,0,5.606996
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.057585,76.0219,52.05215,0.1336127,0.1336127,0,-1,0,0.1336127,791.5302,0.8034859,0,0,1.057585,0.140645,0.1336127,0,0,0.113454,4.451581,0.113454,0,0.113454,6.000012,100,0.1267902,0.146974,0.8460678,0,5.509165
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.032067,78.53645,54.69503,0.4162123,0.4162123,0,-1,0,0.4162123,247.9665,0.593949,0,0,1.032067,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1267902,0.4578335,0.8256537,0,5.585756
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.172288,85.8728,57.19527,0.5641038,0.5641038,0,-1,0,0.5641038,207.8143,0.5784946,0,0,1.172288,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1267902,0.6205142,0.9378304,0,5.725977
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9750572,81.69236,58.6132,0,0,0,-1,0,0,0,0.9750572,0,0,0.9750572,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267902,0,0.7800457,0,5.528746
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8842067,79.6403,59.0411,0.3272507,0.3272507,0,-1,0,0.3272507,270.1924,0.5397322,0,0,0.8842067,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1267902,0.3599758,0.7073653,0,5.437896
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6631014,74.35335,59.51094,0,0,0,-1,0,0,0,0.6631014,0,0,0.6631014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267902,0,0.5304811,0,5.21679
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3246335,65.52027,58.70549,0.8905274,0.8905274,0,-1,0,0.8905274,36.45407,0,0,0,0.3246335,0.9373972,0.8905274,0,0,0,4.553689,0,0.6127637,-0.6127637,5.354102,89.23486,0.1267902,0.9795801,0.2597068,0,4.878323
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05645264,57.89976,56.77577,0.2178112,0.2178112,0,-1,0,0.2178112,25.91816,0,0,0,0.05645264,0.2292749,0.2178112,0,0,0.6808485,3.940925,0,0.1728223,-0.1728223,5.171932,86.19869,0.1267902,0.2395923,0.04516212,0,3.997378
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,54.92995,54.92995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8728733,3.768103,0,0,0,5.171932,86.19869,0.1267902,0,0,0,3.768103
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,52.80725,52.80725,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8728733,3.768103,0,1.028748,-1.028748,4.087536,68.12547,0.1267902,1.075042,0,0,3.768103
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,50.49998,50.49998,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.015926,2.739355,0,0.9203923,-0.9203923,3.117357,51.95586,0.1267902,0.9618099,0,0,2.739355
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,48.15915,48.15915,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.038584,1.818963,0,0.0303629,-0.0303629,3.085352,51.42244,0.1267902,0.03172924,0,0,1.818963
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,46.29654,46.29654,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.072321,1.7886,0,0.1436801,-0.1436801,2.9339,48.89824,0.1267902,0.1501457,0,0,1.7886
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.95413,44.95413,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.231966,1.64492,0,0.03712162,-0.03712162,2.894771,48.24608,0.1267902,0.03879209,0,0,1.64492
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,43.5362,43.5362,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.273212,1.607798,0,0.3185822,-0.3185822,2.558955,42.64917,0.1267902,0.3329184,0,0,1.607798
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.28608,42.28608,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.627192,1.289216,0,0.1954437,-0.1954437,2.35294,39.21558,0.1267902,0.2042387,0,0,1.289216
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,41.27087,41.27087,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.844352,1.093772,0,0.1057291,-0.1057291,2.241491,37.35811,0.1267902,0.1104869,0,0,1.093772
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,40.16338,40.16338,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.961829,0.9880431,0,0.1376078,-0.1376078,2.09644,34.9406,0.1267902,0.1438002,0,0,0.9880431
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,39.26564,39.26564,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.114726,0.8504353,0,0.138966,-0.138966,1.949957,32.49922,0.1267902,0.1452195,0,0,0.8504353
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,38.65316,38.65316,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.269133,0.7114694,0,0.1592114,-0.1592114,1.782133,29.70216,0.1267902,0.1663759,0,0,0.7114694
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.328276,43.95384,37.99035,0.9833,0.9833,0.425,0,0.172125,0.9833,33.38513,0,0,0,0.328276,0.5876843,0.5583,0,0,4.446034,0.552258,0,0.2594083,-0.2594083,1.508693,25.14483,0.1267902,1.08163,0.2626208,1.7,0.8805339
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5944788,51.09538,39.78583,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,164.6779,0,0,0,0.5944788,0,0,1.339005,1.272055,4.734266,0.2928497,1.866534,0,1.866534,3.279443,54.65726,0.1271647,0.3970943,0.4755831,1.7,0.8873286
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7870414,60.23979,44.31648,0.3575698,0.3575698,0,-1,0,0.3575698,220.1085,0,0,0,0.7870414,0.3763892,0.3575698,0,0,2.867732,1.97273,0.4106522,0,0.4106522,3.669021,61.15023,0.1270345,0.3933268,0.6296331,0,2.759772
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6402643,61.79868,48.7045,0.01292635,0.01292635,0,-1,0,0.01292635,4953.171,0,0,0,0.6402643,0.01360669,0.01292635,0,0,2.45708,2.342317,0.6266576,0,0.6266576,4.263521,71.05854,0.1268364,0.01421899,0.5122114,0,2.982581
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5496157,63.63004,52.24512,0.3043794,0.3043794,0,-1,0,0.3043794,180.5693,0,0,0,0.5496157,0.3203993,0.3043794,0,0,1.830422,2.906309,0.2292164,0,0.2292164,4.480975,74.68276,0.1267641,0.3348173,0.4396926,0,3.455925
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4716965,64.73513,54.888,0.2622542,0.2622542,0,-1,0,0.2622542,179.8623,0,0,0,0.4716965,0.2760571,0.2622542,0,0,1.601206,3.112604,0.1956395,0,0.1956395,4.666574,77.77608,0.1267024,0.2884796,0.3773572,0,3.5843
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5495545,69.23561,57.38825,1.187893,1.187893,0,-1,0,1.187893,46.26297,0,2.220446E-16,0,0.5495545,1.250414,1.187893,0,0,1.405566,3.288679,0,0.7008591,-0.7008591,3.927804,65.46327,0.1267024,1.306682,0.4396436,0,3.838234
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4301084,67.99601,58.80617,0.1506269,0.1506269,0,-1,0,0.1506269,285.5455,0,0,0,0.4301084,0.1585547,0.1506269,0,0,2.184299,2.58782,0.2715538,0,0.2715538,4.185423,69.7569,0.126617,0.1656896,0.3440867,0,3.017928
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7597325,76.50787,59.22568,0,0,0,-1,0,0,0,0,0,0,0.7597325,0,0,0,0,1.912745,2.832218,0.7597325,0,0.7597325,4.906168,81.76931,0.1263784,0,0.6077861,0,3.591951
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5348464,71.36382,59.65357,0.8055348,0.8055348,0,-1,0,0.8055348,66.39643,0,0,0,0.5348464,0.8479314,0.8055348,0,0,1.153013,3.515978,0,0.313085,-0.313085,4.576148,76.26897,0.1263784,0.8860883,0.4278771,0,4.050824
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.22022,63.45456,58.89846,0.4082521,0.4082521,0,-1,0,0.4082521,53.94216,0,5.551115E-17,0,0.22022,0.4297391,0.4082521,0,0,1.500885,3.202893,0,0.2095191,-0.2095191,4.355295,72.58811,0.1263784,0.4490774,0.176176,0,3.423113
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03766632,57.70933,56.96035,0.578126,0.578126,0,-1,0,0.578126,6.515246,0,0,0,0.03766632,0.6085536,0.578126,0,0,1.733684,2.993374,0,0.5708873,-0.5708873,3.753527,62.55866,0.1263784,0.6359385,0.03013306,0,3.03104
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368003,2.422486,0,0,0,3.753527,62.55866,0.1263784,0,0,0,2.422486
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.00023,53.00023,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.368003,2.422486,0,0.8567522,-0.8567522,2.850431,47.50709,0.1263784,0.895306,0,0,2.422486
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,50.68456,50.68456,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.31995,1.565734,0,1.153012,-1.153012,1.63505,27.25078,0.1263784,1.204897,0,0,1.565734
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,48.30178,48.30178,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.601074,0.4127222,0,0.2138209,-0.2138209,1.409663,23.49433,0.1263784,0.2234428,0,0,0.4127222
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,46.43917,46.43917,0.2406454,0.1889563,0,-1,0,0.1889563,0,0,0.05168911,0.07575365,0,0.1989014,0.1889563,0,0,4.838653,0.1989014,0,0.1989014,-0.1989014,1.200002,20,0.1263784,0.2647099,0,0,0.1989014
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,45.09676,45.09676,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263784,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,43.67883,43.67883,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263784,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,42.42871,42.42871,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263784,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,41.43867,41.43867,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263784,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,40.33118,40.33118,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263784,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,39.43344,39.43344,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1268558,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.83775,38.83775,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1272406,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2307048,42.34874,38.2001,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.59484,0,0,0,0.2307048,0,0,0.9204562,0.8744334,2.299654,2.484,1.105138,0,1.105138,4.866795,81.11308,0.1277443,0.8574982,0.1845638,1.7,2.714705
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.680462,53.11485,39.99558,1.217386,1.217386,0,0,0,1.217386,55.89534,0,2.220446E-16,0,0.680462,1.281459,1.217386,0,0,1.194516,3.478624,0,0.6009967,-0.6009967,4.233288,70.55466,0.1277443,1.339124,0.5443696,0,4.159086
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7918483,60.55666,44.50106,0.2089954,0.2089954,0,-1,0,0.2089954,378.8831,0,0,0,0.7918483,0.2199951,0.2089954,0,0,1.86229,2.877628,0.5718532,0,0.5718532,4.775796,79.59644,0.1275651,0.2298949,0.6334786,0,3.669476
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.08346,72.8763,48.88908,1.206712,1.206712,0,-1,0,1.206712,89.78612,0,0,0,1.08346,1.270223,1.206712,0,0,1.290437,3.392295,0,0.1867634,-0.1867634,4.57893,76.31535,0.1275651,1.327384,0.8667681,0,4.475756
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.082509,77.1797,52.4297,0.6163662,0.6163662,0,-1,0,0.6163662,175.6276,0,0,0,1.082509,0.6488065,0.6163662,0,0,1.497952,3.205532,0.4337027,0,0.4337027,4.990376,83.17278,0.1274295,0.6780028,0.8660074,0,4.288041
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8105682,72.99144,55.03063,0.6214339,0.6214339,0,-1,0,0.6214339,130.4352,0,0,0,0.8105682,0.6541409,0.6214339,0,0,1.064249,3.595865,0.1564273,0,0.1564273,5.138776,85.6461,0.1273807,0.6835773,0.6484545,0,4.406433
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8552561,77.06862,57.53088,0.7235308,0.7235308,0,-1,0,0.7235308,118.2059,0,0,0,0.8552561,0.7616114,0.7235308,0,0,0.9078221,3.736649,0.09364463,0,0.09364463,5.227615,87.12675,0.1273515,0.795884,0.6842048,0,4.591905
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8468741,78.50787,58.9488,0.3727544,0.3727544,0,-1,0,0.3727544,227.1936,0,0,0,0.8468741,0.392373,0.3727544,0,0,0.8141775,3.820929,0.454501,0,0.454501,5.658793,94.31303,0.12721,0.4100298,0.6774992,0,4.667803
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8656411,79.5157,59.36831,0.3446774,0.3446774,0,-1,0,0.3446774,251.1453,0.1431464,0,0,0.8656411,0.3628183,0.3446774,0,0,0.3596764,4.22998,0.3596764,0,0.3596764,6.000012,100,0.1270981,0.3791451,0.6925129,0,5.095621
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4710312,70.00775,59.7962,0.83148,0.83148,0,-1,0,0.83148,56.64973,0,1.110223E-16,0,0.4710312,0.8752421,0.83148,0,0,0,4.553689,0,0.4042109,-0.4042109,5.573936,92.89875,0.1270981,0.914628,0.3768249,0,5.02472
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.229428,63.79918,59.0411,0.141918,0.141918,0,-1,0,0.141918,161.6624,0,0,0,0.229428,0.1493874,0.141918,0,0,0.4491232,4.149478,0.08004062,0,0.08004062,5.649869,94.16431,0.1270733,0.1561098,0.1835424,0,4.378906
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05160343,58.13205,57.10299,1.306536,1.306536,0,-1,0,1.306536,3.949637,0,2.220446E-16,0.0571897,0.05160343,1.375301,1.306536,0,0,0.3690826,4.221515,0,1.323698,-1.323698,4.25457,70.90935,0.1270733,1.43719,0.04128275,0,4.273118
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,55.26555,55.26555,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.839858,2.897817,0,1.174426,-1.174426,3.016615,50.27682,0.1270733,1.227276,0,0,2.897817
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,53.14286,53.14286,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.144776,1.72339,0,0.4472118,-0.4472118,2.545213,42.42013,0.1270733,0.4673363,0,0,1.72339
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,50.82719,50.82719,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.641678,1.276179,0,0.3106385,-0.3106385,2.217771,36.96278,0.1270733,0.3246173,0,0,1.276179
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,48.46958,48.46958,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.986832,0.9655401,0,0.1060637,-0.1060637,2.10597,35.09943,0.1270733,0.1108365,0,0,0.9655401
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,46.60698,46.60698,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.104681,0.8594764,0,0.1271092,-0.1271092,1.971985,32.86636,0.1270733,0.1328291,0,0,0.8594764
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,45.25617,45.25617,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.245913,0.7323672,0,0.04862789,-0.04862789,1.920727,32.01205,0.1270733,0.05081614,0,0,0.7323672
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,43.82146,43.82146,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.299944,0.6837393,0,0.05105979,-0.05105979,1.866905,31.11502,0.1270733,0.05335748,0,0,0.6837393
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,42.59651,42.59651,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.356677,0.6326795,0,0.06171315,-0.06171315,1.801854,30.03084,0.1270733,0.06449024,0,0,0.6326795
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,41.58131,41.58131,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.425247,0.5709664,0,0.1180586,-0.1180586,1.677409,27.95676,0.1270733,0.1233712,0,0,0.5709664
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,40.51577,40.51577,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.556424,0.4529078,0,0.1322561,-0.1322561,1.537999,25.63326,0.1270733,0.1382076,0,0,0.4529078
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,39.61803,39.61803,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.703375,0.3206517,0,0.04301804,-0.04301804,1.492654,24.87752,0.1270733,0.04495385,0,0,0.3206517
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,39.03072,39.03072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.751173,0.2776336,0,0,0,1.492654,24.87752,0.1270733,0,0,0,0.2776336
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1098131,40.34307,38.39307,0.1219035,0.1219035,0,0,0,0.1219035,90.08202,0,0,0,0.1098131,0.1283195,0.1219035,0,0,4.751173,0.2776336,0,0.01850635,-0.01850635,1.473147,24.55239,0.1270733,0.1340939,0.08785052,0,0.3874468
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1004899,41.96608,40.16338,0,0,0,0,0,0,0,0,0,0,0.1004899,0,0,0,0,4.771735,0.2591273,0.1004899,0,0.1004899,1.56848,26.14128,0.1270421,0,0.08039193,0,0.3596172
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09406631,46.40466,44.66887,0.5238741,0.4214528,0,-1,0,0.4214528,22.31954,0,0.1024213,0.2262991,0.09406631,0.4436345,0.4214528,0,0,4.671245,0.3495682,0,0.3495682,-0.3495682,1.200002,20,0.1270421,0.5762615,0.07525305,0,0.4436345
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3689652,56.29862,49.03172,0,0,0,-1,0,0,0,0,0,0,0.3689652,0,0,0,0,5.059654,0,0.3689652,0,0.3689652,1.550034,25.83384,0.1269277,0,0.2951722,0,0.3689652
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1180622,54.87546,52.57233,0.55849,0.4276244,0,-1,0,0.4276244,27.60886,0,0.1308657,0.276442,0.1180622,0.4501309,0.4276244,0,0,4.690689,0.3320687,0,0.3320687,-0.3320687,1.200002,20,0.1269277,0.6143391,0.09444978,0,0.4501309
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1607721,58.38488,55.17326,1.272451,0.1527335,0,-1,0,0.1527335,105.2632,0,1.119717,1.369149,0.1607721,0.1607721,0.1527335,0,0,5.059654,0,0,0,0,1.200002,20,0.1269277,1.399696,0.1286177,0,0.1607721
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4699314,67.69236,57.67351,1.276489,0.4464348,0,-1,0,0.4464348,105.2632,0,0.8300547,1.314852,0.4699314,0.4699314,0.4464348,0,0,5.059654,0,0,0,0,1.200002,20,0.1269277,1.404139,0.3759451,0,0.4699314
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8552934,78.89512,59.08305,0.2858351,0.2858351,0,-1,0,0.2858351,299.2262,0,0,0.1519128,0.8552934,0.300879,0.2858351,0,0,5.059654,0,0.5544144,0,0.5544144,1.725966,28.76604,0.1267562,0.3144186,0.6842347,0,0.8552934
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5760349,72.20069,59.51094,0,0,0,-1,0,0,0,0,0,0,0.5760349,0,0,0,0,4.50524,0.4989729,0.5760349,0,0.5760349,2.272441,37.87394,0.1265785,0,0.4608279,0,1.075008
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1224567,62.45468,59.93884,0.848711,0.848711,0,-1,0,0.848711,14.42855,0,0,0,0.1224567,0.89338,0.848711,0,0,3.929205,1.017404,0,0.7709233,-0.7709233,1.459816,24.33022,0.1265785,0.9335821,0.09796538,0,1.139861
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1247012,61.73285,59.18373,0.5429725,0.3526232,0,-1,0,0.3526232,35.36388,0,0.1903493,0.3394195,0.1247012,0.3711823,0.3526232,0,0,4.785787,0.246481,0,0.246481,-0.246481,1.200002,20,0.1265785,0.5972697,0.09976097,0,0.3711823
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04825493,58.2084,57.24562,1.107178,0.04584218,0,-1,0,0.04584218,105.2632,0,1.061336,1.208727,0.04825493,0.04825493,0.04584218,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,1.217896,0.03860394,0,0.04825493
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,55.35785,55.35785,0.243321,0,0,-1,0,0,0,0,0.243321,0.2676531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.2676531,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,53.28549,53.28549,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,50.96983,50.96983,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,48.61221,48.61221,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,46.72444,46.72444,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,45.37363,45.37363,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.9641,43.9641,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,42.71397,42.71397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,41.71555,41.71555,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,40.6584,40.6584,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1265785,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,39.76066,39.76066,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269141,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,39.2153,39.2153,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1272996,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2981919,43.97871,38.56087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2981919,0,0,1.452632,1.38,2.299654,2.484,1.678192,0,1.678192,5.410441,90.17384,0.1275357,0,0.2385536,1.7,2.782192
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5180075,50.12327,40.33118,0.4337887,0.4337887,0,0,0,0.4337887,119.4147,0,0,0,0.5180075,0.4566197,0.4337887,0,0,0.6214624,3.994373,0.0613878,0,0.0613878,5.468678,91.14446,0.1275169,0.4771676,0.414406,0,4.51238
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6454724,57.66795,44.83667,0.7872205,0.7872205,0,-1,0,0.7872205,81.99385,0,0,0,0.6454724,0.8286532,0.7872205,0,0,0.5600746,4.049622,0,0.1831807,-0.1831807,5.275589,87.92631,0.1275169,0.8659425,0.5163779,0,4.695094
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7655502,65.20964,49.17434,0.9866001,0.9866001,0,-1,0,0.9866001,77.59478,0,0,0,0.7655502,1.038526,0.9866001,0,0,0.7636088,3.866441,0,0.2729763,-0.2729763,4.987847,83.13062,0.1275169,1.08526,0.6124402,0,4.631991
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.078274,77.41147,52.71497,0.3074347,0.3074347,0,-1,0,0.3074347,350.7327,0,0,0,1.078274,0.3236155,0.3074347,0,0,1.066916,3.593465,0.7546585,0,0.7546585,5.703779,95.06279,0.1272856,0.3381782,0.8626192,0,4.671739
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.157855,82.99349,55.3075,0.1818715,0.1818715,0,-1,0,0.1818715,636.6334,0.6541538,0,0,1.157855,0.1914437,0.1818715,0,0,0.3122572,4.272657,0.3122572,0,0.3122572,6.000012,100,0.1271902,0.2000587,0.9262838,0,5.430512
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.01209,81.79008,57.81614,0.6769332,0.6769332,0,-1,0,0.6769332,149.511,0.2995285,0,0,1.01209,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1271902,0.7446265,0.8096718,0,5.565779
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7031378,75.04578,59.22568,0.4007937,0.4007937,0,-1,0,0.4007937,175.4363,0.2812497,0,0,0.7031378,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1271902,0.4408731,0.5625102,0,5.256827
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7676215,77.20786,59.65357,0.1799515,0.1799515,0,-1,0,0.1799515,426.5712,0.5781988,0,0,0.7676215,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1271902,0.1979467,0.6140972,0,5.321311
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6833199,75.50912,60.08147,0.2489895,0.2489895,0,-1,0,0.2489895,274.4373,0.4212257,0,0,0.6833199,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1271902,0.2738884,0.5466559,0,5.237009
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1611397,62.64125,59.32636,1.529453,1.38,0,-1,0,1.38,11.67679,2.220446E-16,0.1494528,0.3023981,0.1611397,1.452632,1.38,0,0,0,4.553689,0,1.291492,-1.291492,4.63866,77.31084,0.1271902,1.682398,0.1289117,0,4.714828
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04837091,58.35431,57.38825,0.5045434,0.5045434,0,-1,0,0.5045434,9.587068,0,1.110223E-16,0,0.04837091,0.5310982,0.5045434,0,0,1.434991,3.262197,0,0.4827273,-0.4827273,4.129821,68.83021,0.1271902,0.5549977,0.03869673,0,3.310568
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,55.55082,55.55082,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.971355,2.77947,0,0.9967167,-0.9967167,3.079189,51.31972,0.1271902,1.041569,0,0,2.77947
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,53.42812,53.42812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.078818,1.782753,0,0,0,3.079189,51.31972,0.1271902,0,0,0,1.782753
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,51.11246,51.11246,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,3.078818,1.782753,0,0.6542864,-0.6542864,2.389511,39.8251,0.1271902,0.6837293,0,0,1.782753
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,48.75484,48.75484,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.805803,1.128467,0,0.2486587,-0.2486587,2.127401,35.45662,0.1271902,0.2598483,0,0,1.128467
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,46.88385,46.88385,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,4.08209,0.8798079,0,0.01368601,-0.01368601,2.112975,35.21618,0.1271902,0.01430188,0,0,0.8798079
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,45.54144,45.54144,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,4.097297,0.8661219,0,0.2695633,-0.2695633,1.82883,30.48045,0.1271902,0.2816936,0,0,0.8661219
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,44.12351,44.12351,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.396811,0.5965587,0,0.05667692,-0.05667692,1.769088,29.48474,0.1271902,0.05922738,0,0,0.5965587
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.87338,42.87338,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.459786,0.5398818,0,0.1608127,-0.1608127,1.599576,26.65955,0.1271902,0.1680492,0,0,0.5398818
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.90852,41.90852,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.638466,0.3790691,0,0.3048864,-0.3048864,1.278198,21.30326,0.1271902,0.3186063,0,0,0.3790691
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.84298,40.84298,0.2207869,0.07047358,0,-1,0,0.07047358,0,0,0.1503133,0.172392,0,0.07418272,0.07047358,0,0,4.977229,0.07418272,0,0.07418272,-0.07418272,1.200002,20,0.1271902,0.2428656,0,0,0.07418272
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.95363,39.95363,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1276139,0.1481574,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,39.40828,39.40828,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280163,0.1199664,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3563617,45.30013,38.77063,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,65.10249,0,0,0,0.3563617,0,0,1.152614,1.094984,2.299654,2.484,1.451345,0,1.451345,5.195235,86.58708,0.128494,0.6021243,0.2850894,1.7,2.840362
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4100562,48.19566,40.54094,0,0,0,0,0,0,0,0,0,0,0.4100562,0,0,0,0,0.848309,3.790211,0.4100562,0,0.4100562,5.584249,93.07063,0.1283689,0,0.328045,0,4.200267
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3440744,51.61462,45.04642,0,0,0,-1,0,0,0,0,0,0,0.3440744,0,0,0,0,0.4382528,4.159261,0.3440744,0,0.3440744,5.910666,98.51091,0.1282641,0,0.2752596,0,4.503336
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.078352,73.31988,49.36732,0.8066471,0.8066471,0,-1,0,0.8066471,133.6833,0.1350715,0,0,1.078352,0.8491023,0.8066471,0,0,0.09417841,4.468928,0.09417841,0,0.09417841,6.000012,100,0.1282354,0.8873119,0.8626817,0,5.54728
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.080539,77.65102,52.8576,0.5995305,0.5995305,0,-1,0,0.5995305,180.2309,0.4494546,0,0,1.080539,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1282354,0.6594835,0.8644314,0,5.634228
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.203549,84.59437,55.45013,0.9858645,0.9858645,0,-1,0,0.9858645,122.0806,0.1657967,0,0,1.203549,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1282354,1.084451,0.9628391,0,5.757238
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8171731,76.49554,57.90843,0.5499868,0.5499868,0,-1,0,0.5499868,148.5805,0.2382397,0,0,0.8171731,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1282354,0.6049854,0.6537385,0,5.370862
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4249689,68.4351,59.32636,1.116893,1.116893,0,-1,0,1.116893,38.0492,0,0,0,0.4249689,1.175677,1.116893,0,0,0,4.553689,0,0.750708,-0.750708,5.208696,86.81143,0.1282354,1.228582,0.3399751,0,4.978658
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2277004,64.49117,59.74586,0.5629689,0.5629689,0,-1,0,0.5629689,40.44635,0,1.110223E-16,0,0.2277004,0.5925988,0.5629689,0,0,0.83412,3.802981,0,0.3648984,-0.3648984,4.824059,80.40083,0.1282354,0.6192657,0.1821603,0,4.030681
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5651947,72.6676,60.17376,1.029592,1.029592,0,-1,0,1.029592,54.895,0,2.220446E-16,0,0.5651947,1.083781,1.029592,0,0,1.239563,3.438082,0,0.5185866,-0.5185866,4.277421,71.29021,0.1282354,1.132551,0.4521557,0,4.003277
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2750993,65.17969,59.41865,0.2757137,0.2757137,0,-1,0,0.2757137,99.77719,0,0,0,0.2750993,0.2902249,0.2757137,0,0,1.81577,2.919496,0,0.01512556,-0.01512556,4.261477,71.02448,0.1282354,0.303285,0.2200795,0,3.194595
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04894134,58.50937,57.53088,1.478701,1.38,0,-1,0,1.38,3.546474,2.220446E-16,0.09870099,0.2465711,0.04894134,1.452632,1.38,0,0,1.832576,2.90437,0,1.40369,-1.40369,2.781858,46.36421,0.1282354,1.626571,0.03915307,0,2.953312
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,55.69345,55.69345,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.392232,1.50068,0,1.43282,-1.43282,1.271533,21.19217,0.1282354,1.497297,0,0,1.50068
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,53.61271,53.61271,0.8387345,0.06446668,0,-1,0,0.06446668,0,0,0.7742678,0.8581412,0,0.06785966,0.06446668,0,0,4.984255,0.06785966,0,0.06785966,-0.06785966,1.200002,20,0.1282354,0.922608,0,0,0.06785966
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,51.29704,51.29704,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,48.93942,48.93942,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.07682,47.07682,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,45.73441,45.73441,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.31648,44.31648,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.09153,43.09153,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.10149,42.10149,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.03595,41.03595,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282354,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.16338,40.16338,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1286622,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,39.6432,39.6432,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1290989,0.1854156,0,1.7,1.242
