Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9774013,67.28334,46.50629,0.1938986,0.1938986,0,-1,0,0.1938986,504.0786,0,0,0,0.9774013,0.2041038,0.1938986,0,0,3.909227,1.035385,0.7732975,0,0.7732975,3.025008,50.4167,0.128574,0.2132885,0.781921,0,2.012786
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.169121,77.17992,50.44964,0.573238,0.573238,0,-1,0,0.573238,203.9504,0,0,0,1.169121,0.6034084,0.573238,0,0,3.13593,1.731352,0.5657125,0,0.5657125,3.56169,59.36138,0.1284161,0.6305618,0.9352968,0,2.900473
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.100337,79.44321,53.84763,0.7066538,0.7066538,0,-1,0,0.7066538,155.711,0,0,0,1.100337,0.7438461,0.7066538,0,0,2.570217,2.240494,0.3564914,0,0.3564914,3.899888,64.99799,0.1283168,0.7773191,0.8802699,0,3.340831
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.118493,83.11903,56.34788,0.7552783,0.7552783,0,-1,0,0.7552783,148.0901,0,0,0,1.118493,0.7950298,0.7552783,0,0,2.213726,2.561336,0.3234628,0,0.3234628,4.206751,70.11238,0.1282269,0.8308062,0.8947941,0,3.679829
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.103199,85.7718,58.80617,0.4177465,0.4177465,0,-1,0,0.4177465,264.0833,0,0,0,1.103199,0.4397331,0.4177465,0,0,1.890263,2.852453,0.6634654,0,0.6634654,4.83617,80.60267,0.1280427,0.4595211,0.8825588,0,3.955651
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.083927,86.91143,60.17376,0.1225005,0.1225005,0,-1,0,0.1225005,884.8344,0,0,0,1.083927,0.1289479,0.1225005,0,0,1.226797,3.449571,0.9549789,0,0.9549789,5.742142,95.70218,0.1277786,0.1347506,0.8671414,0,4.533498
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8268074,79.84341,60.55131,0.06411994,0.06411994,0,-1,0,0.06411994,1289.47,0.4874943,0,0,0.8268074,0.06749468,0.06411994,0,0,0.2718185,4.309052,0.2718185,0,0.2718185,6.000012,100,0.1277037,0.07053193,0.6614459,0,5.13586
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5235562,72.48686,60.92887,0.591419,0.591419,0,-1,0,0.591419,88.52543,0,0,0,0.5235562,0.6225463,0.591419,0,0,0,4.553689,0,0.0989901,-0.0989901,5.895667,98.26093,0.1277037,0.6505609,0.418845,0,5.077245
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3458471,67.53905,60.17376,0.4207439,0.4207439,0,-1,0,0.4207439,82.19896,0,0,0,0.3458471,0.4428883,0.4207439,0,0,0.109989,4.454699,0,0.09704123,-0.09704123,5.793377,96.55609,0.1277037,0.4628183,0.2766777,0,4.800546
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.0407967,59.19778,58.37828,0.6036361,0.6036361,0,-1,0,0.6036361,6.758492,0,1.110223E-16,0,0.0407967,0.6354065,0.6036361,0,0,0.2178126,4.357657,0,0.5946098,-0.5946098,5.166603,86.10988,0.1277037,0.6639997,0.03263736,0,4.398454
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,56.68348,56.68348,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8784901,3.763048,0,0.1030504,-0.1030504,5.057979,84.29947,0.1277037,0.1076877,0,0,3.763048
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,54.65308,54.65308,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9929906,3.659997,0,0.4454154,-0.4454154,4.58847,76.47433,0.1277037,0.4654591,0,0,3.659997
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,52.38775,52.38775,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.487897,3.214582,0,0.5942851,-0.5942851,3.962038,66.03383,0.1277037,0.6210279,0,0,3.214582
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,50.07209,50.07209,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.148213,2.620297,0,0.205888,-0.205888,3.745013,62.41676,0.1277037,0.2151529,0,0,2.620297
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,48.18431,48.18431,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.376978,2.414409,0,0.2333982,-0.2333982,3.49899,58.31638,0.1277037,0.2439011,0,0,2.414409
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,46.88385,46.88385,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.636309,2.181011,0,0.09950116,-0.09950116,3.394106,56.56832,0.1277037,0.1039787,0,0,2.181011
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746866,2.08151,0,0,0,3.394106,56.56832,0.1277037,0,0,0,2.08151
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,44.36682,44.36682,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.746866,2.08151,0,0.2098911,-0.2098911,3.172861,52.88092,0.1277037,0.2193362,0,0,2.08151
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,43.39357,43.39357,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.980078,1.871618,0,0.2149837,-0.2149837,2.946249,49.10405,0.1277037,0.224658,0,0,1.871618
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,42.37837,42.37837,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.218949,1.656635,0,0.07247435,-0.07247435,2.869854,47.8308,0.1277037,0.07573569,0,0,1.656635
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.299476,1.58416,0,0,0,2.869854,47.8308,0.1277037,0,0,0,1.58416
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02738383,41.64366,41.15342,0.2033856,0.2033856,0,0,0,0.2033856,13.464,0,2.775558E-17,0,0.02738383,0.2140901,0.2033856,0,0,3.299476,1.58416,0,0.1867063,-0.1867063,2.673048,44.55072,0.1277037,0.2237242,0.02190707,0,1.611544
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3123409,46.39651,40.63323,0.3641497,0.3641497,0,0,0,0.3641497,85.77267,0,0,0,0.3123409,0.3833154,0.3641497,0,0,3.506928,1.397454,0,0.07097454,-0.07097454,2.598235,43.30382,0.1277037,0.4005646,0.2498727,0,1.709795
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.711648,56.33042,42.31124,0.9611331,0.9611331,0,0,0,0.9611331,74.0426,0,1.110223E-16,0,0.711648,1.011719,0.9611331,0,0,3.585788,1.326479,0,0.3000711,-0.3000711,2.281932,38.03212,0.1277037,1.057246,0.5693184,0,2.038127
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9943342,67.87589,46.64893,0.317222,0.317222,0,-1,0,0.317222,313.4505,0,0,0,0.9943342,0.3339179,0.317222,0,0,3.919201,1.026408,0.6604162,0,0.6604162,2.908458,48.4742,0.1275219,0.3489442,0.7954674,0,2.020743
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.101472,75.44967,50.59227,0.7607213,0.7607213,0,-1,0,0.7607213,144.7931,0,0,0,1.101472,0.8007593,0.7607213,0,0,3.258784,1.620783,0.3007127,0,0.3007127,3.193739,53.22887,0.1274393,0.8367935,0.8811776,0,2.722255
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.176628,81.76368,53.89797,1.453673,1.38,0,-1,0,1.38,85.26289,0,0.07367302,0.2190403,1.176628,1.452632,1.38,0,0,2.958072,1.891424,0,0.2760038,-0.2760038,2.902805,48.37999,0.1274393,1.59904,0.9413022,0,3.068052
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.126542,83.49142,56.44855,0.7337524,0.7337524,0,-1,0,0.7337524,153.5316,0,0,0,1.126542,0.772371,0.7337524,0,0,3.264743,1.615421,0.3541708,0,0.3541708,3.238801,53.97991,0.1273421,0.8071277,0.9012335,0,2.741962
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.9882412,82.36179,58.84813,0.1230101,0.1230101,0,-1,0,0.1230101,803.3821,0,0,0,0.9882412,0.1294843,0.1230101,0,0,2.910572,1.934174,0.8587568,0,0.8587568,4.05349,67.55802,0.1271072,0.1353111,0.790593,0,2.922415
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.025349,85.2185,60.26605,0.5072428,0.5072428,0,-1,0,0.5072428,202.1416,0,0,0,1.025349,0.5339398,0.5072428,0,0,2.051815,2.707056,0.4914091,0,0.4914091,4.519681,75.32787,0.1269732,0.5579671,0.8202791,0,3.732404
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7473033,77.75385,60.59327,0.6471135,0.6471135,0,-1,0,0.6471135,115.4826,0,0,0,0.7473033,0.6811721,0.6471135,0,0,1.560406,3.149324,0.06613121,0,0.06613121,4.582419,76.37349,0.1269551,0.7118248,0.5978426,0,3.896627
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6270674,75.08336,60.97082,1.1554,1.1554,0,-1,0,1.1554,54.27275,0,0,0,0.6270674,1.216211,1.1554,0,0,1.494274,3.208842,0,0.5891433,-0.5891433,3.961407,66.02332,0.1269551,1.27094,0.5016539,0,3.835909
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2677352,65.90163,60.26605,0.4537267,0.4537267,0,-1,0,0.4537267,59.00805,0,0,0,0.2677352,0.477607,0.4537267,0,0,2.148878,2.619699,0,0.2098718,-0.2098718,3.740183,62.33626,0.1269551,0.4990994,0.2141882,0,2.887434
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.040222,59.23679,58.42862,1.280467,1.280467,0,-1,0,1.280467,3.141199,0,0,0.02851317,0.040222,1.34786,1.280467,0,0,2.382069,2.409827,0,1.307637,-1.307637,2.361812,39.36345,0.1269551,1.408513,0.0321776,0,2.450049
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,56.77577,56.77577,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,3.835,1.102189,0,0.4609858,-0.4609858,1.87589,31.26477,0.1269551,0.4817302,0,0,1.102189
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,54.74537,54.74537,1.249974,0.6091433,0,-1,0,0.6091433,0,0,0.6408312,0.7658287,0,0.6412035,0.6091433,0,0,4.347206,0.6412035,0,0.6412035,-0.6412035,1.200002,20,0.1269551,1.374972,0,0,0.6412035
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,52.48004,52.48004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,50.16438,50.16438,0.07355823,0,0,-1,0,0,0,0,0.07355823,0.08091405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.08091405,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,48.2766,48.2766,0.01725683,0,0,-1,0,0,0,0,0.01725683,0.01898251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.01898251,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,46.98453,46.98453,0.1354602,0,0,-1,0,0,0,0,0.1354602,0.1490062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.1490062,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,45.61694,45.61694,0.08929255,0,0,-1,0,0,0,0,0.08929255,0.0982218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.0982218,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,44.45911,44.45911,0.09352105,0,0,-1,0,0,0,0,0.09352105,0.1028732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.1028732,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,43.48586,43.48586,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,42.47905,42.47905,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269551,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,41.62326,41.62326,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274071,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.0280788,41.77398,41.27087,0.137416,0.137416,1.590048,0,0.490183,0.137416,20.43342,0,0,0,0.0280788,0,0,1.452632,1.38,3.679654,1.242,1.408079,0,1.408079,3.845006,64.08331,0.1277783,0.1511577,0.02246304,1.7,1.270079
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2919032,46.12756,40.75069,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,41.04355,0,0,0,0.2919032,0,0,0.9887964,0.9393565,2.271576,2.509271,1.23126,0,1.23126,5.013082,83.55119,0.1282607,0.782324,0.2335226,1.7,2.801174
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7641308,57.61313,42.42871,0.835294,0.835294,0,0,0,0.835294,91.48046,0,0,0,0.7641308,0.8792569,0.835294,0,0,1.040316,3.617405,0,0.115126,-0.115126,4.891728,81.52864,0.1282607,0.9188234,0.6113047,0,4.381536
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9828327,67.70538,46.74961,0.383696,0.383696,0,-1,0,0.383696,256.1488,0,0,0,0.9828327,0.4038905,0.383696,0,0,1.168234,3.502279,0.5789422,0,0.5789422,5.440961,90.6825,0.1281029,0.4220656,0.7862661,0,4.485111
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.18632,77.91864,50.64261,0.5876347,0.5876347,0,-1,0,0.5876347,201.8805,0,0,0,1.18632,0.6185629,0.5876347,0,0,0.5892915,4.023327,0.5677572,0,0.5677572,5.979583,99.65952,0.1279485,0.6463982,0.9490561,0,5.209647
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.082862,79.11626,53.99026,0.6358982,0.6358982,0,-1,0,0.6358982,170.2886,0.3919616,0,0,1.082862,0.6693666,0.6358982,0,0,0.02153419,4.534308,0.02153419,0,0.02153419,6.000012,100,0.1279427,0.6994881,0.8662899,0,5.61717
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.200013,85.83812,56.49051,0.5676152,0.5676152,0,-1,0,0.5676152,211.4131,0.602523,0,0,1.200013,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1279427,0.6243767,0.9600101,0,5.753702
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.17462,88.16914,58.89846,0.5648442,0.5648442,0,-1,0,0.5648442,207.9547,0.5800475,0,0,1.17462,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1279427,0.6213287,0.9396963,0,5.728309
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.9923993,84.22755,60.26605,0.9932779,0.9932779,0,-1,0,0.9932779,99.91155,0,0,0,0.9923993,1.045556,0.9932779,0,0,0,4.553689,0,0.05315633,-0.05315633,5.94398,99.06614,0.1279427,1.092606,0.7939195,0,5.546088
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.8368605,80.22826,60.6436,0.9439876,0.9439876,0,-1,0,0.9439876,88.65164,0,1.110223E-16,0,0.8368605,0.9936712,0.9439876,0,0,0.05906259,4.500533,0,0.1568107,-0.1568107,5.778687,96.31126,0.1279427,1.038386,0.6694884,0,5.337393
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5601664,73.53375,61.0715,0.6931445,0.6931445,0,-1,0,0.6931445,80.81524,0,0,0,0.5601664,0.7296258,0.6931445,0,0,0.2332966,4.343722,0,0.1694594,-0.1694594,5.600061,93.33417,0.1279427,0.762459,0.4481331,0,4.903888
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.22357,64.99211,60.31639,0,0,0,-1,0,0,0,0,0,0,0.22357,0,0,0,0,0.4215849,4.174263,0.22357,0,0.22357,5.812159,96.86912,0.127882,0,0.178856,0,4.397832
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04002431,59.27499,58.47057,1.866319,1.38,0,-1,0,1.38,2.900312,0,0.4863187,0.6729506,0.04002431,1.452632,1.38,0,0,0.1980149,4.375475,0,1.412607,-1.412607,4.32314,72.05219,0.127882,2.052951,0.03201945,0,4.4155
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,56.86806,56.86806,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.767579,2.962868,0,0.5344218,-0.5344218,3.75981,62.66337,0.127882,0.5584708,0,0,2.962868
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,54.83766,54.83766,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.361381,2.428446,0,0.0854628,-0.0854628,3.669724,61.16195,0.127882,0.08930863,0,0,2.428446
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,52.57233,52.57233,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.456339,2.342984,0,1.214894,-1.214894,2.389113,39.81847,0.127882,1.269565,0,0,2.342984
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,50.26506,50.26506,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.806222,1.128089,0,0.1092553,-0.1092553,2.273948,37.89905,0.127882,0.1141718,0,0,1.128089
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,48.37729,48.37729,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.927617,1.018834,0,0.05891094,-0.05891094,2.21185,36.86409,0.127882,0.06156193,0,0,1.018834
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,47.10199,47.10199,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.993073,0.959923,0,0.2781017,-0.2781017,1.918705,31.97836,0.127882,0.2906163,0,0,0.959923
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,45.73441,45.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302075,0.6818213,0,0,0,1.918705,31.97836,0.127882,0,0,0,0.6818213
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302075,0.6818213,0,0,0,1.918705,31.97836,0.127882,0,0,0,0.6818213
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,43.58654,43.58654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302075,0.6818213,0,0,0,1.918705,31.97836,0.127882,0,0,0,0.6818213
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,42.59651,42.59651,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.302075,0.6818213,0,0.1467635,-0.1467635,1.764003,29.39999,0.127882,0.1533678,0,0,0.6818213
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,41.74072,41.74072,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.465146,0.5350578,0,0.07971188,-0.07971188,1.679979,27.9996,0.127882,0.08329892,0,0,0.5350578
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01628229,41.6799,41.38834,0.1279649,0.1279649,0,0,0,0.1279649,12.72403,0,0,0,0.01628229,0.1346999,0.1279649,0,0,4.553714,0.455346,0,0.1184176,-0.1184176,1.555156,25.91922,0.127882,0.1407614,0.01302583,0,0.4716282
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3389994,47.18016,40.89332,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,50.22581,0,0,0,0.3389994,0,0,1.025049,0.973797,4.685289,0.3369284,1.312796,0,1.312796,2.800584,46.67631,0.128345,0.7424456,0.2711995,1.7,0.6759278
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6821913,55.95068,42.54617,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6821913,0,0,1.452632,1.38,3.372493,1.518445,2.062191,0,2.062191,4.75695,79.28235,0.128444,0,0.545753,1.7,2.200636
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8441598,64.42624,46.8419,0.7496742,0.7496742,0,-1,0,0.7496742,112.6036,0,0,0,0.8441598,0.7891307,0.7496742,0,0,1.310302,3.374417,0.05502906,0,0.05502906,4.809155,80.15244,0.1284292,0.8246416,0.6753278,0,4.218577
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9089738,70.45446,50.68456,0.5372016,0.5372016,0,-1,0,0.5372016,169.2053,0,0,0,0.9089738,0.5654755,0.5372016,0,0,1.255273,3.423944,0.3434984,0,0.3434984,5.135027,85.58361,0.1283363,0.5909218,0.7271791,0,4.332917
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.089143,79.29703,53.99026,0,0,0,-1,0,0,0,0.1773683,0,0,1.089143,0,0,0,0,0.9117745,3.733092,0.9117745,0,0.9117745,6.000012,100,0.1280905,0,0.8713142,0,4.822235
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.056576,81.45258,56.49051,0.009391031,0.009391031,0,-1,0,0.009391031,11250.9,1.046691,0,0,1.056576,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1280905,0.01033014,0.8452607,0,5.610265
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.09315,85.64093,58.9488,1.793465,1.38,0,-1,0,1.38,79.21378,0,0.4134648,0.5928113,1.09315,1.452632,1.38,0,0,0,4.553689,0,0.3594813,-0.3594813,5.621085,93.68457,0.1280905,1.972811,0.8745202,0,5.646839
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.034802,85.56936,60.31639,0.8060232,0.8060232,0,-1,0,0.8060232,128.3836,0,0,0,1.034802,0.8484455,0.8060232,0,0,0.3994237,4.194208,0.1863561,0,0.1863561,5.797878,96.63111,0.1280404,0.8866256,0.8278413,0,5.229009
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8031656,79.36574,60.69394,0.980078,0.980078,0,-1,0,0.980078,81.94914,0,1.110223E-16,0,0.8031656,1.031661,0.980078,0,0,0.2130676,4.361928,0,0.2284956,-0.2284956,5.557023,92.61686,0.1280404,1.078086,0.6425325,0,5.165094
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4947079,71.99515,61.11345,0.2515404,0.2515404,0,-1,0,0.2515404,196.6714,0,0,0,0.4947079,0.2647793,0.2515404,0,0,0.4669515,4.133432,0.2299285,0,0.2299285,5.775152,96.25234,0.1279787,0.2766944,0.3957663,0,4.62814
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2483891,65.57459,60.35834,0,0,0,-1,0,0,0,0.01136613,0,0,0.2483891,0,0,0,0,0.237023,4.340368,0.237023,0,0.237023,6.000012,100,0.127915,0,0.1987113,0,4.588758
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03757893,59.32679,58.57125,0.9474874,0.9474874,0,-1,0,0.9474874,3.966166,0,0,0,0.03757893,0.9973552,0.9474874,0,0,0,4.553689,0,0.9597762,-0.9597762,4.988319,83.13848,0.127915,1.042236,0.03006314,0,4.591268
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,56.96035,56.96035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.066418,3.593913,0,0,0,4.988319,83.13848,0.127915,0,0,0,3.593913
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,54.92995,54.92995,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.066418,3.593913,0,0.3151177,-0.3151177,4.656156,77.60244,0.127915,0.329298,0,0,3.593913
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,52.66462,52.66462,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.416549,3.278795,0,0.6482571,-0.6482571,3.972833,66.21375,0.127915,0.6774287,0,0,3.278795
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,50.35735,50.35735,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.136834,2.630538,0,0.2087432,-0.2087432,3.752798,62.54651,0.127915,0.2181367,0,0,2.630538
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,48.51153,48.51153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.368771,2.421795,0,0,0,3.752798,62.54651,0.127915,0,0,0,2.421795
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,47.19428,47.19428,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.368771,2.421795,0,0.1423701,-0.1423701,3.602727,60.04533,0.127915,0.1487768,0,0,2.421795
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,45.8267,45.8267,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.52696,2.279425,0,0.1609468,-0.1609468,3.433074,57.21778,0.127915,0.1681895,0,0,2.279425
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,44.69403,44.69403,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.70579,2.118478,0,0.07216248,-0.07216248,3.357008,55.95002,0.127915,0.07540979,0,0,2.118478
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,43.72917,43.72917,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.785971,2.046315,0,0.1465162,-0.1465162,3.202566,53.376,0.127915,0.1531094,0,0,2.046315
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,42.73075,42.73075,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.948766,1.899799,0,0.1451876,-0.1451876,3.049525,50.82532,0.127915,0.151721,0,0,1.899799
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,41.90852,41.90852,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.110086,1.754611,0,0.2868221,-0.2868221,2.747188,45.78638,0.127915,0.2997291,0,0,1.754611
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01990372,41.91307,41.55614,0.1710387,0.1710387,0,0,0,0.1710387,11.63697,0,0,0,0.01990372,0.1800407,0.1710387,0,0,3.428777,1.467789,0,0.160137,-0.160137,2.578389,42.97306,0.127915,0.1881426,0.01592297,0,1.487693
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3262198,47.10815,41.06112,1.234687,1.234687,0.425,0,0.172125,1.234687,26.42125,0,2.220446E-16,0,0.3262198,0.8523023,0.8096871,0,0,3.606707,1.307652,0,0.5260825,-0.5260825,2.023849,33.73075,0.127915,1.358156,0.2609758,1.7,1.633872
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7306825,57.16439,42.6888,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,85.98919,0,0,0,0.7306825,0,0,0.8502624,0.8077493,4.191243,0.7815699,1.538432,0,1.538432,3.483334,58.05545,0.1283122,0.9347114,0.584546,1.7,1.512252
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7615018,62.62257,46.95936,0.4370484,0.4370484,0,-1,0,0.4370484,174.2374,0,0,0,0.7615018,0.460051,0.4370484,0,0,2.652812,2.166158,0.3014508,0,0.3014508,3.769315,62.8218,0.1282314,0.4807533,0.6092014,0,2.92766
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9369857,71.27905,50.77685,1.091019,1.091019,0,-1,0,1.091019,85.88171,0,0,0,0.9369857,1.148441,1.091019,0,0,2.351361,2.437464,0,0.2114552,-0.2114552,3.546422,59.10691,0.1282314,1.200121,0.7495886,0,3.37445
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8906941,73.91193,54.0406,0,0,0,-1,0,0,0,0,0,0,0.8906941,0,0,0,0,2.586311,2.226009,0.8906941,0,0.8906941,4.391408,73.18999,0.1279932,0,0.7125553,0,3.116703
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.128655,83.67329,56.54085,0.1852244,0.1852244,0,-1,0,0.1852244,609.345,0,0,0,1.128655,0.194973,0.1852244,0,0,1.695617,3.027634,0.9336823,0,0.9336823,5.277177,87.95278,0.1277444,0.2037468,0.9029242,0,4.156289
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.159321,87.73742,58.9488,0.2393685,0.2393685,0,-1,0,0.2393685,484.3251,0.14542,0,0,1.159321,0.2519668,0.2393685,0,0,0.7619346,3.867948,0.7619346,0,0.7619346,6.000012,100,0.1275421,0.2633053,0.9274572,0,5.027269
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.147719,89.19944,60.35834,0.5081433,0.5081433,0,-1,0,0.5081433,225.8652,0.6128312,0,0,1.147719,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.5589576,0.9181752,0,5.701408
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9485564,83.50941,60.7359,0.007673893,0.007673893,0,-1,0,0.007673893,12360.83,0.9404786,0,0,0.9485564,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1275421,0.008441282,0.7588452,0,5.502245
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4810828,71.72481,61.16379,0.6489185,0.6489185,0,-1,0,0.6489185,74.13609,0,0,0,0.4810828,0.6830721,0.6489185,0,0,0,4.553689,0,0.2019893,-0.2019893,5.787097,96.45142,0.1275421,0.7138103,0.3848662,0,5.034772
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2990675,66.74152,60.40868,1.02033,1.02033,0,-1,0,1.02033,29.31087,0,0,0,0.2990675,1.074031,1.02033,0,0,0.2244326,4.3517,0,0.7749637,-0.7749637,4.970213,82.83672,0.1275421,1.122363,0.239254,0,4.650767
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03757346,59.36884,58.6132,1.21707,1.21707,0,-1,0,1.21707,3.087205,0,2.220446E-16,0,0.03757346,1.281127,1.21707,0,0,1.085503,3.576736,0,1.243553,-1.243553,3.659393,60.98976,0.1275421,1.338777,0.03005876,0,3.614309
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,57.01069,57.01069,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.467229,2.333183,0,0.6596451,-0.6596451,2.964066,49.401,0.1275421,0.6893292,0,0,2.333183
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,55.03063,55.03063,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.200168,1.673537,0,0.3154056,-0.3154056,2.631599,43.8599,0.1275421,0.3295989,0,0,1.673537
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,52.7653,52.7653,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.550619,1.358132,0,0.1946462,-0.1946462,2.426424,40.44032,0.1275421,0.2034053,0,0,1.358132
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,50.44964,50.44964,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.766892,1.163486,0,0.005603157,-0.005603157,2.420518,40.34188,0.1275421,0.005855299,0,0,1.163486
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,48.61221,48.61221,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.773118,1.157883,0,0.09370471,-0.09370471,2.321744,38.69566,0.1275421,0.09792142,0,0,1.157883
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,47.28658,47.28658,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.877235,1.064178,0,0.09452602,-0.09452602,2.222105,37.03501,0.1275421,0.09877969,0,0,1.064178
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,45.94416,45.94416,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.982264,0.9696518,0,0.05488238,-0.05488238,2.164254,36.07083,0.1275421,0.05735209,0,0,0.9696518
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,44.8115,44.8115,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.043244,0.9147694,0,0.06811122,-0.06811122,2.092458,34.87424,0.1275421,0.07117622,0,0,0.9147694
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,43.84663,43.84663,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.118923,0.8466582,0,0.1409443,-0.1409443,1.94389,32.39811,0.1275421,0.1472868,0,0,0.8466582
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,42.87338,42.87338,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.275528,0.7057139,0,0.117124,-0.117124,1.820431,30.34045,0.1275421,0.1223946,0,0,0.7057139
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,42.05116,42.05116,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.405665,0.5885899,0,0.06738782,-0.06738782,1.749398,29.15657,0.1275421,0.07042027,0,0,0.5885899
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03009098,42.25634,41.71555,0.1335167,0.1335167,0,0,0,0.1335167,22.53724,0,2.775558E-17,0,0.03009098,0.1405439,0.1335167,0,0,4.480541,0.5212021,0,0.1104529,-0.1104529,1.63297,27.21611,0.1275421,0.1468684,0.02407278,0,0.5512931
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2165102,45.16743,41.20375,0.3541207,0.3541207,0,0,0,0.3541207,61.14023,5.551115E-17,0,0,0.2165102,0.3727587,0.3541207,0,0,4.603266,0.4107492,0,0.1562484,-0.1562484,1.46827,24.47111,0.1275421,0.3895328,0.1732082,0,0.6272594
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6317484,55.18067,42.83143,0,0,0,0,0,0,0,0,0,0,0.6317484,0,0,0,0,4.776876,0.2545007,0.6317484,0,0.6317484,2.067599,34.45991,0.1273749,0,0.5053988,0,0.8862492
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5829864,58.7519,47.07682,0.3388515,0.3388515,0,-1,0,0.3388515,172.0477,0,0,0,0.5829864,0.3566858,0.3388515,0,0,4.145127,0.8230743,0.2263006,0,0.2263006,2.282286,38.03803,0.1273151,0.3727367,0.4663891,0,1.406061
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7600868,66.94574,50.82719,0.7663879,0.7663879,0,-1,0,0.7663879,99.1778,0,0,0,0.7600868,0.8067242,0.7663879,0,0,3.918827,1.026745,0,0.04663742,-0.04663742,2.233126,37.2187,0.1273151,0.8430268,0.6080694,0,1.786832
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.06303,78.72498,54.13289,0.1661172,0.1661172,0,-1,0,0.1661172,639.9282,0,0,0,1.06303,0.1748602,0.1661172,0,0,3.970646,0.9801074,0.8881703,0,0.8881703,3.075719,51.26188,0.127081,0.1827289,0.8504244,0,2.043138
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.063199,81.76184,56.5828,0.1907323,0.1907323,0,-1,0,0.1907323,557.4298,0,0,0,1.063199,0.2007708,0.1907323,0,0,3.082476,1.779461,0.8624278,0,0.8624278,3.893889,64.89803,0.1268544,0.2098055,0.8505589,0,2.842659
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.160619,87.83418,58.99076,0.121384,0.121384,0,-1,0,0.121384,956.1549,0,0,0,1.160619,0.1277727,0.121384,0,0,2.220048,2.555646,1.032847,0,1.032847,4.873734,81.22874,0.1265842,0.1335225,0.9284956,0,3.716265
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8076112,79.15325,60.40868,0,0,0,-1,0,0,0,0,0,0,0.8076112,0,0,0,0,1.187201,3.485208,0.8076112,0,0.8076112,5.639901,93.99817,0.1263737,0,0.646089,0,4.292819
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6798369,76.21713,60.78624,0.2351208,0.2351208,0,-1,0,0.2351208,289.1437,0.0527513,0,0,0.6798369,0.2474956,0.2351208,0,0,0.37959,4.212058,0.37959,0,0.37959,6.000012,100,0.126275,0.2586329,0.5438695,0,4.891895
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3765321,69.33743,61.21413,0.1496859,0.1496859,0,-1,0,0.1496859,251.5481,0.218968,0,0,0.3765321,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.126275,0.1646545,0.3012257,0,4.930221
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1788817,64.17874,60.45902,0.3247592,0.3247592,0,-1,0,0.3247592,55.08134,0,0,0,0.1788817,0.3418517,0.3247592,0,0,0,4.553689,0,0.16297,-0.16297,5.828227,97.13692,0.126275,0.3572351,0.1431054,0,4.732571
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03829455,59.47621,58.70549,0.5975009,0.5975009,0,-1,0,0.5975009,6.409122,0,1.110223E-16,0,0.03829455,0.6289483,0.5975009,0,0,0.1810778,4.390719,0,0.5906537,-0.5906537,5.205623,86.76021,0.126275,0.6572509,0.03063564,0,4.429013
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,57.10299,57.10299,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8373597,3.800065,0,0.8737753,-0.8737753,4.284583,71.40957,0.126275,0.9130952,0,0,3.800065
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,55.12292,55.12292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.808221,2.92629,0,0,0,4.284583,71.40957,0.126275,0,0,0,2.92629
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,52.80725,52.80725,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.808221,2.92629,0,1.180232,-1.180232,3.040509,50.67505,0.126275,1.233343,0,0,2.92629
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,50.54193,50.54193,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.11959,1.746058,0,0.1935623,-0.1935623,2.836476,47.27451,0.126275,0.2022725,0,0,1.746058
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,48.7045,48.7045,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.334659,1.552496,0,0.1879416,-0.1879416,2.638369,43.97272,0.126275,0.196399,0,0,1.552496
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,47.40403,47.40403,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.543483,1.364554,0,0.03776408,-0.03776408,2.598562,43.30928,0.126275,0.03946346,0,0,1.364554
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,46.06162,46.06162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.585443,1.32679,0,0,0,2.598562,43.30928,0.126275,0,0,0,1.32679
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,44.92896,44.92896,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.585443,1.32679,0,0.3248783,-0.3248783,2.25611,37.60176,0.126275,0.3394978,0,0,1.32679
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,43.9641,43.9641,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.946419,1.001912,0,0.09686864,-0.09686864,2.154001,35.89995,0.126275,0.1012277,0,0,1.001912
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,42.99084,42.99084,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.054051,0.9050429,0,0.09203935,-0.09203935,2.056983,34.28299,0.126275,0.09618112,0,0,0.9050429
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,42.19379,42.19379,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.156317,0.8130036,0,0.04978105,-0.04978105,2.00451,33.40843,0.126275,0.05202119,0,0,0.8130036
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03008918,42.39943,41.85818,0,0,0,0,0,0,0,0,0,0,0.03008918,0,0,0,0,4.211629,0.7632226,0.03008918,0,0.03008918,2.033055,33.88418,0.1262672,0,0.02407135,0,0.7933118
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.192617,44.88303,41.36317,0.4400766,0.4400766,0,0,0,0.4400766,43.76897,0,0,0,0.192617,0.4632386,0.4400766,0,0,4.18154,0.7903028,0,0.2706215,-0.2706215,1.747795,29.12985,0.1262672,0.4840843,0.1540936,0,0.9829199
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5730294,54.09433,42.97406,0.3512663,0.3512663,0,0,0,0.3512663,163.1325,0,0,0,0.5730294,0.369754,0.3512663,0,0,4.482231,0.5196813,0.2032754,0,0.2032754,1.940639,32.34391,0.1262144,0.3863929,0.4584236,0,1.092711
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.780716,63.3326,47.19428,0.5423725,0.5423725,0,-1,0,0.5423725,143.9446,0,0,0,0.780716,0.5709184,0.5423725,0,0,4.278955,0.7026292,0.2097976,0,0.2097976,2.13967,35.6611,0.12616,0.5966097,0.6245728,0,1.483345
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.036649,74.07512,50.91948,0.882297,0.882297,0,-1,0,0.882297,117.4943,0,0,0,1.036649,0.9287336,0.882297,0,0,4.069158,0.8914471,0.107915,0,0.107915,2.242047,37.36738,0.126132,0.9705266,0.8293189,0,1.928096
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.180616,82.18506,54.13289,0,0,0,-1,0,0,0,0,0,0,1.180616,0,0,0,0,3.961243,0.9885705,1.180616,0,1.180616,3.362077,56.03451,0.1258267,0,0.9444925,0,2.169186
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.177235,85.30054,56.63314,0,0,0,-1,0,0,0,0,0,0,1.177235,0,0,0,0,2.780627,2.051125,1.177235,0,1.177235,4.478901,74.6482,0.1255237,0,0.9417881,0,3.22836
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.043313,84.23301,59.0411,0,0,0,-1,0,0,0,0,0,0,1.043313,0,0,0,0,1.603392,3.110636,1.043313,0,1.043313,5.468675,91.1444,0.1252564,0,0.8346508,0,4.15395
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.9640157,83.62472,60.45902,0.3684272,0.3684272,0,-1,0,0.3684272,261.657,0.01611904,0,0,0.9640157,0.3878182,0.3684272,0,0,0.5600785,4.049618,0.5600785,0,0.5600785,6.000012,100,0.1251134,0.40527,0.7712126,0,5.013634
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.5846796,73.8774,60.83657,0.4366407,0.4366407,0,-1,0,0.4366407,133.904,0.1250578,0,0,0.5846796,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1251134,0.4803048,0.4677437,0,5.138369
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2899495,67.42596,61.25608,0.4866949,0.4866949,0,-1,0,0.4866949,59.57521,0,0,0,0.2899495,0.5123104,0.4866949,0,0,0,4.553689,0,0.2223609,-0.2223609,5.765623,96.09353,0.1251134,0.5353644,0.2319596,0,4.843638
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2117835,64.98016,60.55131,0,0,0,-1,0,0,0,0,0,0,0.2117835,0,0,0,0,0.2470677,4.331328,0.2117835,0,0.2117835,5.966538,99.44211,0.1250594,0,0.1694268,0,4.543111
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03412149,59.4424,58.75583,0.01444662,0.01444662,0,-1,0,0.01444662,236.1901,0,0,0,0.03412149,0.01520697,0.01444662,0,0,0.03528419,4.521933,0.01891452,0,0.01891452,5.984482,99.74117,0.1250546,0.01589128,0.0272972,0,4.556055
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,57.19527,57.19527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01636967,4.538956,0,0,0,5.984482,99.74117,0.1250546,0,0,0,4.538956
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,55.21521,55.21521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01636967,4.538956,0,0,0,5.984482,99.74117,0.1250546,0,0,0,4.538956
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,52.90794,52.90794,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.01636967,4.538956,0,0.6714516,-0.6714516,5.27671,87.94499,0.1250546,0.701667,0,0,4.538956
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,50.59227,50.59227,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.762427,3.867505,0,0.1039044,-0.1039044,5.167185,86.11958,0.1250546,0.1085801,0,0,3.867505
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,48.79679,48.79679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8778764,3.7636,0,0,0,5.167185,86.11958,0.1250546,0,0,0,3.7636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8778764,3.7636,0,0,0,5.167185,86.11958,0.1250546,0,0,0,3.7636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,46.15391,46.15391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8778764,3.7636,0,0,0,5.167185,86.11958,0.1250546,0,0,0,3.7636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8778764,3.7636,0,0,0,5.167185,86.11958,0.1250546,0,0,0,3.7636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,44.08156,44.08156,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8778764,3.7636,0,0.1435477,-0.1435477,5.015873,83.59771,0.1250546,0.1500074,0,0,3.7636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,43.10831,43.10831,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.037374,3.620052,0,0.1773515,-0.1773515,4.828928,80.48197,0.1250546,0.1853323,0,0,3.620052
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,42.31124,42.31124,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.234431,3.442701,0,0.1523071,-0.1523071,4.668382,77.80621,0.1250546,0.159161,0,0,3.442701
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02941203,42.50507,41.97564,0.03049566,0.03049566,0,0,0,0.03049566,96.44662,0,0,0,0.02941203,0.03210069,0.03049566,0,0,1.403661,3.290394,0,0.002688662,-0.002688662,4.665548,77.75898,0.1250546,0.03354523,0.02352962,0,3.319806
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3032863,47.10233,41.48063,0,0,0,0,0,0,0,0,0,0,0.3032863,0,0,0,0,1.406649,3.287705,0.3032863,0,0.3032863,4.95327,82.55434,0.1249774,0,0.242629,0,3.590991
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5955622,54.69561,43.09153,0,0,0,0,0,0,0,0,0,0,0.5955622,0,0,0,0,1.103362,3.560663,0.5955622,0,0.5955622,5.51827,91.97099,0.124826,0,0.4764497,0,4.156225
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9587812,67.70418,47.2614,0.6812334,0.6812334,0,-1,0,0.6812334,140.742,0,0,0,0.9587812,0.7170878,0.6812334,0,0,0.5078002,4.096669,0.2416935,0,0.2416935,5.747561,95.79249,0.1247646,0.7493567,0.767025,0,5.05545
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.9689841,72.33755,50.96983,0.4245208,0.4245208,0,-1,0,0.4245208,228.2536,0.2560134,0,0,0.9689841,0.446864,0.4245208,0,0,0.2661067,4.314193,0.2661067,0,0.2661067,6.000012,100,0.1246972,0.4669729,0.7751873,0,5.283177
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.12222,80.49094,54.17484,0.1134996,0.1134996,0,-1,0,0.1134996,988.7437,1.002746,0,0,1.12222,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1246972,0.1248495,0.8977758,0,5.675909
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.182374,85.46296,56.63314,0,0,0,-1,0,0,0,1.182374,0,0,1.182374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246972,0,0.9458995,0,5.736063
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.050631,84.45412,59.0411,1.275865,1.275865,0,-1,0,1.275865,82.34653,0,0,0.02345154,1.050631,1.343016,1.275865,0,0,0,4.553689,0,0.2923852,-0.2923852,5.691811,94.86333,0.1246972,1.403452,0.8405045,0,5.60432
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9232869,82.44077,60.45902,0.5002335,0.5002335,0,-1,0,0.5002335,184.5712,0.07185289,0,0,0.9232869,0.5265615,0.5002335,0,0,0.3248725,4.261304,0.3248725,0,0.3248725,6.000012,100,0.1246149,0.5502568,0.7386295,0,5.184591
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6826354,76.39355,60.87853,0,0,0,-1,0,0,0,0.6826354,0,0,0.6826354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246149,0,0.5461083,0,5.236324
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6045289,74.83627,61.25608,0.2488108,0.2488108,0,-1,0,0.2488108,242.9673,0.3426228,0,0,0.6045289,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1246149,0.2736919,0.4836231,0,5.158218
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3588362,68.23131,60.55131,0.5043076,0.5043076,0,-1,0,0.5043076,71.15423,0,0,0,0.3588362,0.5308501,0.5043076,0,0,0,4.553689,0,0.1720139,-0.1720139,5.818693,96.97803,0.1246149,0.5547383,0.2870689,0,4.912525
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02538386,59.31649,58.80617,0.4499516,0.4499516,0,-1,0,0.4499516,5.641466,0,0,0,0.02538386,0.4736332,0.4499516,0,0,0.1911266,4.381675,0,0.4482494,-0.4482494,5.346197,89.1031,0.1246149,0.4949467,0.02030709,0,4.407059
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,57.24562,57.24562,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6891814,3.933426,0,0.6531345,-0.6531345,4.657733,77.62872,0.1246149,0.6825256,0,0,3.933426
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,55.26555,55.26555,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.414886,3.280291,0,1.259992,-1.259992,3.329584,55.49296,0.1246149,1.316692,0,0,3.280291
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,53.00023,53.00023,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.814878,2.020299,0,0.2167985,-0.2167985,3.101059,51.68421,0.1246149,0.2265544,0,0,2.020299
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,50.68456,50.68456,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.055765,1.8035,0,0.07015833,-0.07015833,3.027105,50.45166,0.1246149,0.07331546,0,0,1.8035
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,48.84713,48.84713,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.133719,1.733342,0,0.3015044,-0.3015044,2.709292,45.15477,0.1246149,0.3150721,0,0,1.733342
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,47.54667,47.54667,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.468724,1.431838,0,0.1259803,-0.1259803,2.576497,42.94153,0.1246149,0.1316494,0,0,1.431838
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,46.22942,46.22942,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.608702,1.305857,0,0.1372236,-0.1372236,2.43185,40.53076,0.1246149,0.1433987,0,0,1.305857
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.09676,45.09676,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.761173,1.168634,0,0.06430784,-0.06430784,2.364064,39.40099,0.1246149,0.06720169,0,0,1.168634
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,44.12351,44.12351,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.832626,1.104326,0,0.1395144,-0.1395144,2.217003,36.94998,0.1246149,0.1457926,0,0,1.104326
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,43.18382,43.18382,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.987642,0.9648115,0,0.07960551,-0.07960551,2.133091,35.55145,0.1246149,0.08318776,0,0,0.9648115
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,42.37837,42.37837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076092,0.885206,0,0,0,2.133091,35.55145,0.1246149,0,0,0,0.885206
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02717736,42.56571,42.07632,0.08407003,0.08407003,0,0,0,0.08407003,32.32705,0,0,0,0.02717736,0.08849477,0.08407003,0,0,4.076092,0.885206,0,0.06131741,-0.06131741,2.068457,34.47422,0.1246149,0.09247703,0.02174189,0,0.9123834
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3154128,47.44057,41.58131,0.05682596,0.05682596,0,0,0,0.05682596,555.0506,0,0,0,0.3154128,0.0598168,0.05682596,0,0,4.144223,0.8238886,0.255596,0,0.255596,2.310937,38.51554,0.1245503,0.06250855,0.2523302,0,1.139301
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4387905,51.53027,43.15865,0.4148402,0.4148402,0,0,0,0.4148402,105.7734,0,0,0,0.4387905,0.4366739,0.4148402,0,0,3.888627,1.053925,0.002116631,0,0.002116631,2.312945,38.549,0.1245497,0.4563242,0.3510324,0,1.492715
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5946687,59.28988,47.33691,0.4731508,0.4731508,0,-1,0,0.4731508,125.6827,0,0,0,0.5946687,0.4980535,0.4731508,0,0,3.88651,1.05583,0.09661528,0,0.09661528,2.404602,40.07662,0.1245253,0.5204659,0.475735,0,1.650499
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.039054,74.26177,51.02016,0,0,0,-1,0,0,0,0,0,0,1.039054,0,0,0,0,3.789895,1.142784,1.039054,0,1.039054,3.390335,56.50547,0.1242633,0,0.8312428,0,2.181837
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9622895,75.97748,54.17484,0.6403627,0.6403627,0,-1,0,0.6403627,150.2726,0,0,0,0.9622895,0.6740661,0.6403627,0,0,2.750841,2.077932,0.2882234,0,0.2882234,3.663768,61.06267,0.1241909,0.704399,0.7698316,0,3.040221
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.024745,80.70284,56.63314,0.995159,0.995159,0,-1,0,0.995159,102.973,0,1.110223E-16,0,1.024745,1.047536,0.995159,0,0,2.462618,2.337333,0,0.02279118,-0.02279118,3.639744,60.66227,0.1241909,1.094675,0.8197957,0,3.362078
