Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,57.43859,57.43859,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,2.808718,2.025843,0,0.4944206,-0.4944206,2.814263,46.90429,0.1240802,0.5166695,0,0,2.025843
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,55.55082,55.55082,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,3.358074,1.531422,0,0.8252065,-0.8252065,1.944419,32.40692,0.1240802,0.8623408,0,0,1.531422
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,53.32744,53.32744,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,4.274971,0.7062154,0,0.1857479,-0.1857479,1.748623,29.14367,0.1240802,0.1941065,0,0,0.7062154
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,51.02016,51.02016,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,4.481357,0.5204676,0,0.2097241,-0.2097241,1.527555,25.4592,0.1240802,0.2191617,0,0,0.5204676
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,49.22469,49.22469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.714384,0.3107435,0,0,0,1.527555,25.4592,0.1240802,0,0,0,0.3107435
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.89905,47.89905,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,4.714384,0.3107435,0,0.2570294,-0.2570294,1.256622,20.94366,0.1240802,0.2685958,0,0,0.3107435
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,46.58181,46.58181,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.999972,0.05371406,0,0.04331913,-0.04331913,1.21096,20.18262,0.1240802,0.04526849,0,0,0.05371406
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.44914,45.44914,0.235045,0.009875184,0,-1,0,0.009875184,0,0,0.2251699,0.2486743,0,0.01039493,0.009875184,0,0,5.048104,0.01039493,0,0.01039493,-0.01039493,1.200002,20,0.1240802,0.2585495,0,0,0.01039493
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,44.50106,44.50106,0.2858955,0,0,-1,0,0,0,0,0.2858955,0.3144851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240802,0.3144851,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,43.58654,43.58654,0.07988296,0,0,-1,0,0,0,0,0.07988296,0.08787125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240802,0.08787125,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240802,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01992614,42.99826,42.63846,0,0,0,0,0,0,0,0,0,0,0.01992614,0,0,0,0,5.059654,0,0.01992614,0,0.01992614,1.218906,20.31506,0.1240755,0,0.01594092,0,0.01992614
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3729043,49.20059,42.19379,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,101.2547,0,0,0,0.3729043,0,0,1.331716,1.265131,5.039728,0.01793353,1.638035,0,1.638035,2.772882,46.21461,0.1244215,0.4051119,0.2983235,1.7,0.3908378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7176709,57.91942,43.62849,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,110.4553,0,0,0,0.7176709,0,0,1.050261,0.9977481,3.401693,1.492165,1.715419,0,1.715419,4.400271,73.33772,0.1247472,0.7147128,0.5741367,1.7,2.209836
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9265126,67.32306,47.62218,0,0,0,-1,0,0,0,0,0,0,0.9265126,0,0,0,0,1.686274,3.036042,0.9265126,0,0.9265126,5.279239,87.98714,0.1245304,0,0.7412101,0,3.962555
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.15921,77.61054,51.02016,1.08664,1.08664,0,-1,0,1.08664,106.6783,0,0,0,1.15921,1.143832,1.08664,0,0,0.7597618,3.869903,0.01537803,0,0.01537803,5.293828,88.23029,0.1245268,1.195304,0.927368,0,5.029113
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.225196,83.55982,54.13289,1.217639,1.217639,0,-1,0,1.217639,100.6206,0,2.220446E-16,0,1.225196,1.281725,1.217639,0,0,0.7443838,3.883744,0,0.05652905,-0.05652905,5.234241,87.23717,0.1245268,1.339403,0.9801571,0,5.10894
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.159322,84.55502,56.49051,0,0,0,-1,0,0,0,0.352128,0,0,1.159322,0,0,0,0,0.8071938,3.827214,0.8071938,0,0.8071938,6.000012,100,0.1243385,0,0.9274575,0,4.986537
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.123766,86.53522,58.89846,0.4424657,0.4424657,0,-1,0,0.4424657,253.9782,0.658013,0,0,1.123766,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1243385,0.4867123,0.8990131,0,5.677455
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.004919,84.71621,60.35834,0.3405653,0.3405653,0,-1,0,0.3405653,295.0737,0.6464288,0,0,1.004919,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1243385,0.3746218,0.8039348,0,5.558608
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9225262,82.75334,60.7359,0.8743353,0.8743353,0,-1,0,0.8743353,105.5117,0.002173289,0,0,0.9225262,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1243385,0.9617688,0.738021,0,5.476215
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6738341,76.48991,61.16379,1.016216,1.016216,0,-1,0,1.016216,66.30817,0,0,0,0.6738341,1.069701,1.016216,0,0,0,4.553689,0,0.3958668,-0.3958668,5.582732,93.04534,0.1243385,1.117837,0.5390673,0,5.227523
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3330216,67.64906,60.55131,0.02437556,0.02437556,0,-1,0,0.02437556,1366.211,0,0,0,0.3330216,0.02565848,0.02437556,0,0,0.4398519,4.157822,0.3073631,0,0.3073631,5.874322,97.90517,0.124267,0.02681312,0.2664172,0,4.490844
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03299637,59.51237,58.84813,0,0,0,-1,0,0,0,0,0,0,0.03299637,0,0,0,0,0.1324889,4.434449,0.03299637,0,0.03299637,5.905625,98.42689,0.1242593,0,0.02639709,0,4.467445
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,57.43859,57.43859,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.09949251,4.464146,0,0.2463197,-0.2463197,5.645981,94.0995,0.1242593,0.2574041,0,0,4.464146
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,55.55082,55.55082,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.373181,4.217826,0,1.299137,-1.299137,4.276571,71.27603,0.1242593,1.357598,0,0,4.217826
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,53.28549,53.28549,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.816667,2.918689,0,1.33928,-1.33928,2.864845,47.74733,0.1242593,1.399548,0,0,2.918689
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,50.96983,50.96983,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.304756,1.579409,0,0.2102559,-0.2102559,2.643216,44.05351,0.1242593,0.2197174,0,0,1.579409
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,49.17434,49.17434,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.538373,1.369153,0,0.2019116,-0.2019116,2.430382,40.50629,0.1242593,0.2109977,0,0,1.369153
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76272,1.167241,0,0,0,2.430382,40.50629,0.1242593,0,0,0,1.167241
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,46.55664,46.55664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76272,1.167241,0,0,0,2.430382,40.50629,0.1242593,0,0,0,1.167241
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,45.42397,45.42397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76272,1.167241,0,0,0,2.430382,40.50629,0.1242593,0,0,0,1.167241
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,44.50106,44.50106,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.76272,1.167241,0,0.1920681,-0.1920681,2.227925,37.13201,0.1242593,0.2007111,0,0,1.167241
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,43.58654,43.58654,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.976129,0.9751731,0,0.1685459,-0.1685459,2.050262,34.17097,0.1242593,0.1761305,0,0,0.9751731
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.89856,42.89856,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.163402,0.8066272,0,0.08875868,-0.08875868,1.956702,32.61164,0.1242593,0.09275283,0,0,0.8066272
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03556619,43.30708,42.66363,0.0003902835,0.0003902835,0,0,0,0.0003902835,9112.911,0,0,0,0.03556619,0.0004108248,0.0003902835,0,0,4.262023,0.7178684,0.03515536,0,0.03515536,1.990054,33.16749,0.1242511,0.0004293119,0.02845295,0,0.7534347
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.158792,45.09955,42.19379,0.3103748,0.3103748,0,0,0,0.3103748,51.16137,0,0,0,0.158792,0.3267103,0.3103748,0,0,4.226867,0.7495083,0,0.1679183,-0.1679183,1.813052,30.21747,0.1242511,0.3414123,0.1270336,0,0.9083003
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4362563,52.00293,43.65366,0.3171817,0.3171817,0,0,0,0.3171817,137.5415,0,0,0,0.4362563,0.3338754,0.3171817,0,0,4.413443,0.5815899,0.1023808,0,0.1023808,1.910179,31.83625,0.1242273,0.3488998,0.349005,0,1.017846
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5802205,59.25693,47.59701,0.6937729,0.6937729,0,-1,0,0.6937729,83.63261,1.110223E-16,0,0.01286224,0.5802205,0.7302873,0.6937729,0,0,4.311062,0.6737327,0,0.1500668,-0.1500668,1.751995,29.19985,0.1242273,0.7631502,0.4641764,0,1.253953
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8001854,68.07677,50.96983,0.3834831,0.3834831,0,-1,0,0.3834831,208.6625,0,0,0,0.8001854,0.4036664,0.3834831,0,0,4.477803,0.5236659,0.396519,0,0.396519,2.128166,35.46936,0.1241352,0.4218314,0.6401483,0,1.323851
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6388589,67.65755,54.0406,0.06830145,0.06830145,0,-1,0,0.06830145,935.3517,0,0,0,0.6388589,0.07189627,0.06830145,0,0,4.081285,0.880533,0.5669626,0,0.5669626,2.666034,44.4338,0.1240037,0.0751316,0.5110871,0,1.519392
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5231217,67.59351,56.44855,0.07292036,0.07292036,0,-1,0,0.07292036,717.3877,0,0,0,0.5231217,0.07675827,0.07292036,0,0,3.514322,1.390799,0.4463634,0,0.4463634,3.089491,51.49142,0.1239004,0.0802124,0.4184974,0,1.913921
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1461763,61.83843,58.84813,0,0,0,-1,0,0,0,0,0,0,0.1461763,0,0,0,0,3.067958,1.792526,0.1461763,0,0.1461763,3.228166,53.80266,0.1238666,0,0.116941,0,1.938703
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1555202,63.48425,60.26605,0.8553725,0.8553725,0,-1,0,0.8553725,18.18157,0,0,0,0.1555202,0.9003922,0.8553725,0,0,2.921782,1.924085,0,0.744872,-0.744872,2.443002,40.71662,0.1238666,0.9409098,0.1244161,0,2.079605
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3935412,69.17418,60.69394,0.2655138,0.2655138,0,-1,0,0.2655138,148.2188,0,0,0,0.3935412,0.2794882,0.2655138,0,0,3.749418,1.179213,0.114053,0,0.114053,2.551202,42.51995,0.1238403,0.2920652,0.314833,0,1.572754
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.181352,64.90387,61.11345,0.1994003,0.1994003,0,-1,0,0.1994003,90.94874,2.775558E-17,0,0,0.181352,0.209895,0.1994003,0,0,3.635365,1.281861,0,0.028543,-0.028543,2.521115,42.01851,0.1238403,0.2193403,0.1450816,0,1.463213
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04596933,61.39653,60.45902,0.5280872,0.5280872,0,-1,0,0.5280872,8.704875,0,0,0,0.04596933,0.5558813,0.5280872,0,0,3.667079,1.253318,0,0.5099119,-0.5099119,1.983621,33.06028,0.1238403,0.5808959,0.03677546,0,1.299287
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02740528,59.35728,58.80617,0.9142715,0.7322706,0,-1,0,0.7322706,3.742507,0,0.182001,0.2942561,0.02740528,0.7708111,0.7322706,0,0,4.233648,0.7434059,0,0.7434059,-0.7434059,1.200002,20,0.1238403,1.005699,0.02192422,0,0.7708111
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,57.43859,57.43859,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,55.55082,55.55082,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,53.28549,53.28549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.96983,50.96983,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,49.17434,49.17434,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,47.88227,47.88227,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,46.58181,46.58181,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,45.47431,45.47431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,44.5514,44.5514,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,43.62849,43.62849,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238403,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.94889,42.94889,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242015,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03276611,43.30676,42.71397,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,54.90212,2.220446E-16,0,0,0.03276611,0,0,1.452632,1.38,3.679654,1.242,1.412766,0,1.412766,3.849453,64.15742,0.124488,0.06564905,0.02621288,1.7,1.274766
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2532815,46.95115,42.26091,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,39.15748,0,0,0,0.2532815,0,0,1.053172,1.000514,2.266888,2.513489,1.253795,0,1.253795,5.038908,83.98162,0.1249151,0.7115105,0.2026252,1.7,2.766771
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1205445,45.89597,43.67883,0,0,0,0,0,0,0,0,0,0,0.1205445,0,0,0,0,1.013093,3.641905,0.1205445,0,0.1205445,5.153266,85.8876,0.1248872,0,0.09643562,0,3.76245
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1935653,51.28403,47.59701,0.9083055,0.9083055,0,-1,0,0.9083055,21.3106,0,1.110223E-16,0,0.1935653,0.956111,0.9083055,0,0,0.8925487,3.750395,0,0.7625457,-0.7625457,4.349472,72.49106,0.1248872,0.999136,0.1548523,0,3.94396
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5627646,62.4837,50.91948,0.001464792,0.001464792,0,-1,0,0.001464792,38419.43,0,0,0,0.5627646,0.001541886,0.001464792,0,0,1.739822,2.987849,0.5612227,0,0.5612227,4.881895,81.36475,0.1247576,0.001611271,0.4502117,0,3.550614
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4152452,62.5256,53.99026,0.1409964,0.1409964,0,-1,0,0.1409964,294.5076,0,0,0,0.4152452,0.1484173,0.1409964,0,0,1.178599,3.49295,0.2668279,0,0.2668279,5.13503,85.58366,0.1246961,0.1550961,0.3321962,0,3.908195
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5195134,67.45535,56.39822,0,0,0,-1,0,0,0,0,0,0,0.5195134,0,0,0,0,0.911771,3.733095,0.5195134,0,0.5195134,5.627884,93.79787,0.1245765,0,0.4156107,0,4.252608
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5166492,70.00658,58.80617,0.6168832,0.6168832,0,-1,0,0.6168832,83.75154,0,0,0,0.5166492,0.6493508,0.6168832,0,0,0.3922577,4.200657,0,0.1327015,-0.1327015,5.488004,91.46655,0.1245765,0.6785715,0.4133194,0,4.717306
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5341175,71.97054,60.2241,0.5316054,0.5316054,0,-1,0,0.5316054,100.4726,0,0,0,0.5341175,0.5595846,0.5316054,0,0,0.5397038,4.067955,0,0.02546711,-0.02546711,5.461159,91.01914,0.1245765,0.5847659,0.427294,0,4.602073
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4046399,69.37572,60.6436,0.2902749,0.2902749,0,-1,0,0.2902749,139.3989,0,0,0,0.4046399,0.3055525,0.2902749,0,0,0.5680006,4.042489,0.09908738,0,0.09908738,5.555162,92.58585,0.1245537,0.3193024,0.3237119,0,4.447128
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05114425,62.1198,61.0715,0.8014885,0.8014885,0,-1,0,0.8014885,6.381158,0,1.110223E-16,0,0.05114425,0.8436722,0.8014885,0,0,0.4689132,4.131667,0,0.7925279,-0.7925279,4.719764,78.66257,0.1245537,0.8816374,0.0409154,0,4.182811
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1653808,63.89106,60.45902,0,0,0,-1,0,0,0,0,0,0,0.1653808,0,0,0,0,1.3495,3.339139,0.1653808,0,0.1653808,4.876658,81.27747,0.1245157,0,0.1323047,0,3.50452
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03404895,59.44093,58.75583,0,0,0,-1,0,0,0,0,0,0,0.03404895,0,0,0,0,1.184119,3.487982,0.03404895,0,0.03404895,4.90896,81.81583,0.1245078,0,0.02723916,0,3.522031
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,57.38825,57.38825,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.15007,3.518626,0,0.007932072,-0.007932072,4.900599,81.67648,0.1245078,0.008289015,0,0,3.518626
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,55.50048,55.50048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158883,3.510694,0,0,0,4.900599,81.67648,0.1245078,0,0,0,3.510694
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,53.23515,53.23515,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.158883,3.510694,0,0.1525025,-0.1525025,4.739847,78.99729,0.1245078,0.1593651,0,0,3.510694
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,50.96983,50.96983,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.328331,3.358191,0,0.2262732,-0.2262732,4.501334,75.02209,0.1245078,0.2364555,0,0,3.358191
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,49.17434,49.17434,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.579745,3.131918,0,0.03618385,-0.03618385,4.463193,74.3864,0.1245078,0.03781212,0,0,3.131918
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,47.88227,47.88227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619949,3.095734,0,0,0,4.463193,74.3864,0.1245078,0,0,0,3.095734
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,46.58181,46.58181,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.619949,3.095734,0,0.02696257,-0.02696257,4.434772,73.91272,0.1245078,0.02817589,0,0,3.095734
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.49109,45.49109,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.649908,3.068772,0,0.1104966,-0.1104966,4.318298,71.9715,0.1245078,0.115469,0,0,3.068772
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,44.5514,44.5514,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.772682,2.958275,0,0.1218211,-0.1218211,4.189888,69.83132,0.1245078,0.1273031,0,0,2.958275
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,43.62849,43.62849,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.908039,2.836454,0,0.02810923,-0.02810923,4.160258,69.33749,0.1245078,0.02937414,0,0,2.836454
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.94889,42.94889,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.939271,2.808345,0,0.0691197,-0.0691197,4.087399,68.12318,0.1245078,0.07223009,0,0,2.808345
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0133538,42.97183,42.73075,0.09781532,0.09781532,0,0,0,0.09781532,13.65206,0,0,0,0.0133538,0.1029635,0.09781532,0,0,2.016071,2.739225,0,0.08960969,-0.08960969,3.992942,66.5489,0.1245078,0.1075969,0.01068304,0,2.752579
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2847925,47.58133,42.28608,0.04722277,0.04722277,0,0,0,0.04722277,603.0829,0,0,0,0.2847925,0.04970818,0.04722277,0,0,2.115637,2.649616,0.2350843,0,0.2350843,4.215963,70.26591,0.1244538,0.05194504,0.227834,0,2.934408
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4052516,51.43067,43.704,0.6242807,0.6242807,0,0,0,0.6242807,64.91496,0,1.110223E-16,0,0.4052516,0.6571376,0.6242807,0,0,1.880553,2.861191,0,0.251886,-0.251886,3.950452,65.84073,0.1244538,0.6867087,0.3242013,0,3.266443
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5965247,59.61397,47.59701,0.9374015,0.9374015,0,-1,0,0.9374015,63.63598,0,0,0,0.5965247,0.9867384,0.9374015,0,0,2.160426,2.609305,0,0.3902138,-0.3902138,3.53913,58.98539,0.1244538,1.031142,0.4772197,0,3.20583
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6214122,63.76155,50.87753,0.4178087,0.4178087,0,-1,0,0.4178087,148.7313,0,0,0,0.6214122,0.4397987,0.4178087,0,0,2.593997,2.219091,0.1816136,0,0.1816136,3.711424,61.85694,0.1244121,0.4595896,0.4971298,0,2.840504
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7680489,70.67115,53.93992,0.04967891,0.04967891,0,-1,0,0.04967891,1546.026,0,0,0,0.7680489,0.05229359,0.04967891,0,0,2.412384,2.382544,0.7157554,0,0.7157554,4.390449,73.174,0.1242482,0.0546468,0.6144392,0,3.150593
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.022127,80.22583,56.30592,0.8410365,0.8410365,0,-1,0,0.8410365,121.5318,0,0,0,1.022127,0.8853016,0.8410365,0,0,1.696628,3.026724,0.136825,0,0.136825,4.520253,75.33739,0.1242169,0.9251401,0.8177012,0,4.04885
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9749687,81.80232,58.70549,0.7746047,0.7746047,0,-1,0,0.7746047,125.8666,0,0,0,0.9749687,0.8153733,0.7746047,0,0,1.559803,3.149866,0.1595954,0,0.1595954,4.671658,77.86082,0.1241804,0.8520651,0.779975,0,4.124835
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.050706,85.87814,60.17376,0.2385336,0.2385336,0,-1,0,0.2385336,440.4857,0,0,0,1.050706,0.251088,0.2385336,0,0,1.400208,3.293502,0.7996183,0,0.7996183,5.430243,90.50386,0.1239979,0.2623869,0.840565,0,4.344208
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8050419,79.29911,60.59327,0.1568583,0.1568583,0,-1,0,0.1568583,513.2289,0.03933835,0,0,0.8050419,0.165114,0.1568583,0,0,0.6005896,4.013158,0.6005896,0,0.6005896,6.000012,100,0.1238611,0.1725441,0.6440335,0,4.8182
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5689185,73.69309,61.02116,0.2073216,0.2073216,0,-1,0,0.2073216,274.4135,0.3506852,0,0,0.5689185,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1238611,0.2280538,0.4551348,0,5.122608
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2800367,66.32079,60.40868,1.072993,1.072993,0,-1,0,1.072993,26.09866,0,0,0,0.2800367,1.129466,1.072993,0,0,0,4.553689,0,0.8494294,-0.8494294,5.104635,85.07708,0.1238611,1.180292,0.2240294,0,4.833725
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02446073,59.24736,58.75583,0,0,0,-1,0,0,0,0,0,0,0.02446073,0,0,0,0,0.9438104,3.70426,0.02446073,0,0.02446073,5.127841,85.46384,0.1238556,0,0.01956859,0,3.72872
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,57.38825,57.38825,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9193497,3.726274,0,1.038081,-1.038081,4.033607,67.22664,0.1238556,1.084795,0,0,3.726274
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,55.55082,55.55082,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.072773,2.688193,0,1.452632,-1.452632,2.502398,41.70656,0.1238556,1.759322,0,0,2.688193
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,53.28549,53.28549,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1024457,0,1.221272,1.160208,0,0,3.686808,1.235561,0,1.221272,-1.221272,1.215065,20.25104,0.1238556,1.276229,0,0,1.235561
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,50.96983,50.96983,0.1887275,0.01357511,0,-1,0,0.01357511,0,0,0.1751524,0.1940252,0,0.01428959,0.01357511,0,0,5.043777,0.01428959,0,0.01428959,-0.01428959,1.200002,20,0.1238556,0.2076003,0,0,0.01428959
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,49.17434,49.17434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,47.89905,47.89905,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,46.60698,46.60698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.51626,45.51626,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,44.57657,44.57657,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,43.65366,43.65366,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238556,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.99084,42.99084,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241405,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03709954,43.45291,42.78109,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.32816,0,0,0,0.03709954,0,0,1.441072,1.369019,3.679654,1.242,1.406118,0,1.406118,3.843146,64.05231,0.124528,0.2848203,0.02967963,1.7,1.2791
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3033496,47.99171,42.33642,1.480359,1.480359,1.7,0,0.5202,1.480359,20.49162,0,0,0,0.3033496,0,0,0.2196407,0.2086587,2.273536,2.507507,0.5120082,0,0.5120082,4.32888,72.14786,0.1246928,1.628395,0.2426796,1.7,2.810856
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6965847,57.56701,43.72917,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,92.82122,0,0,0,0.6965847,0,0,0.9495415,0.9020644,1.761528,2.968314,1.598649,0,1.598649,5.845492,97.42467,0.1250338,0.8255043,0.5572677,1.7,3.664899
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6733555,61.29471,47.57183,0.2745893,0.2745893,0,-1,0,0.2745893,245.2228,0.2214356,0,0,0.6733555,0.2890414,0.2745893,0,0,0.1628786,4.407098,0.1628786,0,0.1628786,6.000012,100,0.1249967,0.3020482,0.5386844,0,5.080454
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6656359,64.72169,50.82719,0.4318915,0.4318915,0,-1,0,0.4318915,154.1211,0.2110133,0,0,0.6656359,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0.4750806,0.5325087,0,5.219325
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8172986,71.85725,53.89797,0.3801335,0.3801335,0,-1,0,0.3801335,215.003,0.417158,0,0,0.8172986,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0.4181469,0.6538389,0,5.370987
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.138896,83.62344,56.25558,0.2614964,0.2614964,0,-1,0,0.2614964,435.5301,0.8636361,0,0,1.138896,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0.2876461,0.9111164,0,5.692585
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.034249,83.49078,58.66354,0.6805948,0.6805948,0,-1,0,0.6805948,151.9626,0.3178337,0,0,1.034249,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0.7486543,0.8273994,0,5.587938
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8397641,79.64619,60.08147,0,0,0,-1,0,0,0,0.8397641,0,0,0.8397641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0,0.6718113,0,5.393453
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7162974,76.83547,60.50097,0.372614,0.372614,0,-1,0,0.372614,192.2358,0.3240722,0,0,0.7162974,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1249967,0.4098754,0.573038,0,5.269987
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4429115,70.6153,60.97082,0.8779604,0.8779604,0,-1,0,0.8779604,50.44778,0,1.110223E-16,0,0.4429115,0.9241688,0.8779604,0,0,0,4.553689,0,0.4812573,-0.4812573,5.492723,91.54519,0.1249967,0.9657564,0.3543292,0,4.996601
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2419864,65.43511,60.35834,0.8455501,0.8455501,0,-1,0,0.8455501,28.61882,0,0,0,0.2419864,0.8900527,0.8455501,0,0,0.5347303,4.072432,0,0.6480662,-0.6480662,4.8096,80.15985,0.1249967,0.930105,0.1935892,0,4.314418
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03209057,59.35079,58.70549,0.4907656,0.4907656,0,-1,0,0.4907656,6.538879,0,5.551115E-17,0,0.03209057,0.5165954,0.4907656,0,0,1.254804,3.424366,0,0.4845048,-0.4845048,4.298888,71.64798,0.1249967,0.5398422,0.02567246,0,3.456456
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,57.38825,57.38825,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.793143,2.939861,0,0.6438097,-0.6438097,3.620253,60.33742,0.1249967,0.6727811,0,0,2.939861
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,55.50048,55.50048,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.508487,2.296051,0,1.452632,-1.452632,2.089044,34.81734,0.1249967,1.76475,0,0,2.296051
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,53.23515,53.23515,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.05512581,0,0.8194968,0.778522,0,0,4.122522,0.8434193,0,0.8194968,-0.8194968,1.225219,20.42027,0.1249967,0.8563742,0,0,0.8434193
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,50.96983,50.96983,0.05774088,0.02272639,0,-1,0,0.02272639,0,0,0.03501449,0.04078858,0,0.02392251,0.02272639,0,0,5.033074,0.02392251,0,0.02392251,-0.02392251,1.200002,20,0.1249967,0.06351497,0,0,0.02392251
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,49.17434,49.17434,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,47.92422,47.92422,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,46.62376,46.62376,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,45.5666,45.5666,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,44.60174,44.60174,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.67883,43.67883,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249967,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.01601,43.01601,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253516,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03883099,43.50969,42.80626,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,34.23855,0,0,0,0.03883099,0,0,1.452632,1.38,3.679654,1.242,1.418831,0,1.418831,3.855207,64.25332,0.1256561,0.1247544,0.03106479,1.7,1.280831
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3325388,48.57621,42.3532,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,70.01637,0,0,0,0.3325388,0,0,1.225056,1.163803,2.260823,2.518948,1.496342,0,1.496342,5.274761,87.91251,0.1260148,0.5224389,0.2660311,1.7,2.851487
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5723508,54.89598,43.72917,0.6608238,0.6608238,0,0,0,0.6608238,86.61171,0,1.110223E-16,0,0.5723508,0.695604,0.6608238,0,0,0.7644818,3.865655,0,0.1232532,-0.1232532,5.144841,85.74717,0.1260148,0.7269062,0.4578806,0,4.438006
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6550245,60.85545,47.54667,0.5353894,0.5353894,0,-1,0,0.5353894,122.3454,0,0,0,0.6550245,0.5635678,0.5353894,0,0,0.9014298,3.742402,0.09145676,0,0.09145676,5.231604,87.19323,0.125994,0.5889283,0.5240197,0,4.397427
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7621694,66.93876,50.77685,0.3519078,0.3519078,0,-1,0,0.3519078,216.5821,0,0,0,0.7621694,0.3704293,0.3519078,0,0,0.809973,3.824713,0.3917401,0,0.3917401,5.603241,93.38717,0.1259049,0.3870986,0.6097355,0,4.586883
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7680577,70.51849,53.80568,0.7350615,0.7350615,0,-1,0,0.7350615,104.4889,0,0,0,0.7680577,0.7737489,0.7350615,0,0,0.4182329,4.177279,0,0.005691238,-0.005691238,5.597242,93.28719,0.1259049,0.8085676,0.6144462,0,4.945337
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8025365,74.09179,56.16329,0.6525669,0.6525669,0,-1,0,0.6525669,122.9815,0,0,0,0.8025365,0.6869125,0.6525669,0,0,0.4245565,4.171588,0.1156241,0,0.1156241,5.706933,95.11536,0.1258787,0.7178235,0.6420292,0,4.974124
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9655457,81.36765,58.57125,0.7272806,0.7272806,0,-1,0,0.7272806,132.7611,0,0,0,0.9655457,0.7655585,0.7272806,0,0,0.3089324,4.27565,0.1999872,0,0.1999872,5.896657,98.27743,0.1258333,0.8000086,0.7724366,0,5.241195
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6184139,73.81831,60.03113,0.1513071,0.1513071,0,-1,0,0.1513071,408.7143,0.350198,0,0,0.6184139,0.1592706,0.1513071,0,0,0.1089452,4.455638,0.1089452,0,0.1089452,6.000012,100,0.1258086,0.1664378,0.4947311,0,5.074052
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.399271,69.05534,60.45902,0.2704224,0.2704224,0,-1,0,0.2704224,147.6472,0.1146158,0,0,0.399271,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1258086,0.2974647,0.3194168,0,4.95296
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.367386,68.82558,60.92887,0.06346536,0.06346536,0,-1,0,0.06346536,578.8764,0.3005803,0,0,0.367386,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1258086,0.06981189,0.2939088,0,4.921075
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2257747,65.03981,60.31639,0.5499776,0.5499776,0,-1,0,0.5499776,41.05161,0,0,0,0.2257747,0.5789238,0.5499776,0,0,0,4.553689,0,0.3531491,-0.3531491,5.62776,93.79581,0.1258086,0.6049753,0.1806197,0,4.779464
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01736794,59.01198,58.66354,0,0,0,-1,0,0,0,0,0,0,0.01736794,0,0,0,0,0.3923879,4.20054,0.01736794,0,0.01736794,5.644237,94.07043,0.1258047,0,0.01389435,0,4.217908
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,57.33791,57.33791,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.37502,4.216171,0,0.8384947,-0.8384947,4.760386,79.33961,0.1258047,0.876227,0,0,4.216171
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,55.50048,55.50048,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.306681,3.377676,0,0.6420429,-0.6420429,4.083613,68.06008,0.1258047,0.6709349,0,0,3.377676
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,53.23515,53.23515,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.020062,2.735633,0,0.04601704,-0.04601704,4.035107,67.25165,0.1258047,0.04808781,0,0,2.735633
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,50.96983,50.96983,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.071192,2.689616,0,0.3464999,-0.3464999,3.669864,61.16428,0.1258047,0.3620924,0,0,2.689616
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,49.17434,49.17434,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.456192,2.343116,0,0.08830947,-0.08830947,3.576777,59.61284,0.1258047,0.09228341,0,0,2.343116
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,47.89905,47.89905,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.554313,2.254807,0,0.08974554,-0.08974554,3.482177,58.03617,0.1258047,0.09378409,0,0,2.254807
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,46.62376,46.62376,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.654031,2.165061,0,0.06185405,-0.06185405,3.416978,56.94951,0.1258047,0.06463747,0,0,2.165061
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,45.51626,45.51626,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.722757,2.103207,0,0.04591477,-0.04591477,3.368579,56.14288,0.1258047,0.04798093,0,0,2.103207
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,44.57657,44.57657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.773774,2.057292,0,0,0,3.368579,56.14288,0.1258047,0,0,0,2.057292
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,43.65366,43.65366,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.773774,2.057292,0,0.1714405,-0.1714405,3.187865,53.13098,0.1258047,0.1791553,0,0,2.057292
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.99084,42.99084,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.964263,1.885852,0,0.1565818,-0.1565818,3.022813,50.38012,0.1258047,0.163628,0,0,1.885852
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01144031,42.98765,42.78109,0,0,0,0,0,0,0,0,0,0,0.01144031,0,0,0,0,3.138243,1.72927,0.01144031,0,0.01144031,3.033667,50.56101,0.1258021,0,0.009152246,0,1.740711
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3782465,49.47301,42.3532,0.9302676,0.9302676,0,0,0,0.9302676,40.65997,0,0,0,0.3782465,0.9792291,0.9302676,0,0,3.126803,1.739567,0,0.6009826,-0.6009826,2.400175,40.00284,0.1258021,1.023294,0.3025972,0,2.117813
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7180263,58.03881,43.72917,1.308485,1.308485,0.425,0,0.172125,1.308485,54.87462,1.110223E-16,0,0,0.7180263,0.9299843,0.8834851,0,0,3.794561,1.138584,0,0.2119581,-0.2119581,2.176752,36.27913,0.1258021,1.439334,0.574421,1.7,1.85661
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9953057,68.93127,47.5215,0.9610423,0.9610423,0,-1,0,0.9610423,103.5652,0,0,0,0.9953057,1.011624,0.9610423,0,0,4.03007,0.9266258,0,0.01631777,-0.01631777,2.159551,35.99245,0.1258021,1.057147,0.7962446,0,1.921932
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9048913,70.45854,50.77685,0,0,0,-1,0,0,0,0,0,0,0.9048913,0,0,0,0,4.048201,0.9103081,0.9048913,0,0.9048913,3.018007,50.30001,0.1255973,0,0.723913,0,1.815199
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.121281,79.93739,53.75534,0.3978812,0.3978812,0,-1,0,0.3978812,281.813,0,0,0,1.121281,0.4188223,0.3978812,0,0,3.14331,1.72471,0.7024586,0,0.7024586,3.684417,61.40683,0.1254388,0.4376694,0.8970248,0,2.845991
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.242516,86.714,56.11295,0.556873,0.556873,0,-1,0,0.556873,223.1237,0,0,0,1.242516,0.5861821,0.556873,0,0,2.440851,2.356923,0.6563337,0,0.6563337,4.30707,71.78436,0.1252911,0.6125603,0.9940127,0,3.599439
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9340938,80.41212,58.52091,0.2570961,0.2570961,0,-1,0,0.2570961,363.3248,0,0,0,0.9340938,0.2706274,0.2570961,0,0,1.784517,2.947623,0.6634664,0,0.6634664,4.93649,82.27467,0.1251421,0.2828057,0.7472751,0,3.881717
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7561358,77.28215,59.98079,0,0,0,-1,0,0,0,0,0,0,0.7561358,0,0,0,0,1.121051,3.544743,0.7561358,0,0.7561358,5.653823,94.23019,0.1249727,0,0.6049086,0,4.300879
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8222258,79.55075,60.40868,0.6634051,0.6634051,0,-1,0,0.6634051,123.9402,0,0,0,0.8222258,0.6983212,0.6634051,0,0,0.3649152,4.225266,0.1239046,0,0.1239046,5.771369,96.18929,0.124945,0.7297456,0.6577806,0,5.047491
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5397862,72.82453,60.87853,1.266116,1.266116,0,-1,0,1.266116,42.63324,0,2.220446E-16,0.01272735,0.5397862,1.332753,1.266116,0,0,0.2410105,4.33678,0,0.7929672,-0.7929672,4.935509,82.25831,0.124945,1.392727,0.431829,0,4.876565
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2570386,65.71984,60.31639,0.1262994,0.1262994,0,-1,0,0.1262994,203.5153,0,0,0,0.2570386,0.1329467,0.1262994,0,0,1.122085,3.543812,0.1240919,0,0.1240919,5.053232,84.22038,0.1249173,0.1389293,0.2056309,0,3.800851
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03771219,59.42225,58.66354,1.139835,1.139835,0,-1,0,1.139835,3.308564,0,2.220446E-16,0,0.03771219,1.199827,1.139835,0,0,0.9979934,3.655495,0,1.162115,-1.162115,3.828256,63.80414,0.1249173,1.253819,0.03016975,0,3.693207
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,57.33791,57.33791,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.289232,2.49338,0,0.6871676,-0.6871676,3.103918,51.73186,0.1249173,0.7180902,0,0,2.49338
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,55.50048,55.50048,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.052751,1.806213,0,0.9021757,-0.9021757,2.152941,35.88228,0.1249173,0.9427736,0,0,1.806213
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,53.23515,53.23515,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.055169,0.9040371,0,0.02942314,-0.02942314,2.121927,35.36537,0.1249173,0.03074718,0,0,0.9040371
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,50.91948,50.91948,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.087861,0.8746139,0,0.2392065,-0.2392065,1.869781,31.16295,0.1249173,0.2499707,0,0,0.8746139
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,49.13239,49.13239,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.353646,0.6354075,0,0.1701792,-0.1701792,1.690396,28.17321,0.1249173,0.1778373,0,0,0.6354075
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,47.88227,47.88227,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.542734,0.4652283,0,0.2822913,-0.2822913,1.392835,23.21387,0.1249173,0.2949944,0,0,0.4652283
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,46.60698,46.60698,0.1886108,0.1737901,0,-1,0,0.1737901,0,0,0.01482065,0.03368173,0,0.182937,0.1737901,0,0,4.856391,0.182937,0,0.182937,-0.182937,1.200002,20,0.1249173,0.2074719,0,0,0.182937
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,45.51626,45.51626,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249173,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,44.57657,44.57657,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249173,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,43.65366,43.65366,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249173,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.01601,43.01601,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252586,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.0199845,43.1675,42.80626,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1065.387,2.220446E-16,0,0,0.0199845,0,0,1.452632,1.38,3.679654,1.242,1.399984,0,1.399984,3.837327,63.95533,0.1255023,0.002063377,0.0159876,1.7,1.261984
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2224306,46.48497,42.37837,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2224306,0,0,1.452632,1.38,2.27967,2.501986,1.602431,0,1.602431,5.357526,89.29193,0.1256987,0,0.1779445,1.7,2.724417
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3168674,49.70258,43.72917,0.5091854,0.5091854,0,0,0,0.5091854,62.23025,0,1.110223E-16,0,0.3168674,0.5359846,0.5091854,0,0,0.6772392,3.944174,0,0.2191173,-0.2191173,5.126556,85.44244,0.1256987,0.560104,0.2534939,0,4.261041
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3463136,54.20511,47.47955,0.522409,0.522409,0,-1,0,0.522409,66.29166,0,0,0,0.3463136,0.5499042,0.522409,0,0,0.9207029,3.725056,0,0.2035906,-0.2035906,4.911953,81.86572,0.1256987,0.5746499,0.2770509,0,4.07137
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2553423,55.69314,50.68456,0,0,0,-1,0,0,0,0,0,0,0.2553423,0,0,0,0,1.146915,3.521466,0.2553423,0,0.2553423,5.154192,85.90303,0.1256417,0,0.2042738,0,3.776808
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3233384,60.24706,53.70499,0.6718618,0.6718618,0,-1,0,0.6718618,48.12574,0,1.110223E-16,0,0.3233384,0.7072229,0.6718618,0,0,0.8915724,3.751274,0,0.3838845,-0.3838845,4.749542,79.15888,0.1256417,0.7390479,0.2586707,0,4.074612
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1189755,58.44019,56.06261,0.05806147,0.05806147,0,-1,0,0.05806147,204.9129,0,0,0,0.1189755,0.06111734,0.05806147,0,0,1.318111,3.367389,0.05785812,0,0.05785812,4.804431,80.07369,0.1256288,0.06386762,0.09518037,0,3.486365
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1309046,61.0927,58.42862,0.05298338,0.05298338,0,-1,0,0.05298338,247.0672,0,0,0,0.1309046,0.05577198,0.05298338,0,0,1.260253,3.419461,0.0751326,0,0.0751326,4.875709,81.26164,0.1256121,0.05828172,0.1047237,0,3.550366
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1536649,63.05885,59.8885,0.5114477,0.5114477,0,-1,0,0.5114477,30.04508,0,0,0,0.1536649,0.538366,0.5114477,0,0,1.18512,3.487081,0,0.3847011,-0.3847011,4.470198,74.50315,0.1256121,0.5625924,0.1229319,0,3.640746
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2575826,65.77537,60.35834,0.8507019,0.8507019,0,-1,0,0.8507019,30.27884,0,1.110223E-16,0,0.2575826,0.8954756,0.8507019,0,0,1.612566,3.10238,0,0.637893,-0.637893,3.7978,63.29653,0.1256121,0.935772,0.2060661,0,3.359962
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1322343,63.57465,60.83657,0,0,0,-1,0,0,0,0,0,0,0.1322343,0,0,0,0,2.321336,2.464487,0.1322343,0,0.1322343,3.923248,65.38734,0.1255826,0,0.1057874,0,2.596721
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2167737,64.74994,60.2241,1.125941,1.125941,0,-1,0,1.125941,19.25267,0,0,0,0.2167737,1.185201,1.125941,0,0,2.189101,2.583498,0,0.9684272,-0.9684272,2.902436,48.37384,0.1255826,1.238535,0.173419,0,2.800271
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03460028,59.30877,58.6132,1.123505,1.123505,0,-1,0,1.123505,3.079674,0,2.220446E-16,0,0.03460028,1.182637,1.123505,0,0,3.265132,1.61507,0,1.148036,-1.148036,1.6923,28.20494,0.1255826,1.235855,0.02768023,0,1.649671
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.29596,57.29596,0.5127384,0.4436824,0,-1,0,0.4436824,0,0,0.06905596,0.1203298,0,0.4670342,0.4436824,0,0,4.540728,0.4670342,0,0.4670342,-0.4670342,1.200002,20,0.1255826,0.5640122,0,0,0.4670342
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,55.45013,55.45013,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.18481,53.18481,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,50.87753,50.87753,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,49.13239,49.13239,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.8571,47.8571,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,46.55664,46.55664,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,45.51626,45.51626,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,44.57657,44.57657,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255826,0.07342754,0,0,0
