Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.48586,43.48586,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230553,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.92373,42.92373,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233046,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.0347043,43.35882,42.73075,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,31.20698,0,0,0,0.0347043,0,0,1.452632,1.38,3.679654,1.242,1.414704,0,1.414704,3.851292,64.18806,0.1235622,0.1223276,0.02776344,1.7,1.276704
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2764327,47.47263,42.33642,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31087.98,0,0,0,0.2764327,0,0,1.452632,1.38,2.26495,2.515234,1.656433,0,1.656433,5.422722,90.37852,0.1237235,0.0009781143,0.2211462,1.7,2.791667
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5004491,53.03722,43.39357,0.586334,0.586334,0,0,0,0.586334,85.35222,0,0,0,0.5004491,0.6171937,0.586334,0,0,0.6085173,4.006023,0,0.1167446,-0.1167446,5.299662,88.32752,0.1237235,0.6449674,0.4003593,0,4.506473
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9271956,65.55556,46.08679,0.02690363,0.02690363,0,-1,0,0.02690363,3446.36,0.1606425,0,0,0.9271956,0.0283196,0.02690363,0,0,0.7382336,3.889279,0.7382336,0,0.7382336,6.000012,100,0.1235864,0.02959399,0.7417565,0,4.816474
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.067914,71.95225,48.46958,0.8018638,0.8018638,0,-1,0,0.8018638,133.179,0.2238471,0,0,1.067914,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1235864,0.8820502,0.8543314,0,5.621603
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.065094,74.73559,50.82719,0.4492972,0.4492972,0,-1,0,0.4492972,237.0579,0.5921499,0,0,1.065094,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1235864,0.494227,0.8520755,0,5.618783
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9581901,74.63549,53.14286,0,0,0,-1,0,0,0,0.9581901,0,0,0.9581901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235864,0,0.766552,0,5.511879
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9539869,77.27788,55.45013,0.622886,0.622886,0,-1,0,0.622886,153.1559,0.2983174,0,0,0.9539869,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1235864,0.6851746,0.7631895,0,5.507676
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7639115,73.96837,56.9184,1.608927,1.38,0,-1,0,1.38,55.3559,2.220446E-16,0.2289265,0.3898192,0.7639115,1.452632,1.38,0,0,0,4.553689,0,0.6887201,-0.6887201,5.274037,87.90044,0.1235864,1.769819,0.6111292,0,5.3176
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7240968,73.75945,57.62317,0.1475738,0.1475738,0,-1,0,0.1475738,490.6678,0,0,0,0.7240968,0.1553408,0.1475738,0,0,0.7652445,3.864969,0.568756,0,0.568756,5.813607,96.89325,0.123481,0.1623311,0.5792775,0,4.589066
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3699763,66.18144,58.37828,0.2459023,0.2459023,0,-1,0,0.2459023,150.4566,0,0,0,0.3699763,0.2588445,0.2459023,0,0,0.1964885,4.376849,0.1111317,0,0.1111317,5.919035,98.65039,0.1234604,0.2704925,0.295981,0,4.746826
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2804614,63.76548,57.95039,1.178465,1.178465,0,-1,0,1.178465,23.79888,0,0,0,0.2804614,1.240489,1.178465,0,0,0.08535679,4.476868,0,0.960028,-0.960028,4.907077,81.78445,0.1234604,1.296311,0.2243691,0,4.757329
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04711636,57.33271,56.39822,0.3702996,0.3702996,0,-1,0,0.3702996,12.72385,0,5.551115E-17,0,0.04711636,0.3897891,0.3702996,0,0,1.152055,3.51684,0,0.3426727,-0.3426727,4.545868,75.76432,0.1234604,0.4073296,0.03769309,0,3.563956
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,55.07258,55.07258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.532802,3.174167,0,0,0,4.545868,75.76432,0.1234604,0,0,0,3.174167
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,53.23515,53.23515,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.532802,3.174167,0,1.112079,-1.112079,3.373634,56.22713,0.1234604,1.162122,0,0,3.174167
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,51.39772,51.39772,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.768445,2.062088,0,1.015315,-1.015315,2.303398,38.38989,0.1234604,1.061005,0,0,2.062088
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,49.45961,49.45961,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.896573,1.046773,0,0.09883739,-0.09883739,2.199214,36.6535,0.1234604,0.1032851,0,0,1.046773
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,48.06685,48.06685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006392,0.9479356,0,0,0,2.199214,36.6535,0.1234604,0,0,0,0.9479356
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.00131,47.00131,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.006392,0.9479356,0,0.2200367,-0.2200367,1.967275,32.78785,0.1234604,0.2299383,0,0,0.9479356
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,45.87704,45.87704,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.250878,0.7278989,0,0.04297622,-0.04297622,1.921974,32.03284,0.1234604,0.04491015,0,0,0.7278989
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.02125,45.02125,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.298629,0.6849227,0,0.1691194,-0.1691194,1.743707,29.06172,0.1234604,0.1767298,0,0,0.6849227
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,44.22419,44.22419,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.48654,0.5158033,0,0.1240908,-0.1240908,1.612904,26.88167,0.1234604,0.1296749,0,0,0.5158033
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,43.46908,43.46908,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.624418,0.3917125,0,0.1413089,-0.1413089,1.463951,24.39914,0.1234604,0.1476678,0,0,0.3917125
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.89856,42.89856,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.781428,0.2504036,0,0.1208621,-0.1208621,1.336551,22.27581,0.1234604,0.1263009,0,0,0.2504036
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03878151,43.3908,42.6888,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.96255,2.220446E-16,0,0,0.03878151,0,0,1.452632,1.38,4.91572,0.1295416,1.418782,0,1.418782,2.682525,44.70867,0.123775,0.2672484,0.0310252,1.7,0.1683231
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2227334,46.39592,42.28608,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.62742,0,0,0,0.2227334,0,0,0.7156483,0.6798659,3.496938,1.406445,0.9025993,0,0.9025993,3.538806,58.97999,0.1240283,1.082787,0.1781867,1.7,1.629178
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4566911,52.09744,43.35162,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,62.88059,0,0,0,0.4566911,0,0,0.9737169,0.925031,2.594339,2.218784,1.381722,0,1.381722,4.849623,80.82689,0.1243495,0.7989115,0.3653529,1.7,2.675475
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7471704,61.23186,46.01128,0.3766129,0.3766129,0,-1,0,0.3766129,198.3922,0,0,0,0.7471704,0.3964346,0.3766129,0,0,1.212616,3.462334,0.3507359,0,0.3507359,5.18236,86.3725,0.1242845,0.4142742,0.5977364,0,4.209505
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.084346,72.22766,48.33533,0.08275567,0.08275567,0,-1,0,0.08275567,1310.298,0.1353545,0,0,1.084346,0.08711123,0.08275567,0,0,0.8618805,3.777997,0.8618805,0,0.8618805,6.000012,100,0.124125,0.09103124,0.8674771,0,4.862343
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.093942,75.35441,50.68456,1.377329,1.377329,0,-1,0,1.377329,79.42488,2.220446E-16,0,0.1350619,1.093942,1.44982,1.377329,0,0,0,4.553689,0,0.3558781,-0.3558781,5.624884,93.74787,0.124125,1.515062,0.8751535,0,5.647631
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.078422,77.76685,53.00023,0.1464316,0.1464316,0,-1,0,0.1464316,736.4683,0.5288635,0,0,1.078422,0.1541385,0.1464316,0,0,0.3954201,4.197811,0.3954201,0,0.3954201,6.000012,100,0.124052,0.1610748,0.8627378,0,5.276233
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.053454,79.89841,55.3075,0.3918157,0.3918157,0,-1,0,0.3918157,268.8647,0.6410165,0,0,1.053454,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.124052,0.4309972,0.8427632,0,5.607143
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7771625,74.14418,56.77577,0.9586416,0.9586416,0,-1,0,0.9586416,81.06914,0,0,0,0.7771625,1.009096,0.9586416,0,0,0,4.553689,0,0.2319339,-0.2319339,5.755532,95.92535,0.124052,1.054506,0.62173,0,5.330852
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8619238,77.18848,57.48054,0,0,0,-1,0,0,0,0.6042194,0,0,0.8619238,0,0,0,0,0.2577044,4.321755,0.2577044,0,0.2577044,6.000012,100,0.1240045,0,0.689539,0,5.183679
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.517207,69.39883,58.23565,0,0,0,-1,0,0,0,0.517207,0,0,0.517207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240045,0,0.4137656,0,5.070896
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1702692,61.32898,57.85809,1.131268,1.131268,0,-1,0,1.131268,15.05118,0,2.220446E-16,0,0.1702692,1.190809,1.131268,0,0,0,4.553689,0,1.020539,-1.020539,4.924269,82.07098,0.1240045,1.244395,0.1362153,0,4.723958
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04571531,57.16123,56.25558,0.3018571,0.3018571,0,-1,0,0.3018571,15.14469,0,0,0,0.04571531,0.3177443,0.3018571,0,0,1.133933,3.533149,0,0.272029,-0.272029,4.637525,77.29193,0.1240045,0.3320428,0.03657225,0,3.578865
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,54.888,54.888,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.436187,3.261121,0,1.452632,-1.452632,3.106317,51.77185,0.1240045,1.521649,0,0,3.261121
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,53.09252,53.09252,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.050222,1.808489,0,1.042399,-1.042399,2.007532,33.4588,0.1240045,1.089307,0,0,1.808489
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,51.25509,51.25509,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.208443,0.76609,0,0.577168,-0.577168,1.399144,23.31901,0.1240045,0.6031406,0,0,0.76609
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,49.31697,49.31697,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.849741,0.1889219,0,0.1508172,-0.1508172,1.240168,20.66943,0.1240045,0.157604,0,0,0.1889219
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.97456,47.97456,0.2255115,0.03619945,0,-1,0,0.03619945,0,0,0.189312,0.2118632,0,0.03810468,0.03619945,0,0,5.017316,0.03810468,0,0.03810468,-0.03810468,1.200002,20,0.1240045,0.2480626,0,0,0.03810468
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,46.90902,46.90902,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,45.77636,45.77636,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.92896,44.92896,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,44.14868,44.14868,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,43.39357,43.39357,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240045,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03255537,43.22715,42.63846,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.37394,0,0,0,0.03255537,0,0,1.452632,1.38,5.059654,0,1.412555,0,1.412555,2.54007,42.33442,0.1242497,0.1041804,0.0260443,1.7,0.03255537
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3084474,47.98585,42.23574,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,52.29638,0,0,0,0.3084474,0,0,1.110193,1.054684,3.647099,1.2713,1.363131,0,1.363131,3.83325,63.88737,0.1245717,0.6487871,0.2467579,1.7,1.579747
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6180323,55.40022,43.30128,1.402181,1.402181,1.7,0,0.5202,1.402181,44.07649,0,0,0,0.6180323,0,0,0.2978188,0.2829279,2.283968,2.498118,0.9009602,0,0.9009602,4.687976,78.13277,0.1248027,1.542399,0.4944258,1.7,3.11615
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.893319,64.54261,45.91899,0,0,0,-1,0,0,0,0,0,0,0.893319,0,0,0,0,1.383008,3.308982,0.893319,0,0.893319,5.535453,92.25736,0.124638,0,0.7146552,0,4.202301
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9313599,68.15751,48.23465,0.5415144,0.5415144,0,-1,0,0.5415144,171.9917,0,0,0,0.9313599,0.5700152,0.5415144,0,0,0.4896885,4.112969,0.3613448,0,0.3613448,5.878254,97.97071,0.1245715,0.5956659,0.745088,0,5.044329
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.195595,78.061,50.54193,0.954014,0.954014,0,-1,0,0.954014,125.3225,0.06302556,0,0,1.195595,1.004225,0.954014,0,0,0.1283437,4.438179,0.1283437,0,0.1283437,6.000012,100,0.1245479,1.049415,0.9564757,0,5.633774
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.111787,78.54162,52.8576,0,0,0,-1,0,0,0,1.111787,0,0,1.111787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245479,0,0.8894299,0,5.665476
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8008265,72.90717,55.17326,0,0,0,-1,0,0,0,0.8008265,0,0,0.8008265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245479,0,0.6406612,0,5.354516
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6705643,71.30898,56.63314,0,0,0,-1,0,0,0,0.6705643,0,0,0.6705643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245479,0,0.5364514,0,5.224253
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6071557,70.5064,57.29596,0.5480316,0.5480316,0,-1,0,0.5480316,110.7885,0.03028042,0,0,0.6071557,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1245479,0.6028347,0.4857246,0,5.160845
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5376709,69.72538,58.09302,0.5186543,0.5186543,0,-1,0,0.5186543,103.6665,0,0,0,0.5376709,0.545952,0.5186543,0,0,0,4.553689,0,0.008281094,-0.008281094,5.991283,99.85452,0.1245479,0.5705197,0.4301367,0,5.09136
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3058974,64.02769,57.67351,0.7281616,0.7281616,0,-1,0,0.7281616,42.00956,0,0,0,0.3058974,0.7664859,0.7281616,0,0,0.009201215,4.545408,0,0.4605884,-0.4605884,5.50578,91.76282,0.1245479,0.8009777,0.2447179,0,4.851305
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04953597,57.04317,56.06261,0,0,0,-1,0,0,0,0,0,0,0.04953597,0,0,0,0,0.5209661,4.084819,0.04953597,0,0.04953597,5.552774,92.54605,0.1245388,0,0.03962877,0,4.134356
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,54.74537,54.74537,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4714302,4.129402,0,0.553708,-0.553708,4.969115,82.81841,0.1245388,0.5786249,0,0,4.129402
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,52.94989,52.94989,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.086661,3.575694,0,1.176025,-1.176025,3.729475,62.1578,0.1245388,1.228946,0,0,3.575694
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,51.11246,51.11246,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.393356,2.399669,0,0.5547956,-0.5547956,3.14467,52.41106,0.1245388,0.5797614,0,0,2.399669
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.22469,49.22469,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.009795,1.844873,0,0.1334264,-0.1334264,3.004026,50.067,0.1245388,0.1394305,0,0,1.844873
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,47.8571,47.8571,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.158047,1.711447,0,0.1539595,-0.1539595,2.841738,47.36221,0.1245388,0.1608876,0,0,1.711447
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,46.81673,46.81673,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.329113,1.557487,0,0.06806666,-0.06806666,2.76999,46.1664,0.1245388,0.07112966,0,0,1.557487
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,45.68407,45.68407,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.404742,1.489421,0,0.06255774,-0.06255774,2.704048,45.06738,0.1245388,0.06537284,0,0,1.489421
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,44.83667,44.83667,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.474251,1.426863,0,0.2037536,-0.2037536,2.489273,41.4878,0.1245388,0.2129225,0,0,1.426863
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.05639,44.05639,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.700644,1.22311,0,0.08282235,-0.08282235,2.401971,40.03276,0.1245388,0.08654936,0,0,1.22311
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,43.32645,43.32645,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.792669,1.140287,0,0.2053891,-0.2053891,2.185472,36.42445,0.1245388,0.2146316,0,0,1.140287
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,42.75592,42.75592,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.020879,0.9348981,0,0.04654794,-0.04654794,2.136406,35.60669,0.1245388,0.04864259,0,0,0.9348981
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03525276,43.20872,42.57134,0.2596134,0.2596134,0,0,0,0.2596134,13.57895,0,0,0,0.03525276,0.2732773,0.2596134,0,0,4.072598,0.8883501,0,0.2380245,-0.2380245,1.885506,31.42503,0.1245388,0.2855747,0.02820221,0,0.9236029
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2485013,46.76482,42.16861,0.5404267,0.5404267,0,0,0,0.5404267,45.98242,0,0,0,0.2485013,0.5688702,0.5404267,0,0,4.33707,0.6503257,0,0.3203689,-0.3203689,1.547807,25.79674,0.1245388,0.5944693,0.198801,0,0.8988269
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2802141,48.4919,43.25094,0.2818194,0.2818194,0,0,0,0.2818194,99.4304,0,0,0,0.2802141,0.296652,0.2818194,0,0,4.693036,0.3299567,0,0.01643785,-0.01643785,1.53048,25.50795,0.1245388,0.3100013,0.2241713,0,0.6101709
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4444915,54.47448,45.8267,0.6420525,0.6420525,0,-1,0,0.6420525,69.22977,0,0,0.3239615,0.4444915,0.6758448,0.6420525,0,0,4.7113,0.3135189,0,0.2313533,-0.2313533,1.286613,21.4435,0.1245388,0.7062578,0.3555932,0,0.7580104
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5560433,59.29411,48.11719,0.03302534,0.03302534,0,-1,0,0.03302534,1683.687,0,0,0,0.5560433,0.03476352,0.03302534,0,0,4.968359,0.08216559,0.5212798,0,0.5212798,1.781142,29.68564,0.1244431,0.03632788,0.4448346,0,0.6382089
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5253766,61.09132,50.3993,1.257745,1.022859,0,-1,0,1.022859,51.36353,0,0.2348855,0.7599462,0.5253766,1.076694,1.022859,0,0,4.44708,0.5513174,0,0.5513174,-0.5513174,1.200002,20,0.1244431,1.383519,0.4203013,0,1.076694
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.949181,73.82752,52.66462,0.4317648,0.4317648,0,-1,0,0.4317648,219.8375,0,0,0.2945969,0.949181,0.4544893,0.4317648,0,0,5.059654,0,0.4946917,0,0.4946917,1.669308,27.82175,0.1243524,0.4749413,0.7593448,0,0.949181
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6825871,69.75058,54.98029,0.7183889,0.7183889,0,-1,0,0.7183889,95.01638,0,0,0.2375747,0.6825871,0.7561988,0.7183889,0,0,4.564963,0.4452226,0,0.07361171,-0.07361171,1.591715,26.52852,0.1243524,0.7902277,0.5460696,0,1.12781
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6782892,71.2351,56.39822,0.9490669,0.9490669,0,-1,0,0.9490669,71.46906,0,0,0.5620683,0.6782892,0.9990178,0.9490669,0,0,4.646753,0.3716109,0,0.3207287,-0.3207287,1.253637,20.89391,0.1243524,1.043974,0.5426313,0,1.0499
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5693945,69.39195,57.10299,0,0,0,-1,0,0,0,0,0,0,0.5693945,0,0,0,0,5.003119,0.05088221,0.5693945,0,0.5693945,1.793812,29.89681,0.1242481,0,0.4555156,0,0.6202767
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3870228,66.06433,57.90843,0.5618567,0.5618567,0,-1,0,0.5618567,68.88282,0,1.110223E-16,0.009337685,0.3870228,0.5914282,0.5618567,0,0,4.433724,0.5633373,0,0.2044054,-0.2044054,1.57835,26.30578,0.1242481,0.6180424,0.3096182,0,0.9503601
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1404866,60.3245,57.48054,0,0,0,-1,0,0,0,0,0,0,0.1404866,0,0,0,0,4.660841,0.3589319,0.1404866,0,0.1404866,1.711627,28.52706,0.1242224,0,0.1123893,0,0.4994185
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01583739,56.18972,55.87803,0.9897448,0.4761468,0,-1,0,0.4761468,3.326156,0,0.5135979,0.6246088,0.01583739,0.5012072,0.4761468,0,0,4.520355,0.4853698,0,0.4853698,-0.4853698,1.200002,20,0.1242224,1.088719,0.01266991,0,0.5012072
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,54.56078,54.56078,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,52.71497,52.71497,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,50.91948,50.91948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,49.03172,49.03172,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,47.71447,47.71447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,46.6741,46.6741,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,45.54144,45.54144,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,44.73598,44.73598,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.9641,43.9641,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,43.25094,43.25094,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242224,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,42.6888,42.6888,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244608,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01749684,42.79457,42.47905,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,17.7049,2.220446E-16,0,0,0.01749684,0,0,1.452632,1.38,3.679654,1.242,1.397497,0,1.397497,3.834967,63.91599,0.1247068,0.1087073,0.01399747,1.7,1.259497
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2834812,47.33895,42.07632,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,55.39199,0,0,0,0.2834812,0,0,1.188227,1.128816,2.282157,2.499747,1.412297,0,1.412297,5.17479,86.24632,0.1250149,0.5629501,0.2267849,1.7,2.783228
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4908202,52.56181,43.13348,0.4320377,0.4320377,0,0,0,0.4320377,113.6059,0,0,0,0.4908202,0.4547765,0.4320377,0,0,0.8698606,3.770814,0.0360437,0,0.0360437,5.208984,86.81622,0.1250083,0.4752415,0.3926562,0,4.261635
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6956098,59.70595,45.68407,0.437801,0.437801,0,-1,0,0.437801,158.8872,0,0,0,0.6956098,0.4608432,0.437801,0,0,0.8338169,3.803254,0.2347666,0,0.2347666,5.431703,90.52821,0.1249654,0.4815811,0.5564879,0,4.498864
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.017982,69.9904,47.92422,0.3300647,0.3300647,0,-1,0,0.3300647,308.4189,0.07149509,0,0,1.017982,0.3474365,0.3300647,0,0,0.5990503,4.014544,0.5990503,0,0.5990503,6.000012,100,0.124856,0.3630711,0.8143855,0,5.032526
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.037377,73.24424,50.21472,1.189358,1.189358,0,-1,0,1.189358,87.22161,0,0,0,1.037377,1.251956,1.189358,0,0,0,4.553689,0,0.2145786,-0.2145786,5.773826,96.23025,0.124856,1.308294,0.8299018,0,5.591066
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.027667,75.71872,52.48004,0,0,0,-1,0,0,0,0.7892468,0,0,1.027667,0,0,0,0,0.2384206,4.33911,0.2384206,0,0.2384206,6.000012,100,0.1248126,0,0.8221339,0,5.366778
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7400052,70.89165,54.74537,0,0,0,-1,0,0,0,0.7400052,0,0,0.7400052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248126,0,0.5920042,0,5.293694
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8784235,76.13068,56.20525,0.4535477,0.4535477,0,-1,0,0.4535477,193.6783,0.4010048,0,0,0.8784235,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1248126,0.4989025,0.7027388,0,5.432112
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6458274,71.02336,56.9184,0.102108,0.102108,0,-1,0,0.102108,632.4941,0.5383452,0,0,0.6458274,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1248126,0.1123189,0.5166619,0,5.199516
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5363987,69.2374,57.67351,0.9949999,0.9949999,0,-1,0,0.9949999,53.90942,0,0,0,0.5363987,1.047368,0.9949999,0,0,0,4.553689,0,0.5109696,-0.5109696,5.461403,91.02319,0.1248126,1.0945,0.429119,0,5.090088
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.313636,63.74774,57.24562,0.0417146,0.0417146,0,-1,0,0.0417146,751.8614,0,0,0,0.313636,0.0439101,0.0417146,0,0,0.567744,4.042719,0.2697259,0,0.2697259,5.717287,95.28793,0.1247634,0.04588606,0.2509088,0,4.356355
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05077148,56.64542,55.64311,1.123721,1.123721,0,-1,0,1.123721,4.518157,0,0,0,0.05077148,1.182864,1.123721,0,0,0.2980181,4.285472,0,1.132093,-1.132093,4.523957,75.39912,0.1247634,1.236093,0.04061718,0,4.336244
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,54.27552,54.27552,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.555899,3.15338,0,0.9415166,-0.9415166,3.531511,58.8584,0.1247634,0.9838848,0,0,3.15338
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,52.48004,52.48004,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.602029,2.211863,0,0.0301256,-0.0301256,3.499756,58.32915,0.1247634,0.03148125,0,0,2.211863
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,50.68456,50.68456,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.635501,2.181738,0,0.4936483,-0.4936483,2.979405,49.65665,0.1247634,0.5158625,0,0,2.181738
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,48.84713,48.84713,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.184,1.688089,0,0.1023053,-0.1023053,2.871566,47.85933,0.1247634,0.106909,0,0,1.688089
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,47.57183,47.57183,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.297672,1.585784,0,0.1318301,-0.1318301,2.732605,45.54332,0.1247634,0.1377625,0,0,1.585784
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,46.55664,46.55664,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.44415,1.453954,0,0.06640256,-0.06640256,2.66261,44.37674,0.1247634,0.06939068,0,0,1.453954
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,45.44914,45.44914,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.517931,1.387551,0,0.21388,-0.21388,2.437161,40.61926,0.1247634,0.2235046,0,0,1.387551
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,44.61852,44.61852,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.755575,1.173671,0,0.06229517,-0.06229517,2.371496,39.52485,0.1247634,0.06509846,0,0,1.173671
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,43.86341,43.86341,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.824792,1.111376,0,0.02501667,-0.02501667,2.345126,39.08535,0.1247634,0.02614242,0,0,1.111376
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,43.15865,43.15865,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.852588,1.08636,0,0.1607358,-0.1607358,2.175695,36.26152,0.1247634,0.1679689,0,0,1.08636
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.031184,0.9256238,0,0,0,2.175695,36.26152,0.1247634,0,0,0,0.9256238
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008643578,42.55918,42.40354,0.1356197,0.1356197,0,0,0,0.1356197,6.373394,0,0,0,0.008643578,0.1427576,0.1356197,0,0,4.031184,0.9256238,0,0.134114,-0.134114,2.034327,33.90538,0.1247634,0.1491817,0.006914862,0,0.9342673
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3099118,47.77017,42.00081,0.01040101,0.01040101,0,0,0,0.01040101,2979.633,0,0,0,0.3099118,0.01094843,0.01040101,0,0,4.180199,0.7915097,0.2989634,0,0.2989634,2.317949,38.6324,0.124709,0.01144111,0.2479295,0,1.101422
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4920197,52.48793,43.04118,0.6239859,0.6239859,0,0,0,0.6239859,78.85108,0,0,0,0.4920197,0.6568273,0.6239859,0,0,3.881236,1.060577,0,0.1648076,-0.1648076,2.144226,35.73703,0.124709,0.6863845,0.3936157,0,1.552596
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7816045,61.52053,45.5666,0,0,0,-1,0,0,0,0,0,0,0.7816045,0,0,0,0,4.064355,0.8957692,0.7816045,0,0.7816045,2.885721,48.09526,0.1245669,0,0.6252837,0,1.677374
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.054121,70.78967,47.80676,0.01335773,0.01335773,0,-1,0,0.01335773,7891.471,0,0,0,1.054121,0.01406076,0.01335773,0,0,3.282751,1.599213,1.04006,0,1.04006,3.872409,64.54002,0.1243783,0.0146935,0.8432968,0,2.653334
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.01124,72.37833,50.07209,1.172854,1.172854,0,-1,0,1.172854,86.22047,0,0,0,1.01124,1.234583,1.172854,0,0,2.24269,2.535268,0,0.223343,-0.223343,3.636985,60.61629,0.1243783,1.29014,0.8089923,0,3.546508
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.05908,76.35009,52.28707,0,0,0,-1,0,0,0,0,0,0,1.05908,0,0,0,0,2.490849,2.311924,1.05908,0,1.05908,4.641716,77.36178,0.1241869,0,0.8472638,0,3.371004
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9595084,76.41392,54.60274,0,0,0,-1,0,0,0,0,0,0,0.9595084,0,0,0,0,1.431769,3.265096,0.9595084,0,0.9595084,5.551986,92.53291,0.1240139,0,0.7676067,0,4.224605
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9452128,77.72039,56.02066,0.3450726,0.3450726,0,-1,0,0.3450726,273.9171,0.1097175,0,0,0.9452128,0.3632343,0.3450726,0,0,0.4722611,4.128654,0.4722611,0,0.4722611,6.000012,100,0.123929,0.3795798,0.7561703,0,5.073867
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9071932,77.52078,56.72543,1.007319,1.007319,0,-1,0,1.007319,90.06017,0,2.220446E-16,0,0.9071932,1.060336,1.007319,0,0,0,4.553689,0,0.1531426,-0.1531426,5.838585,97.30956,0.123929,1.108051,0.7257546,0,5.460882
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6324543,71.37984,57.53088,0.6538505,0.6538505,0,-1,0,0.6538505,96.72766,0,0,0,0.6324543,0.6882637,0.6538505,0,0,0.1701584,4.400547,0,0.05580936,-0.05580936,5.779757,96.32909,0.123929,0.7192355,0.5059634,0,5.033
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3082172,63.53351,57.15332,0.3714872,0.3714872,0,-1,0,0.3714872,82.96845,0,0,0,0.3082172,0.3910391,0.3714872,0,0,0.2321689,4.344737,0,0.08282196,-0.08282196,5.692455,94.87406,0.123929,0.4086359,0.2465737,0,4.652954
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05052359,56.49689,55.50048,0,0,0,-1,0,0,0,0,0,0,0.05052359,0,0,0,0,0.3241932,4.261915,0.05052359,0,0.05052359,5.740386,95.67291,0.1239199,0,0.04041888,0,4.312438
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,54.17484,54.17484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2736697,4.307386,0,0,0,5.740386,95.67291,0.1239199,0,0,0,4.307386
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,52.33741,52.33741,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2736697,4.307386,0,0.3408063,-0.3408063,5.381145,89.68557,0.1239199,0.3561426,0,0,4.307386
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,50.59227,50.59227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6523433,3.96658,0,0,0,5.381145,89.68557,0.1239199,0,0,0,3.96658
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,48.75484,48.75484,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6523433,3.96658,0,0.108546,-0.108546,5.266727,87.77861,0.1239199,0.1134306,0,0,3.96658
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,47.47955,47.47955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.77295,3.858034,0,0,0,5.266727,87.77861,0.1239199,0,0,0,3.858034
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,46.48951,46.48951,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.77295,3.858034,0,0.2318393,-0.2318393,5.022347,83.70562,0.1239199,0.242272,0,0,3.858034
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.35685,45.35685,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.030549,3.626195,0,0.1592613,-0.1592613,4.854471,80.90769,0.1239199,0.166428,0,0,3.626195
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,44.5514,44.5514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.207506,3.466933,0,0,0,4.854471,80.90769,0.1239199,0,0,0,3.466933
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,43.7963,43.7963,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.207506,3.466933,0,0.1888435,-0.1888435,4.655413,77.59006,0.1239199,0.1973414,0,0,3.466933
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417332,3.27809,0,0,0,4.655413,77.59006,0.1239199,0,0,0,3.27809
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,42.521,42.521,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.417332,3.27809,0,0.2059488,-0.2059488,4.438323,73.97191,0.1239199,0.2152165,0,0,3.27809
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005714002,42.43923,42.33642,0.01817098,0.01817098,0,0,0,0.01817098,31.44576,0,0,0,0.005714002,0.01912734,0.01817098,0,0,1.646164,3.072141,0,0.01341334,-0.01341334,4.424184,73.73626,0.1239199,0.01998808,0.004571201,0,3.077855
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3513418,48.50556,41.93369,0.776385,0.776385,0,0,0,0.776385,45.25355,0,0,0,0.3513418,0.8172474,0.776385,0,0,1.661068,3.058728,0,0.4659056,-0.4659056,3.933077,65.55115,0.1239199,0.8540235,0.2810734,0,3.410069
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7137231,57.1083,42.97406,0.9121993,0.9121993,0,0,0,0.9121993,78.24201,0,0,0,0.7137231,0.9602098,0.9121993,0,0,2.178741,2.592822,0,0.2464867,-0.2464867,3.673257,61.22083,0.1239199,1.003419,0.5709785,0,3.306545
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9674242,65.82691,45.47431,0.2891286,0.2891286,0,-1,0,0.2891286,334.6,0,0,0,0.9674242,0.3043459,0.2891286,0,0,2.452615,2.346335,0.6630784,0,0.6630784,4.302309,71.70499,0.1238009,0.3180414,0.7739394,0,3.31376
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.196959,74.48166,47.66413,0.9793019,0.9793019,0,-1,0,0.9793019,122.2257,0,0,0,1.196959,1.030844,0.9793019,0,0,1.789537,2.943106,0.1661146,0,0.1661146,4.459898,74.3315,0.1237711,1.077232,0.9575669,0,4.140065
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.226532,78.18792,49.92945,0.9595458,0.9595458,0,-1,0,0.9595458,127.8243,0,0,0,1.226532,1.010048,0.9595458,0,0,1.623422,3.092609,0.2164841,0,0.2164841,4.665274,77.7544,0.1237323,1.0555,0.9812258,0,4.319141
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.296983,83.27656,52.19478,0.4626811,0.4626811,0,-1,0,0.4626811,280.3191,0,0,0,1.296983,0.4870327,0.4626811,0,0,1.406938,3.287445,0.8099508,0,0.8099508,5.433661,90.56082,0.1235873,0.5089492,1.037587,0,4.584428
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.219957,83.82176,54.46011,0.2050949,0.2050949,0,-1,0,0.2050949,594.8259,0.407081,0,0,1.219957,0.2158893,0.2050949,0,0,0.5969871,4.0164,0.5969871,0,0.5969871,6.000012,100,0.1234807,0.2256044,0.975966,0,5.236358
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9983242,79.08775,55.92837,1.177023,1.177023,0,-1,0,1.177023,84.81771,0,0,0,0.9983242,1.238972,1.177023,0,0,0,4.553689,0,0.2406477,-0.2406477,5.746347,95.77226,0.1234807,1.294726,0.7986594,0,5.552013
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8494399,75.86227,56.63314,0.7245128,0.7245128,0,-1,0,0.7245128,117.2429,0,0,0,0.8494399,0.7626451,0.7245128,0,0,0.2673863,4.313041,0.08679479,0,0.08679479,5.828688,97.1446,0.1234652,0.7969641,0.6795519,0,5.162481
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5687876,69.74599,57.43859,0.5864778,0.5864778,0,-1,0,0.5864778,96.98364,0,0,0,0.5687876,0.6173451,0.5864778,0,0,0.1805915,4.391157,0,0.04855753,-0.04855753,5.777503,96.29153,0.1234652,0.6451256,0.4550301,0,4.959944
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3185131,63.66021,57.06103,0.05905031,0.05905031,0,-1,0,0.05905031,539.3928,0.02181055,0,0,0.3185131,0.06215822,0.05905031,0,0,0.2345443,4.342599,0.2345443,0,0.2345443,6.000012,100,0.1234234,0.06495534,0.2548105,0,4.661112
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04805338,56.35497,55.40818,0.9410412,0.9410412,0,-1,0,0.9410412,5.106405,0,2.220446E-16,0,0.04805338,0.9905698,0.9410412,0,0,0,4.553689,0,0.9425164,-0.9425164,5.006513,83.44171,0.1234234,1.035145,0.0384427,0,4.601742
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,54.08255,54.08255,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.04724,3.611173,0,0.1663671,-0.1663671,4.831146,80.51894,0.1234234,0.1738537,0,0,3.611173
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,52.24512,52.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.232093,3.444805,0,0,0,4.831146,80.51894,0.1234234,0,0,0,3.444805
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,50.44964,50.44964,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.232093,3.444805,0,1.039541,-1.039541,3.735373,62.2561,0.1234234,1.086321,0,0,3.444805
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,48.65416,48.65416,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.387139,2.405264,0,0.04268441,-0.04268441,3.69038,61.50621,0.1234234,0.04460521,0,0,2.405264
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,47.37886,47.37886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434566,2.36258,0,0,0,3.69038,61.50621,0.1234234,0,0,0,2.36258
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,46.38883,46.38883,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.434566,2.36258,0,0.1325031,-0.1325031,3.55071,59.17838,0.1234234,0.1384657,0,0,2.36258
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,45.28134,45.28134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.581791,2.230077,0,0,0,3.55071,59.17838,0.1234234,0,0,0,2.230077
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,44.48428,44.48428,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.581791,2.230077,0,0.08823932,-0.08823932,3.457697,57.62817,0.1234234,0.09221009,0,0,2.230077
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,43.72917,43.72917,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.679835,2.141837,0,0.08634114,-0.08634114,3.366686,56.11132,0.1234234,0.09022649,0,0,2.141837
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.04118,43.04118,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.77577,2.055496,0,0.1082436,-0.1082436,3.252587,54.20967,0.1234234,0.1131145,0,0,2.055496
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,42.45388,42.45388,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.89604,1.947253,0,0.1729997,-0.1729997,3.070229,51.17039,0.1234234,0.1807847,0,0,1.947253
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006052717,42.36976,42.26091,0,0,0,0,0,0,0,0,0,0,0.006052717,0,0,0,0,3.088262,1.774253,0.006052717,0,0.006052717,3.075971,51.26609,0.1234223,0,0.004842174,0,1.780306
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3478778,48.35907,41.85818,0.6633728,0.6633728,0,0,0,0.6633728,52.44077,0,1.110223E-16,0,0.3478778,0.6982872,0.6633728,0,0,3.082209,1.7797,0,0.3504094,-0.3504094,2.706608,45.11003,0.1234223,0.7297101,0.2783023,0,2.127578
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5885566,54.3388,42.89856,0.6048071,0.6048071,0,0,0,0.6048071,97.31312,0,0,0,0.5885566,0.636639,0.6048071,0,0,3.471553,1.429291,0,0.04808239,-0.04808239,2.655924,44.26532,0.1234223,0.6652877,0.4708453,0,2.017848
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9353287,64.92587,45.37363,0.5231551,0.5231551,0,-1,0,0.5231551,178.7861,0,0,0,0.9353287,0.5506896,0.5231551,0,0,3.524978,1.381209,0.3846392,0,0.3846392,3.020825,50.34698,0.1233538,0.5754706,0.748263,0,2.316537
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.081924,71.20795,47.54667,0.2961383,0.2961383,0,-1,0,0.2961383,365.3441,0,0,0,1.081924,0.3117245,0.2961383,0,0,3.140339,1.727384,0.7701994,0,0.7701994,3.7515,62.52488,0.1232168,0.3257522,0.8655392,0,2.809308
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.019775,72.26209,49.78682,0.2449369,0.2449369,0,-1,0,0.2449369,416.3419,0,0,0,1.019775,0.2578284,0.2449369,0,0,2.37014,2.420563,0.7619468,0,0.7619468,4.474347,74.57229,0.1230816,0.2694306,0.8158201,0,3.440339
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.233632,81.06853,52.0102,0.3537049,0.3537049,0,-1,0,0.3537049,348.7743,0,0,0,1.233632,0.372321,0.3537049,0,0,1.608193,3.106316,0.8613107,0,0.8613107,5.291458,88.19078,0.1229291,0.3890754,0.9869053,0,4.339947
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.138616,81.10291,54.27552,0.3344319,0.3344319,0,-1,0,0.3344319,340.4628,0.03970067,0,0,1.138616,0.3520336,0.3344319,0,0,0.746882,3.881495,0.746882,0,0.746882,6.000012,100,0.1227971,0.3678751,0.910893,0,5.020112
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.074298,81.03378,55.7354,0.6784114,0.6784114,0,-1,0,0.6784114,158.3549,0.3601803,0,0,1.074298,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1227971,0.7462526,0.8594381,0,5.627986
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7651374,73.46181,56.44855,0.8333265,0.8333265,0,-1,0,0.8333265,91.81725,0,0,0,0.7651374,0.8771857,0.8333265,0,0,0,4.553689,0,0.1120484,-0.1120484,5.881903,98.03152,0.1227971,0.9166591,0.6121099,0,5.318826
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5503268,69.09781,57.24562,0.4781151,0.4781151,0,-1,0,0.4781151,115.1034,0,0,0,0.5503268,0.503279,0.4781151,0,0,0.1244982,4.44164,0.04704778,0,0.04704778,5.926536,98.77541,0.1227888,0.5259266,0.4402615,0,4.991967
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3064688,63.19713,56.86806,0.9799876,0.9799876,0,-1,0,0.9799876,31.27272,0,1.110223E-16,0,0.3064688,1.031566,0.9799876,0,0,0.07745039,4.483984,0,0.7250972,-0.7250972,5.162217,86.03677,0.1227888,1.077986,0.245175,0,4.790452
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05276238,56.25407,55.21521,0.02916942,0.02916942,0,-1,0,0.02916942,180.8826,0,0,0,0.05276238,0.03070465,0.02916942,0,0,0.8831139,3.758886,0.02205773,0,0.02205773,5.183142,86.38554,0.1227849,0.03208636,0.0422099,0,3.811649
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,53.84763,53.84763,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.8610561,3.778738,0,0.8401217,-0.8401217,4.297576,71.62613,0.1227849,0.8779272,0,0,3.778738
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,52.05215,52.05215,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.794525,2.938617,0,0.1593692,-0.1593692,4.129587,68.8263,0.1227849,0.1665408,0,0,2.938617
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,50.30701,50.30701,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.971602,2.779248,0,0.1932333,-0.1932333,3.925901,65.43155,0.1227849,0.2019288,0,0,2.779248
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,48.51153,48.51153,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.186305,2.586014,0,0.2605452,-0.2605452,3.651262,60.85424,0.1227849,0.2722697,0,0,2.586014
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,47.2614,47.2614,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.4758,2.325469,0,0.1942517,-0.1942517,3.446503,57.44159,0.1227849,0.2029931,0,0,2.325469
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,46.27137,46.27137,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.691635,2.131217,0,0.2961615,-0.2961615,3.134321,52.23858,0.1227849,0.3094888,0,0,2.131217
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,45.18905,45.18905,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.020704,1.835056,0,0.307826,-0.307826,2.809844,46.83064,0.1227849,0.3216782,0,0,1.835056
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,44.36682,44.36682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.362733,1.52723,0,0,0,2.809844,46.83064,0.1227849,0,0,0,1.52723
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,43.60332,43.60332,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.362733,1.52723,0,0.1420971,-0.1420971,2.66006,44.33425,0.1227849,0.1484914,0,0,1.52723
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.92373,42.92373,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.520618,1.385133,0,0.2406359,-0.2406359,2.406408,40.10672,0.1227849,0.2514645,0,0,1.385133
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,42.3532,42.3532,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.787992,1.144497,0,0.04509452,-0.04509452,2.358874,39.31449,0.1227849,0.04712377,0,0,1.144497
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03640759,42.80001,42.14344,0.1642913,0.1642913,0,0,0,0.1642913,22.16039,0,2.775558E-17,0,0.03640759,0.1729382,0.1642913,0,0,3.838096,1.099402,0,0.1365306,-0.1365306,2.214958,36.91589,0.1227849,0.1807204,0.02912607,0,1.13581
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1915158,45.27439,41.76589,0.3549822,0.3549822,0,0,0,0.3549822,53.95083,0,5.551115E-17,0,0.1915158,0.3736655,0.3549822,0,0,3.989797,0.9628715,0,0.1821496,-0.1821496,2.022955,33.71586,0.1227849,0.3904804,0.1532127,0,1.154387
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3162726,48.70465,42.78109,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,42.32138,0,0,0,0.3162726,0.3392754,0.3223116,0,0,4.192185,0.7807218,0,0.02300277,-0.02300277,1.998708,33.31174,0.1227849,0.8220428,0.2530181,1.7,1.096995
