Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3860419,52.65982,45.23939,0.2832032,0.2832032,0,-1,0,0.2832032,136.3127,0,0,0,0.3860419,0.2981086,0.2832032,0,0,4.217744,0.7577191,0.08793332,0,0.08793332,2.082129,34.70209,0.1227694,0.3115235,0.3088335,0,1.143761
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4846018,56.96647,47.37886,0.2937896,0.2937896,0,-1,0,0.2937896,164.9486,0,0,0,0.4846018,0.3092522,0.2937896,0,0,4.129811,0.8368591,0.1753496,0,0.1753496,2.248481,37.4746,0.1227385,0.3231685,0.3876815,0,1.321461
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8480175,67.68024,49.60224,0.4343983,0.4343983,0,-1,0,0.4343983,195.2166,0,0,0,0.8480175,0.4572614,0.4343983,0,0,3.954461,0.9946738,0.3907561,0,0.3907561,2.619184,43.65298,0.1226696,0.4778381,0.678414,0,1.842691
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9976619,74.10736,51.81723,0,0,0,-1,0,0,0,0,0,0,0.9976619,0,0,0,0,3.563705,1.346354,0.9976619,0,0.9976619,3.56565,59.42738,0.1224942,0,0.7981295,0,2.344016
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9273686,74.92957,54.08255,0.3012821,0.3012821,0,-1,0,0.3012821,307.8074,0,0,0,0.9273686,0.317139,0.3012821,0,0,2.566043,2.24425,0.6102296,0,0.6102296,4.144564,69.07593,0.1223871,0.3314103,0.7418949,0,3.171618
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9999319,78.67421,55.55082,0.3393134,0.3393134,0,-1,0,0.3393134,294.6927,0,0,0,0.9999319,0.357172,0.3393134,0,0,1.955814,2.793457,0.6427599,0,0.6427599,4.75434,79.23884,0.1222746,0.3732448,0.7999455,0,3.793389
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8654101,75.84348,56.25558,0,0,0,-1,0,0,0,0,0,0,0.8654101,0,0,0,0,1.313054,3.37194,0.8654101,0,0.8654101,5.57534,92.92214,0.1221233,0,0.6923281,0,4.23735
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4274541,66.06927,57.06103,0.8225959,0.8225959,0,-1,0,0.8225959,51.96405,0,0,0,0.4274541,0.8658904,0.8225959,0,0,0.4476438,4.15081,0,0.4384363,-0.4384363,5.113187,85.21962,0.1221233,0.9048554,0.3419633,0,4.578264
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2433853,61.65608,56.68348,0.1617052,0.1617052,0,-1,0,0.1617052,150.5117,0,0,0,0.2433853,0.170216,0.1617052,0,0,0.9347951,3.712373,0.07316933,0,0.07316933,5.182602,86.37653,0.1221106,0.1778757,0.1947083,0,3.955759
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03704626,55.75761,55.03063,1.027385,1.027385,0,-1,0,1.027385,3.605878,0,0,0,0.03704626,1.081458,1.027385,0,0,0.8616258,3.778226,0,1.044412,-1.044412,4.081695,68.02811,0.1221106,1.130124,0.02963701,0,3.815272
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,53.66304,53.66304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.022084,2.733814,0,0,0,4.081695,68.02811,0.1221106,0,0,0,2.733814
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.022084,2.733814,0,0,0,4.081695,68.02811,0.1221106,0,0,0,2.733814
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,50.12243,50.12243,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.022084,2.733814,0,0.5977386,-0.5977386,3.451623,57.52694,0.1221106,0.6246368,0,0,2.733814
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,48.37729,48.37729,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.686238,2.136075,0,0.06045977,-0.06045977,3.387893,56.46477,0.1221106,0.06318046,0,0,2.136075
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,47.14394,47.14394,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.753415,2.075615,0,0.04908545,-0.04908545,3.336153,55.60243,0.1221106,0.05129429,0,0,2.075615
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,46.17908,46.17908,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.807955,2.02653,0,0.03142149,-0.03142149,3.303031,55.05041,0.1221106,0.03283546,0,0,2.02653
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.09676,45.09676,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.842867,1.995108,0,0.1371506,-0.1371506,3.158462,52.64093,0.1221106,0.1433223,0,0,1.995108
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,44.29131,44.29131,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.995257,1.857958,0,0.1147616,-0.1147616,3.037493,50.62477,0.1221106,0.1199258,0,0,1.857958
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,43.5362,43.5362,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.12277,1.743196,0,0.1841735,-0.1841735,2.843357,47.38918,0.1221106,0.1924613,0,0,1.743196
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,42.84821,42.84821,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.327407,1.559023,0,0.1953343,-0.1953343,2.637456,43.95752,0.1221106,0.2041244,0,0,1.559023
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.544445,1.363688,0,0,0,2.637456,43.95752,0.1221106,0,0,0,1.363688
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008550231,42.22996,42.07632,0.1881688,0.1881688,0,0,0,0.1881688,4.543916,0,0,0,0.008550231,0.1980724,0.1881688,0,0,3.544445,1.363688,0,0.1895222,-0.1895222,2.437682,40.62796,0.1221106,0.2069857,0.006840185,0,1.372239
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01936956,42.02119,41.6736,0.03815639,0.03815639,0,0,0,0.03815639,50.7636,0,6.938894E-18,0,0.01936956,0.04016462,0.03815639,0,0,3.755025,1.174166,0,0.02079506,-0.02079506,2.415762,40.26263,0.1221106,0.04197203,0.01549564,0,1.193536
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07045767,43.96886,42.6888,0.6549767,0.6549767,0,0,0,0.6549767,10.75728,0,0,0,0.07045767,0.6894492,0.6549767,0,0,3.778131,1.153371,0,0.6189915,-0.6189915,1.763288,29.38807,0.1221106,0.7204744,0.05636613,0,1.223829
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06344957,46.28345,45.11354,1.11861,0.5679377,0,-1,0,0.5679377,11.17192,0,0.550672,0.7107546,0.06344957,0.5978292,0.5679377,0,0,4.465899,0.5343797,0,0.5343797,-0.5343797,1.200002,20,0.1221106,1.230471,0.05075965,0,0.5978292
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1104478,49.32155,47.24462,1.107748,0.1049254,0,-1,0,0.1049254,105.2632,0,1.002823,1.197538,0.1104478,0.1104478,0.1049254,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,1.218523,0.08835822,0,0.1104478
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2788263,54.89977,49.45961,0.5452127,0.264885,0,-1,0,0.264885,105.2632,0,0.2803277,0.546757,0.2788263,0.2788263,0.264885,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,0.5997339,0.223061,0,0.2788263
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3124948,57.8963,51.67459,0.5609445,0.2968701,0,-1,0,0.2968701,105.2632,0,0.2640744,0.5576649,0.3124948,0.3124948,0.2968701,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,0.6170389,0.2499958,0,0.3124948
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.222631,58.34405,53.89797,1.078573,0.2114995,0,-1,0,0.2114995,105.2632,0,0.867074,1.144131,0.222631,0.222631,0.2114995,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,1.186431,0.1781048,0,0.222631
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1042027,57.42588,55.35785,0.5399969,0.09899259,0,-1,0,0.09899259,105.2632,0,0.4410043,0.574198,0.1042027,0.1042027,0.09899259,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,0.5939965,0.08336218,0,0.1042027
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1637815,59.35615,56.06261,0.4741654,0.1555924,0,-1,0,0.1555924,105.2632,0,0.3185729,0.4904634,0.1637815,0.1637815,0.1555924,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,0.5215819,0.1310252,0,0.1637815
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02865991,57.48743,56.9184,0.3875606,0.02722692,0,-1,0,0.02722692,105.2632,0,0.3603337,0.4208712,0.02865991,0.02865991,0.02722692,0,0,5.059654,0,0,0,0,1.200002,20,0.1221106,0.4263166,0.02292793,0,0.02865991
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003904357,56.56754,56.49051,0,0,0,-1,0,0,0,0,0,0,0.003904357,0,0,0,0,5.059654,0,0.003904357,0,0.003904357,1.203706,20.06173,0.1221099,0,0.003123486,0,0.003904357
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05562434,55.9812,54.888,0.445391,0.05618135,0,-1,0,0.05618135,99.00855,0,0.3892096,0.4760232,0.05562434,0.05913826,0.05618135,0,0,5.05575,0.003513922,0,0.003513922,-0.003513922,1.200002,20,0.1221099,0.4899301,0.04449947,0,0.05913826
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,53.52041,53.52041,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,51.67459,51.67459,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,49.97979,49.97979,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.23465,48.23465,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.00131,47.00131,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.03645,46.03645,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.9793,44.9793,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,44.19902,44.19902,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.46908,43.46908,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,42.78109,42.78109,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221099,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,42.21896,42.21896,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1224311,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01401037,42.2526,42.00081,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.30885,2.220446E-16,0,0,0.01401037,0,0,1.452632,1.38,3.736741,1.190622,1.39401,0,1.39401,3.777503,62.95825,0.1226549,0.05857881,0.0112083,1.7,1.204633
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03258645,42.18346,41.59809,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.332839,0,0,0,0.03258645,0,0,1.088947,1.0345,2.342731,2.445231,1.067086,0,1.067086,4.78983,79.83034,0.1229517,0.6721579,0.02606916,1.7,2.477818
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2382639,47.01034,42.59651,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.30508,0,0,0,0.2382639,0,0,0.7584344,0.7205126,1.275644,3.405609,0.9587765,0,0.9587765,5.699405,94.9899,0.1232084,1.035722,0.1906111,1.7,3.643873
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3666168,52.01302,44.99608,0.3918376,0.3918376,0,-1,0,0.3918376,93.56346,0,0,0,0.3666168,0.4124606,0.3918376,0,0,0.3168675,4.268508,0,0.04584381,-0.04584381,5.651082,94.1845,0.1232084,0.4310214,0.2932934,0,4.635125
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2692708,52.29039,47.12716,0.7814251,0.7814251,0,-1,0,0.7814251,34.45894,0,1.110223E-16,0,0.2692708,0.8225527,0.7814251,0,0,0.367805,4.222664,0,0.5532819,-0.5532819,5.067871,84.46435,0.1232084,0.8595675,0.2154166,0,4.491935
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3289292,55.77242,49.31697,0.6046009,0.6046009,0,-1,0,0.6046009,54.40435,0,1.110223E-16,0,0.3289292,0.636422,0.6046009,0,0,0.9825627,3.669383,0,0.3074928,-0.3074928,4.743745,79.06226,0.1232084,0.665061,0.2631433,0,3.998312
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2931547,57.35559,51.54035,0.04225181,0.04225181,0,-1,0,0.04225181,693.8277,0,0,0,0.2931547,0.04447559,0.04225181,0,0,1.324221,3.36189,0.2486792,0,0.2486792,4.979663,82.99422,0.1231649,0.04647699,0.2345238,0,3.655045
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4931777,63.99757,53.75534,0.399541,0.399541,0,-1,0,0.399541,123.4361,0,0,0,0.4931777,0.4205695,0.399541,0,0,1.075542,3.585701,0.0726082,0,0.0726082,5.048545,84.14225,0.1231522,0.4394951,0.3945421,0,4.078878
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.13991,57.96005,55.17326,0.08232041,0.08232041,0,-1,0,0.08232041,169.9578,0,0,0,0.13991,0.08665306,0.08232041,0,0,1.002934,3.651048,0.05325688,0,0.05325688,5.099069,84.98431,0.1231429,0.09055245,0.111928,0,3.790958
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2587135,61.19736,55.92837,0.1393089,0.1393089,0,-1,0,0.1393089,185.7121,0,0,0,0.2587135,0.1466409,0.1393089,0,0,0.9496771,3.69898,0.1120726,0,0.1120726,5.20539,86.75633,0.1231233,0.1532398,0.2069708,0,3.957693
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3552098,64.10811,56.72543,0.4979927,0.4979927,0,-1,0,0.4979927,71.32832,0,5.551115E-17,0,0.3552098,0.5242028,0.4979927,0,0,0.8376045,3.799845,0,0.168993,-0.168993,5.027256,83.78744,0.1231233,0.547792,0.2841679,0,4.155055
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.15652,59.49847,56.34788,0.735614,0.735614,0,-1,0,0.735614,21.27747,0,1.110223E-16,0,0.15652,0.7743306,0.735614,0,0,1.025375,3.630852,0,0.6178105,-0.6178105,4.376027,72.93363,0.1231233,0.8091754,0.125216,0,3.787372
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05001103,55.67589,54.69503,0.4756802,0.4756802,0,-1,0,0.4756802,10.51358,0,5.551115E-17,0,0.05001103,0.500716,0.4756802,0,0,1.711831,3.013041,0,0.450705,-0.450705,3.900942,65.01557,0.1231233,0.5232483,0.04000882,0,3.063052
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,53.32744,53.32744,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.212614,2.562336,0,0.8195179,-0.8195179,3.037094,50.61814,0.1231233,0.8563962,0,0,2.562336
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,51.54035,51.54035,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.123189,1.742818,0,0.5354168,-0.5354168,2.472716,41.21184,0.1231233,0.5595106,0,0,1.742818
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,49.8875,49.8875,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.718097,1.207402,0,0.7210048,-0.7210048,1.71271,28.54511,0.1231233,0.75345,0,0,1.207402
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,48.14236,48.14236,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.519213,0.4863969,0,0.2193598,-0.2193598,1.481484,24.69135,0.1231233,0.229231,0,0,0.4863969
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,46.90902,46.90902,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.762947,0.2670371,0,0.01695822,-0.01695822,1.463609,24.39343,0.1231233,0.01772134,0,0,0.2670371
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.94416,45.94416,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.781789,0.2500789,0,0.1828567,-0.1828567,1.270861,21.18097,0.1231233,0.1910853,0,0,0.2500789
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.87862,44.87862,0.0989833,0.06386105,0,-1,0,0.06386105,0,0,0.03512225,0.04502058,0,0.06722216,0.06386105,0,0,4.984963,0.06722216,0,0.06722216,-0.06722216,1.200002,20,0.1231233,0.1088816,0,0,0.06722216
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.10673,44.10673,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231233,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,43.3684,43.3684,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231233,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,42.71397,42.71397,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231233,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.14344,42.14344,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233584,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03477929,42.55994,41.93369,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.93228,2.220446E-16,0,0,0.03477929,0,0,1.452632,1.38,3.679654,1.242,1.414779,0,1.414779,3.851363,64.18925,0.123612,0.1534445,0.02782344,1.7,1.276779
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3072861,47.23156,41.53097,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,46.38671,0,0,0,0.3072861,0,0,1.037556,0.985678,2.264875,2.515301,1.292964,0,1.292964,5.077976,84.63277,0.123932,0.7286886,0.2458289,1.7,2.822587
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5752862,53.62501,42.49583,0.9788716,0.9788716,0,0,0,0.9788716,58.77034,0,1.110223E-16,0,0.5752862,1.030391,0.9788716,0,0,0.971911,3.678969,0,0.455105,-0.455105,4.598253,76.63741,0.123932,1.076759,0.4602289,0,4.254255
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.825609,61.78714,44.90379,0.1661921,0.1661921,0,-1,0,0.1661921,496.7799,0,0,0,0.825609,0.1749391,0.1661921,0,0,1.477583,3.223864,0.6506699,0,0.6506699,5.215533,86.92538,0.1238184,0.1828113,0.6604872,0,4.049473
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8065395,63.71862,47.00131,0,0,0,-1,0,0,0,0,0,0,0.8065395,0,0,0,0,0.8269133,3.809467,0.8065395,0,0.8065395,5.980684,99.67786,0.1236778,0,0.6452316,0,4.616006
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8546982,67.40984,49.22469,0.3626323,0.3626323,0,-1,0,0.3626323,235.6928,0.4526062,0,0,0.8546982,0.3817182,0.3626323,0,0,0.02037377,4.535353,0.02037377,0,0.02037377,6.000012,100,0.1236743,0.3988955,0.6837586,0,5.390051
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6592253,65.25201,51.43967,0.9650734,0.9650734,0,-1,0,0.9650734,68.3083,0,0,0,0.6592253,1.015867,0.9650734,0,0,0,4.553689,0,0.3566414,-0.3566414,5.624079,93.73446,0.1236743,1.061581,0.5273802,0,5.212914
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5948192,66.21101,53.66304,0.6103369,0.6103369,0,-1,0,0.6103369,97.45753,0,0,0,0.5948192,0.6424599,0.6103369,0,0,0.3962683,4.197048,0,0.04764067,-0.04764067,5.573861,92.8975,0.1236743,0.6713706,0.4758554,0,4.791867
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3463451,62.17428,55.07258,0.1982079,0.1982079,0,-1,0,0.1982079,174.7383,0,0,0,0.3463451,0.2086399,0.1982079,0,0,0.4492023,4.149407,0.1377052,0,0.1377052,5.7045,95.07481,0.1236503,0.2180287,0.277076,0,4.495752
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3010896,61.94986,55.78574,0.8147445,0.8147445,0,-1,0,0.8147445,36.9551,0,0,0,0.3010896,0.8576258,0.8147445,0,0,0.3114972,4.273342,0,0.5565361,-0.5565361,5.117859,85.29749,0.1236503,0.8962189,0.2408717,0,4.574431
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1006761,58.64788,56.63314,1.416043,1.38,0,-1,0,1.38,7.29537,2.220446E-16,0.03604264,0.1776469,0.1006761,1.452632,1.38,0,0,0.9298707,3.716805,0,1.351956,-1.351956,3.692773,61.54609,0.1236503,1.557647,0.08054088,0,3.817482
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06872074,57.57043,56.20525,0,0,0,-1,0,0,0,0,0,0,0.06872074,0,0,0,0,2.432043,2.36485,0.06872074,0,0.06872074,3.757967,62.63266,0.1236383,0,0.0549766,0,2.433571
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04374541,55.41727,54.56078,0.3670161,0.3670161,0,-1,0,0.3670161,11.91921,0,5.551115E-17,0,0.04374541,0.3863328,0.3670161,0,0,2.363323,2.426698,0,0.3425874,-0.3425874,3.396848,56.61403,0.1236383,0.4037177,0.03499633,0,2.470444
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,53.18481,53.18481,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.743975,2.084111,0,1.0484,-1.0484,2.291738,38.19556,0.1236383,1.095578,0,0,2.084111
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,51.39772,51.39772,1.248258,0.983926,0,-1,0,0.983926,0,0,0.2643315,0.3891572,0,1.035712,0.983926,0,0,3.908864,1.035712,0,1.035712,-1.035712,1.200002,20,0.1236383,1.373083,0,0,1.035712
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,49.74487,49.74487,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.01651,48.01651,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,46.79156,46.79156,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,45.85187,45.85187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.76115,44.76115,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.98927,43.98927,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,43.25094,43.25094,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,42.59651,42.59651,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236383,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.05116,42.05116,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1239158,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03050117,42.40687,41.85818,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.87251,2.220446E-16,0,0,0.03050117,0,0,1.452632,1.38,3.679654,1.242,1.410501,0,1.410501,3.847304,64.12161,0.1241542,0.1203741,0.02440094,1.7,1.272501
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2907811,46.84482,41.46385,0.690195,0.690195,1.7,0,0.5202,0.690195,42.13029,0,0,0,0.2907811,0,0,1.009805,0.9593148,2.269153,2.511451,1.250096,0,1.250096,5.033249,83.88732,0.1244781,0.7592145,0.2326249,1.7,2.802232
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5138207,52.25358,42.40354,0.697156,0.697156,0,0,0,0.697156,73.7024,0,0,0,0.5138207,0.7338484,0.697156,0,0,1.019057,3.636537,0,0.2200277,-0.2200277,4.80132,80.02184,0.1244781,0.7668716,0.4110566,0,4.150358
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5905027,56.42654,44.78632,0.5685195,0.5685195,0,-1,0,0.5685195,103.8668,0,0,0,0.5905027,0.5984415,0.5685195,0,0,1.263533,3.41651,0,0.007938806,-0.007938806,4.792952,79.88236,0.1244781,0.6253714,0.4724022,0,4.007012
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7890399,63.17641,46.88385,1.002802,1.002802,0,-1,0,1.002802,78.68349,0,2.220446E-16,0,0.7890399,1.055581,1.002802,0,0,1.272353,3.408571,0,0.2665415,-0.2665415,4.511992,75.19971,0.1244781,1.103083,0.6312319,0,4.197611
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.19249,76.13174,49.08205,0.519654,0.519654,0,-1,0,0.519654,229.4778,0,0,0,1.19249,0.5470042,0.519654,0,0,1.568511,3.142029,0.6454863,0,0.6454863,5.124354,85.40573,0.1243658,0.5716194,0.9539924,0,4.33452
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.133351,77.16452,51.25509,0,0,0,-1,0,0,0,0.2103264,0,0,1.133351,0,0,0,0,0.9230244,3.722967,0.9230244,0,0.9230244,6.000012,100,0.1242056,0,0.9066806,0,4.856318
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.057667,77.75849,53.47007,0,0,0,-1,0,0,0,1.057667,0,0,1.057667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242056,0,0.8461332,0,5.611355
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.043934,79.10947,54.888,0.3913302,0.3913302,0,-1,0,0.3913302,266.7655,0.6320073,0,0,1.043934,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1242056,0.4304632,0.8351471,0,5.597623
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8407565,74.47976,55.64311,0,0,0,-1,0,0,0,0.8407565,0,0,0.8407565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242056,0,0.6726052,0,5.394445
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4413686,65.72749,56.44855,0.39899,0.39899,0,-1,0,0.39899,110.6215,0.02137908,0,0,0.4413686,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1242056,0.438889,0.3530949,0,4.995058
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3050333,62.27987,56.02066,0.2633221,0.2633221,0,-1,0,0.2633221,115.8404,0.02785209,0,0,0.3050333,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1242056,0.2896543,0.2440266,0,4.858722
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0531379,55.40813,54.36781,0.58679,0.58679,0,-1,0,0.58679,9.055693,0,1.110223E-16,0,0.0531379,0.6176737,0.58679,0,0,0,4.553689,0,0.5645358,-0.5645358,5.404939,90.08214,0.1242056,0.645469,0.04251032,0,4.606827
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,53.00023,53.00023,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.627262,3.989153,0,1.176669,-1.176669,4.164621,69.41021,0.1242056,1.229619,0,0,3.989153
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,51.20475,51.20475,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.934672,2.812484,0,0.3864273,-0.3864273,3.757291,62.62139,0.1242056,0.4038166,0,0,2.812484
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,49.5519,49.5519,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.364036,2.426057,0,0.8542586,-0.8542586,2.856823,47.61362,0.1242056,0.8927003,0,0,2.426057
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,47.8571,47.8571,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.313212,1.571798,0,0.04246974,-0.04246974,2.812056,46.86751,0.1242056,0.04438087,0,0,1.571798
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.64893,46.64893,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.360401,1.529328,0,0.1333515,-0.1333515,2.671491,44.52477,0.1242056,0.1393523,0,0,1.529328
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,45.70924,45.70924,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.508569,1.395977,0,0.1487435,-0.1487435,2.514702,41.91161,0.1242056,0.155437,0,0,1.395977
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,44.64369,44.64369,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.67384,1.247233,0,0.1331754,-0.1331754,2.374323,39.57196,0.1242056,0.1391683,0,0,1.247233
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.88858,43.88858,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.821812,1.114058,0,0.1395888,-0.1395888,2.227183,37.11964,0.1242056,0.1458703,0,0,1.114058
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,43.15865,43.15865,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.976911,0.9744692,0,0.2157701,-0.2157701,1.999742,33.32896,0.1242056,0.2254798,0,0,0.9744692
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,42.521,42.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.216655,0.7586991,0,0,0,1.999742,33.32896,0.1242056,0,0,0,0.7586991
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.97564,41.97564,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.216655,0.7586991,0,0.1037969,-0.1037969,1.89033,31.50544,0.1242056,0.1084677,0,0,0.7586991
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03235531,42.34771,41.76589,0.1756581,0.1756581,0,0,0,0.1756581,18.41948,0,0,0,0.03235531,0.1849033,0.1756581,0,0,4.331985,0.6549022,0,0.152548,-0.152548,1.72953,28.82545,0.1242056,0.1932239,0.02588424,0,0.6872575
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2489356,45.94315,41.36317,0.300098,0.300098,0,0,0,0.300098,82.95144,0,0,0,0.2489356,0.3158926,0.300098,0,0,4.501483,0.5023543,0,0.06695702,-0.06695702,1.658951,27.64914,0.1242056,0.3301078,0.1991485,0,0.7512899
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3261696,48.40842,42.31124,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.63689,0,0,0,0.3261696,0,0,1.20307,1.142916,4.57588,0.4353973,1.469086,0,1.469086,3.052649,50.87737,0.1244901,0.5466233,0.2609356,1.7,0.7615668
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5403759,55.2088,44.64369,0.3758224,0.3758224,0,-1,0,0.3758224,143.7849,0,0,0,0.5403759,0.3956025,0.3758224,0,0,3.106794,1.757574,0.1447733,0,0.1447733,3.189993,53.16644,0.124465,0.4134046,0.4323007,0,2.29795
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6095273,58.97483,46.74961,0.3833491,0.3833491,0,-1,0,0.3833491,159.0006,0,0,0,0.6095273,0.4035254,0.3833491,0,0,2.962021,1.88787,0.2060019,0,0.2060019,3.385423,56.42361,0.1244293,0.421684,0.4876218,0,2.497398
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5131938,59.19789,48.88908,1.24699,1.24699,0,-1,0,1.24699,41.1546,0,0,0,0.5131938,1.312621,1.24699,0,0,2.756019,2.073272,0,0.7994274,-0.7994274,2.542753,42.37912,0.1244293,1.371689,0.410555,0,2.586466
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9491926,71.93091,51.06211,0.9924808,0.9924808,0,-1,0,0.9924808,95.63839,0,0,0,0.9491926,1.044717,0.9924808,0,0,3.644271,1.273845,0,0.09552399,-0.09552399,2.442061,40.70094,0.1244293,1.091729,0.7593541,0,2.223037
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.055305,77.46591,53.28549,0.2116282,0.2116282,0,-1,0,0.2116282,498.6601,0,0,0,1.055305,0.2227665,0.2116282,0,0,3.750409,1.178321,0.832539,0,0.832539,3.231877,53.86451,0.1242853,0.2327911,0.8442444,0,2.233626
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7897559,72.07714,54.69503,1.094898,1.094898,0,-1,0,1.094898,72.13054,0,0,0,0.7897559,1.152524,1.094898,0,0,2.91787,1.927606,0,0.3627685,-0.3627685,2.849486,47.49133,0.1242853,1.204388,0.6318048,0,2.717362
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6626645,69.747,55.40818,0,0,0,-1,0,0,0,0,0,0,0.6626645,0,0,0,0,3.320946,1.564837,0.6626645,0,0.6626645,3.478144,57.96896,0.1241708,0,0.5301316,0,2.227502
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5560789,68.15012,56.25558,0.6536628,0.6536628,0,-1,0,0.6536628,85.07121,0,0,0,0.5560789,0.6880661,0.6536628,0,0,2.658282,2.161235,0,0.1319873,-0.1319873,3.339018,55.65018,0.1241708,0.7190291,0.4448631,0,2.717314
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2682253,61.29406,55.82769,0.6012199,0.6012199,0,-1,0,0.6012199,44.61352,0,0,0,0.2682253,0.632863,0.6012199,0,0,2.804934,2.029248,0,0.3646377,-0.3646377,2.954656,49.24416,0.1241708,0.6613419,0.2145803,0,2.297473
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05597186,55.26962,54.17484,0.05662462,0.05662462,0,-1,0,0.05662462,98.84721,0,6.938894E-18,0,0.05597186,0.05960486,0.05662462,0,0,3.210087,1.66461,0,0.003633003,-0.003633003,2.950826,49.18034,0.1241708,0.06228708,0.04477749,0,1.720582
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,52.7653,52.7653,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.214124,1.660977,0,0.7102221,-0.7102221,2.202187,36.70303,0.1241708,0.7421821,0,0,1.660977
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,51.02016,51.02016,1.695174,0.9032176,0,-1,0,0.9032176,0,0,0.7919562,0.9614736,0,0.9507553,0.9032176,0,0,4.00326,0.9507553,0,0.9507553,-0.9507553,1.200002,20,0.1241708,1.864691,0,0,0.9507553
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,49.36732,49.36732,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.66413,47.66413,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,46.48951,46.48951,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,45.54144,45.54144,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,44.48428,44.48428,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,43.74595,43.74595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.04118,43.04118,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.40354,42.40354,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241708,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.85818,41.85818,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243919,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03416998,42.26255,41.64843,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.84922,2.220446E-16,0,0,0.03416998,0,0,1.452632,1.38,3.679654,1.242,1.41417,0,1.41417,3.850785,64.17962,0.1246521,0.1893625,0.02733598,1.7,1.27617
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2176414,45.23173,41.2457,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.54515,0,0,0,0.2176414,0,0,1.104459,1.049236,2.265484,2.514753,1.266877,0,1.266877,5.05265,84.21067,0.1249683,0.6550953,0.1741131,1.7,2.732394
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4361249,50.42939,42.16861,1.17888,1.17888,0,0,0,1.17888,36.99486,0,0,0,0.4361249,1.240926,1.17888,0,0,0.9986071,3.654943,0,0.8048011,-0.8048011,4.204315,70.07178,0.1249683,1.296768,0.3488999,0,4.091067
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.733195,59.23266,44.50106,1.035598,1.035598,0,-1,0,1.035598,70.79917,0,2.220446E-16,0,0.733195,1.090104,1.035598,0,0,1.89283,2.850142,0,0.3569085,-0.3569085,3.828101,63.80155,0.1249683,1.139158,0.586556,0,3.583336
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8124074,63.35238,46.55664,0.5509477,0.5509477,0,-1,0,0.5509477,147.4564,0,0,0,0.8124074,0.5799449,0.5509477,0,0,2.289396,2.493233,0.2324625,0,0.2324625,4.048634,67.4771,0.1249281,0.6060424,0.6499259,0,3.30564
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.106942,73.28592,48.7045,1.217868,1.217868,0,-1,0,1.217868,90.89178,0,2.220446E-16,0,1.106942,1.281966,1.217868,0,0,2.056933,2.702449,0,0.1750243,-0.1750243,3.864142,64.40224,0.1249281,1.339655,0.8855535,0,3.809391
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7975767,67.90807,50.87753,0.5347465,0.5347465,0,-1,0,0.5347465,149.1504,0,0,0,0.7975767,0.5628911,0.5347465,0,0,2.251405,2.527425,0.2346856,0,0.2346856,4.086784,68.11294,0.1248877,0.5882212,0.6380614,0,3.325002
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.709168,68.27529,53.09252,0.2952211,0.2952211,0,-1,0,0.2952211,240.2159,0,0,0,0.709168,0.310759,0.2952211,0,0,2.016719,2.738642,0.398409,0,0.398409,4.464748,74.41232,0.124819,0.3247432,0.5673344,0,3.44781
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.083967,79.79314,54.51044,1.108467,1.108467,0,-1,0,1.108467,97.78974,0,0,0,1.083967,1.166808,1.108467,0,0,1.61831,3.09721,0,0.08284035,-0.08284035,4.377427,72.95697,0.124819,1.219314,0.8671739,0,4.181177
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8751022,74.88001,55.21521,0.5243275,0.5243275,0,-1,0,0.5243275,166.8999,0,0,0,0.8751022,0.5519236,0.5243275,0,0,1.710355,3.01437,0.3231786,0,0.3231786,4.684021,78.06686,0.1247633,0.5767602,0.7000817,0,3.889472
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6644613,70.47461,56.02066,0.3440067,0.3440067,0,-1,0,0.3440067,193.1536,0,0,0,0.6644613,0.3621123,0.3440067,0,0,1.387176,3.30523,0.302349,0,0.302349,4.970855,82.84741,0.1247113,0.3784074,0.5315691,0,3.969692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3078427,61.89264,55.59277,0,0,0,-1,0,0,0,0,0,0,0.3078427,0,0,0,0,1.084827,3.577345,0.3078427,0,0.3078427,5.2629,87.71482,0.1246584,0,0.2462741,0,3.885187
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04290571,54.73417,53.89797,1.158498,1.158498,0,-1,0,1.158498,3.703563,0,0,0,0.04290571,1.219472,1.158498,0,0,0.7769844,3.854403,0,1.176566,-1.176566,4.02269,67.0447,0.1246584,1.274348,0.03432457,0,3.897309
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.48004,52.48004,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.08428,2.677837,0,1.114666,-1.114666,2.847729,47.46206,0.1246584,1.164826,0,0,2.677837
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.77685,50.77685,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.322798,1.563171,0,0.9021149,-0.9021149,1.896817,31.61355,0.1246584,0.94271,0,0,1.563171
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,49.13239,49.13239,0.729487,0.6280032,0,-1,0,0.6280032,0,0,0.1014838,0.1744325,0,0.6610559,0.6280032,0,0,4.325148,0.6610559,0,0.6610559,-0.6610559,1.200002,20,0.1246584,0.8024357,0,0,0.6610559
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,47.47955,47.47955,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,46.29654,46.29654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,45.37363,45.37363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.34165,44.34165,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.62849,43.62849,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.89856,42.89856,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246584,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.74072,41.74072,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124944,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01369534,41.77636,41.53097,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01369534,0,0,1.452632,1.38,3.679654,1.242,1.393695,0,1.393695,3.831361,63.85588,0.1251328,0,0.01095627,1.7,1.255695
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.117159,43.27256,41.15342,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.117159,0,0,1.452632,1.38,2.285959,2.496326,1.497159,0,1.497159,5.25169,87.528,0.1253033,0,0.09372718,1.7,2.613485
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4145845,49.87551,42.05116,0.9203807,0.9203807,0,0,0,0.9203807,45.0449,0,1.110223E-16,0,0.4145845,0.9688218,0.9203807,0,0,0.7888001,3.843769,0,0.5542372,-0.5542372,4.667473,77.79106,0.1253033,1.012419,0.3316676,0,4.258353
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6534548,57.29911,44.34165,0.5022838,0.5022838,0,-1,0,0.5022838,130.0967,0,0,0,0.6534548,0.5287198,0.5022838,0,0,1.404619,3.289532,0.1247351,0,0.1247351,4.785807,79.7633,0.1252818,0.5525122,0.5227638,0,3.942986
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7008609,60.60423,46.38883,0.2384868,0.2384868,0,-1,0,0.2384868,293.8782,0,0,0,0.7008609,0.2510388,0.2384868,0,0,1.279884,3.401793,0.4498221,0,0.4498221,5.212546,86.8756,0.1252047,0.2623355,0.5606887,0,4.102654
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7789844,64.77859,48.51153,0.4748397,0.4748397,0,-1,0,0.4748397,164.0521,0,0,0,0.7789844,0.4998313,0.4748397,0,0,0.8300621,3.806633,0.2791531,0,0.2791531,5.477374,91.28938,0.1251569,0.5223237,0.6231875,0,4.585618
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.11284,75.8797,50.68456,0.3119185,0.3119185,0,-1,0,0.3119185,356.7727,0.2335958,0,0,1.11284,0.3283353,0.3119185,0,0,0.550909,4.057871,0.550909,0,0.550909,6.000012,100,0.1250626,0.3431103,0.8902721,0,5.170711
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.863204,71.82047,52.8576,0,0,0,-1,0,0,0,0.863204,0,0,0.863204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1250626,0,0.6905632,0,5.416893
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7684339,71.0631,54.27552,0.8165888,0.8165888,0,-1,0,0.8165888,94.10292,0,1.110223E-16,0,0.7684339,0.8595672,0.8165888,0,0,0,4.553689,0,0.09113327,-0.09113327,5.903949,98.39896,0.1250626,0.8982477,0.6147471,0,5.322123
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.696264,70.08294,54.98029,0.1021583,0.1021583,0,-1,0,0.1021583,681.5539,0.4874697,0,0,0.696264,0.1075351,0.1021583,0,0,0.1012592,4.462556,0.1012592,0,0.1012592,6.000012,100,0.1250453,0.1123741,0.5570112,0,5.15882
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.463872,65.52367,55.78574,0.1755389,0.1755389,0,-1,0,0.1755389,264.256,0.2790942,0,0,0.463872,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1250453,0.1930927,0.3710976,0,5.017561
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2887103,61.18699,55.3075,0.0357931,0.0357931,0,-1,0,0.0357931,806.6089,0.2510334,0,0,0.2887103,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1250453,0.03937241,0.2309683,0,4.842399
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05973969,54.82806,53.66304,0.6946903,0.6946903,0,-1,0,0.6946903,8.599471,0,0,0,0.05973969,0.731253,0.6946903,0,0,0,4.553689,0,0.6715133,-0.6715133,5.292175,88.20274,0.1250453,0.7641594,0.04779176,0,4.613429
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,52.24512,52.24512,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7461259,3.882176,0,0.4085574,-0.4085574,4.861517,81.02513,0.1250453,0.4269425,0,0,3.882176
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,50.54193,50.54193,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.200078,3.473618,0,0.07327896,-0.07327896,4.784275,79.73775,0.1250453,0.07657651,0,0,3.473618
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,48.88908,48.88908,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.2815,3.400339,0,0.2835342,-0.2835342,4.485404,74.75658,0.1250453,0.2962932,0,0,3.400339
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.2614,47.2614,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.596538,3.116805,0,0.2697855,-0.2697855,4.201025,70.01694,0.1250453,0.2819259,0,0,3.116805
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.12874,46.12874,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.896299,2.84702,0,0.1263463,-0.1263463,4.067844,67.79726,0.1250453,0.1320319,0,0,2.84702
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,45.21422,45.21422,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.036684,2.720673,0,0.1926768,-0.1926768,3.864745,64.41228,0.1250453,0.2013473,0,0,2.720673
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.19902,44.19902,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.250769,2.527996,0,0.1502748,-0.1502748,3.706341,61.77223,0.1250453,0.1570371,0,0,2.527996
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.51103,43.51103,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.417741,2.377722,0,0.103966,-0.103966,3.596751,59.94574,0.1250453,0.1086444,0,0,2.377722
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.78109,42.78109,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.533259,2.273756,0,0.1106654,-0.1106654,3.4801,58.00155,0.1250453,0.1156453,0,0,2.273756
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,42.16861,42.16861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.656221,2.16309,0,0,0,3.4801,58.00155,0.1250453,0,0,0,2.16309
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.64843,41.64843,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.656221,2.16309,0,0.2348305,-0.2348305,3.232567,53.876,0.1250453,0.2453979,0,0,2.16309
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01390852,41.68775,41.43867,0.1903524,0.1903524,0,0,0,0.1903524,7.306721,0,0,0,0.01390852,0.2003709,0.1903524,0,0,2.917143,1.92826,0,0.1864624,-0.1864624,3.036018,50.6002,0.1250453,0.2093876,0.01112681,0,1.942168
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2993746,46.59211,41.06112,0.0232083,0.0232083,0,0,0,0.0232083,1289.946,0,0,0,0.2993746,0.02442979,0.0232083,0,0,3.124324,1.741797,0.2749448,0,0.2749448,3.296854,54.94745,0.1249983,0.02552913,0.2394997,0,2.041172
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5312285,52.10762,41.93369,0,0,0,0,0,0,0,0,0,0,0.5312285,0,0,0,0,2.849379,1.989248,0.5312285,0,0.5312285,3.800821,63.34689,0.1249076,0,0.4249828,0,2.520476
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8324365,61.17506,44.22419,1.42379,1.38,0,-1,0,1.38,60.32149,2.220446E-16,0.04378997,0.186169,0.8324365,1.452632,1.38,0,0,2.318151,2.467353,0,0.620195,-0.620195,3.147078,52.4512,0.1249076,1.566169,0.6659492,0,3.29979
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.117789,70.6106,46.27137,0,0,0,-1,0,0,0,0,0,0,1.117789,0,0,0,0,3.007256,1.847158,1.117789,0,1.117789,4.207506,70.12495,0.1247172,0,0.8942309,0,2.964947
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.226817,76.22518,48.37729,0.7879654,0.7879654,0,-1,0,0.7879654,155.6942,0,0,0,1.226817,0.8294373,0.7879654,0,0,1.889468,2.853168,0.3973794,0,0.3973794,4.584493,76.40806,0.1246496,0.8667619,0.9814533,0,4.079985
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.160276,76.98991,50.49998,0.3550389,0.3550389,0,-1,0,0.3550389,326.8024,0,0,0,1.160276,0.3737252,0.3550389,0,0,1.492088,3.210809,0.7865506,0,0.7865506,5.33068,88.8445,0.1245161,0.3905428,0.9282206,0,4.371085
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.973636,74.4781,52.66462,0,0,0,-1,0,0,0,0.2680985,0,0,0.973636,0,0,0,0,0.7055376,3.918705,0.7055376,0,0.7055376,6.000012,100,0.1243966,0,0.7789088,0,4.892341
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.649816,67.96349,54.08255,0,0,0,-1,0,0,0,0.649816,0,0,0.649816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243966,0,0.5198528,0,5.203505
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8056018,72.5942,54.79571,0.08838701,0.08838701,0,-1,0,0.08838701,911.4482,0.7125628,0,0,0.8056018,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1243966,0.0972257,0.6444814,0,5.359291
