Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.061388,63.94278,41.90852,0.5265289,0.5265289,0,-1,0,0.5265289,201.5821,0,0,0,1.061388,0.5542409,0.5265289,0,0,2.931267,1.915548,0.507147,0,0.507147,3.700289,61.67136,0.1257801,0.5791818,0.8491104,0,2.976936
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.168224,68.89367,43.77113,0.01541655,0.01541655,0,-1,0,0.01541655,7577.723,0,0,0,1.168224,0.01622795,0.01541655,0,0,2.424121,2.37198,1.151996,0,1.151996,4.793169,79.88598,0.1256005,0.01695821,0.9345789,0,3.540204
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.202839,72.11493,45.63372,0,0,0,-1,0,0,0,0,0,0,1.202839,0,0,0,0,1.272125,3.408777,1.202839,0,1.202839,5.934281,98.9045,0.1254134,0,0.9622711,0,4.611615
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.240247,75.50567,47.50471,0.1599853,0.1599853,0,-1,0,0.1599853,775.2258,1.002556,0,0,1.240247,0.1684056,0.1599853,0,0,0.06928604,4.491332,0.06928604,0,0.06928604,6.000012,100,0.1254027,0.1759838,0.9921978,0,5.731579
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.174181,76.02155,49.40927,0.8290693,0.8290693,0,-1,0,0.8290693,141.6264,0.3014762,0,0,1.174181,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1254027,0.9119763,0.9393446,0,5.72787
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.073238,74.73341,50.64261,0.4999173,0.4999173,0,-1,0,0.4999173,214.6831,0.5470091,0,0,1.073238,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1254027,0.5499091,0.8585902,0,5.626927
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7855878,68.04628,51.25509,0.06679367,0.06679367,0,-1,0,0.06679367,1176.141,0.7152787,0,0,0.7855878,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1254027,0.07347303,0.6284702,0,5.339277
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6782932,66.27528,51.95986,1.233008,1.233008,0,-1,0,1.233008,55.01126,0,2.220446E-16,0,0.6782932,1.297903,1.233008,0,0,0,4.553689,0,0.6196098,-0.6196098,5.346886,89.11459,0.1254027,1.356309,0.5426345,0,5.231982
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4279519,60.08894,51.43967,0.6057925,0.6057925,0,-1,0,0.6057925,70.64332,0,0,0,0.4279519,0.6376763,0.6057925,0,0,0.6884554,3.934079,0,0.2097244,-0.2097244,5.125817,85.43011,0.1254027,0.6663718,0.3423615,0,4.362031
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06536783,51.08062,49.83716,1.092481,1.092481,0,-1,0,1.092481,5.983431,0,0,0,0.06536783,1.14998,1.092481,0,0,0.9214825,3.724355,0,1.084612,-1.084612,3.982536,66.37546,0.1254027,1.201729,0.05229427,0,3.789722
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,48.37729,48.37729,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.126607,2.639743,0,1.076419,-1.076419,2.847891,47.46475,0.1254027,1.124858,0,0,2.639743
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,46.88385,46.88385,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.322628,1.563324,0,0.581223,-0.581223,2.235228,37.25372,0.1254027,0.6073781,0,0,1.563324
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.1254027,0,0,0,0.982101
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.1254027,0,0,0,0.982101
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.1254027,0,0,0,0.982101
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,42.521,42.521,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.968431,0.982101,0,0.03571852,-0.03571852,2.197577,36.62621,0.1254027,0.03732585,0,0,0.982101
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,41.71555,41.71555,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.008118,0.9463825,0,0.1204057,-0.1204057,2.070658,34.5109,0.1254027,0.125824,0,0,0.9463825
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.17859,41.17859,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.141902,0.8259768,0,0.3673702,-0.3673702,1.683416,28.05688,0.1254027,0.3839018,0,0,0.8259768
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,40.5661,40.5661,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.550091,0.4586066,0,0.1955497,-0.1955497,1.477289,24.62143,0.1254027,0.2043494,0,0,0.4586066
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.04592,40.04592,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.767369,0.2630569,0,0.04857885,-0.04857885,1.426082,23.76799,0.1254027,0.0507649,0,0,0.2630569
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,39.69354,39.69354,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.821345,0.2144781,0,0.1148177,-0.1148177,1.305054,21.75085,0.1254027,0.1199845,0,0,0.2144781
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01345325,39.67134,39.43344,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.881361,2.220446E-16,0,0,0.01345325,0,0,1.452632,1.38,4.948921,0.0996604,1.393453,0,1.393453,2.627,43.78324,0.1256287,0.1666251,0.0107626,1.7,0.1131136
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3411251,45.32394,39.07267,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,160.9014,0,0,0,0.3411251,0,0,1.452632,1.38,3.555467,1.353768,1.721125,0,1.721125,4.259802,70.99656,0.1258258,0.2332096,0.2729001,1.7,1.694893
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7392315,54.13535,39.78583,1.100175,1.100175,1.7,0,0.5202,1.100175,67.19219,0,0,0,0.7392315,0,0,0.5998253,0.5698341,1.834342,2.902781,1.309066,0,1.309066,5.501691,91.69466,0.1260992,1.210192,0.5913852,1.7,3.642012
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9212817,60.42952,41.76589,0.7440419,0.7440419,0,-1,0,0.7440419,123.8212,0,0,0,0.9212817,0.7832019,0.7440419,0,0,0.5252767,4.08094,0.1380798,0,0.1380798,5.632685,93.87789,0.1260777,0.818446,0.7370254,0,5.002222
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.086674,66.64917,43.65366,0.2781909,0.2781909,0,-1,0,0.2781909,390.6218,0.406645,0,0,1.086674,0.2928325,0.2781909,0,0,0.3871969,4.205212,0.3871969,0,0.3871969,6.000012,100,0.1260177,0.30601,0.8693395,0,5.291886
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.250048,73.24125,45.49109,0.7121462,0.7121462,0,-1,0,0.7121462,175.5326,0.5004209,0,0,1.250048,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0.7833608,1.000039,0,5.803737
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.376014,79.36885,47.37886,0.6735548,0.6735548,0,-1,0,0.6735548,204.2913,0.6670086,0,0,1.376014,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0.7409103,1.100811,0,5.929703
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.182955,76.092,49.26664,0.431346,0.431346,0,-1,0,0.431346,274.2474,0.7289068,0,0,1.182955,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0.4744806,0.9463642,0,5.736644
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.139213,76.44395,50.54193,0,0,0,-1,0,0,0,1.139213,0,0,1.139213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0,0.9113705,0,5.692902
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9805082,72.8097,51.11246,0.5797238,0.5797238,0,-1,0,0.5797238,169.1337,0.3702726,0,0,0.9805082,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0.6376961,0.7844065,0,5.534197
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5512913,63.20271,51.81723,0,0,0,-1,0,0,0,0.5512913,0,0,0.5512913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260177,0,0.441033,0,5.10498
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2894799,57.07896,51.34738,0.3240081,0.3240081,0,-1,0,0.3240081,89.34342,0,0,0,0.2894799,0.3410611,0.3240081,0,0,0,4.553689,0,0.05158123,-0.05158123,5.945641,99.09381,0.1260177,0.3564089,0.2315839,0,4.843169
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07209601,51.11664,49.74487,0.8128498,0.8128498,0,-1,0,0.8128498,8.869535,0,1.110223E-16,0,0.07209601,0.8556314,0.8128498,0,0,0.05731248,4.502108,0,0.7835354,-0.7835354,5.119722,85.32853,0.1260177,0.8941348,0.0576768,0,4.574203
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,48.25982,48.25982,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9279073,3.718572,0,0.3906495,-0.3906495,4.707941,78.46553,0.1260177,0.4082288,0,0,3.718572
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,46.79156,46.79156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.361962,3.327923,0,0,0,4.707941,78.46553,0.1260177,0,0,0,3.327923
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,45.3988,45.3988,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.361962,3.327923,0,0.4568254,-0.4568254,4.226405,70.43994,0.1260177,0.4773825,0,0,3.327923
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.08156,44.08156,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.869546,2.871097,0,0.09944365,-0.09944365,4.121582,68.69289,0.1260177,0.1039186,0,0,2.871097
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.18382,43.18382,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.980039,2.771654,0,0.1165939,-0.1165939,3.998681,66.64455,0.1260177,0.1218407,0,0,2.771654
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,42.42871,42.42871,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.109588,2.65506,0,0.09762597,-0.09762597,3.895774,64.92944,0.1260177,0.1020191,0,0,2.65506
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,41.64843,41.64843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.218061,2.557434,0,0,0,3.895774,64.92944,0.1260177,0,0,0,2.557434
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.08629,41.08629,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.218061,2.557434,0,0.1247189,-0.1247189,3.764309,62.73836,0.1260177,0.1303312,0,0,2.557434
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,40.46543,40.46543,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.356638,2.432715,0,0.1155376,-0.1155376,3.642522,60.70858,0.1260177,0.1207368,0,0,2.432715
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.95363,39.95363,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.485013,2.317177,0,0.2722192,-0.2722192,3.355578,55.92618,0.1260177,0.2844691,0,0,2.317177
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,39.59286,39.59286,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.787479,2.044958,0,0.1363478,-0.1363478,3.211854,53.5308,0.1260177,0.1424834,0,0,2.044958
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01049253,39.54333,39.35793,0.006817233,0.006817233,0,0,0,0.006817233,153.9119,0,0,0,0.01049253,0.007176035,0.006817233,0,0,2.938976,1.90861,0.003316496,0,0.003316496,3.215001,53.58324,0.1260172,0.007498956,0.008394024,0,1.919103
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08862831,40.58171,39.00555,0.5787023,0.5787023,0,0,0,0.5787023,15.31501,0,0,0,0.08862831,0.6091604,0.5787023,0,0,2.93566,1.911595,0,0.5205321,-0.5205321,2.666312,44.43844,0.1260172,0.6365726,0.07090265,0,2.000224
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1901868,43.14765,39.71032,0.5194032,0.5194032,0,0,0,0.5194032,36.61641,0,0,0,0.1901868,0.5467402,0.5194032,0,0,3.514029,1.391063,0,0.3565534,-0.3565534,2.290472,38.17445,0.1260172,0.5713435,0.1521494,0,1.58125
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1865554,45.11287,41.69877,0,0,0,-1,0,0,0,0,0,0,0.1865554,0,0,0,0,3.910199,1.03451,0.1865554,0,0.1865554,2.467453,41.12414,0.1259882,0,0.1492443,0,1.221065
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4403898,51.98898,43.56137,0.4276052,0.4276052,0,-1,0,0.4276052,102.9898,0,0,0,0.4403898,0.4501107,0.4276052,0,0,3.723644,1.20241,0,0.00972089,-0.00972089,2.457207,40.95337,0.1259882,0.4703657,0.3523119,0,1.642799
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5760451,56.80856,45.42397,0,0,0,-1,0,0,0,0,0,0,0.5760451,0,0,0,0,3.734445,1.192689,0.5760451,0,0.5760451,3.003691,50.06142,0.125899,0,0.4608361,0,1.768734
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3887409,54.86974,47.28658,0.03011514,0.03011514,0,-1,0,0.03011514,1290.849,0,0,0,0.3887409,0.03170015,0.03011514,0,0,3.1584,1.711129,0.3570408,0,0.3570408,3.34241,55.70672,0.1258438,0.03312666,0.3109927,0,2.09987
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1813191,52.65962,49.17434,0.3124581,0.3124581,0,-1,0,0.3124581,58.0299,0,0,0,0.1813191,0.3289033,0.3124581,0,0,2.801359,2.032466,0,0.1475842,-0.1475842,3.186842,53.11393,0.1258438,0.3437039,0.1450553,0,2.213785
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3759559,57.88387,50.3993,0.7322637,0.7322637,0,-1,0,0.7322637,51.34161,0,0,0,0.3759559,0.7708039,0.7322637,0,0,2.965341,1.884882,0,0.3948479,-0.3948479,2.770636,46.17718,0.1258438,0.8054901,0.3007647,0,2.260838
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2769761,56.48207,51.02016,0,0,0,-1,0,0,0,0,0,0,0.2769761,0,0,0,0,3.404061,1.490034,0.2769761,0,0.2769761,3.033399,50.55655,0.125801,0,0.2215809,0,1.76701
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2230798,56.0612,51.67459,0,0,0,-1,0,0,0,0,0,0,0.2230798,0,0,0,0,3.127085,1.739313,0.2230798,0,0.2230798,3.245031,54.08374,0.1257665,0,0.1784638,0,1.962392
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08514293,52.84334,51.20475,0.8615118,0.8615118,0,-1,0,0.8615118,9.882968,0,1.110223E-16,0,0.08514293,0.9068545,0.8615118,0,0,2.904005,1.940084,0,0.8217115,-0.8217115,2.378871,39.64777,0.1257665,0.9476629,0.06811434,0,2.025227
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07121317,50.95578,49.60224,0.3308108,0.3308108,0,-1,0,0.3308108,21.52686,0,0,0,0.07121317,0.3482219,0.3308108,0,0,3.817018,1.118373,0,0.2770087,-0.2770087,2.086878,34.78123,0.1257665,0.3638919,0.05697054,0,1.189586
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,48.11719,48.11719,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0.06548667,0,0.8275431,0.7861659,0,0,4.124805,0.841364,0,0.8275431,-0.8275431,1.214571,20.24281,0.1257665,0.8647825,0,0,0.841364
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,46.6741,46.6741,0.2268647,0.01312992,0,-1,0,0.01312992,0,0,0.2137348,0.2364213,0,0.01382097,0.01312992,0,0,5.044298,0.01382097,0,0.01382097,-0.01382097,1.200002,20,0.1257665,0.2495512,0,0,0.01382097
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,45.30651,45.30651,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.98927,43.98927,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.09153,43.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,42.31124,42.31124,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,41.53097,41.53097,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.98561,40.98561,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,40.34797,40.34797,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.85295,39.85295,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257665,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,39.50056,39.50056,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259477,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01720781,39.54452,39.24047,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,170.157,2.220446E-16,0,0,0.01720781,0,0,1.452632,1.38,3.679654,1.242,1.397208,0,1.397208,3.834693,63.91142,0.1261176,0.01112419,0.01376625,1.7,1.259208
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2608119,43.61586,38.88809,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,54.7314,-2.220446E-16,0,0,0.2608119,0,0,1.223469,1.162296,2.282447,2.499487,1.423108,0,1.423108,5.184772,86.41269,0.1263708,0.5241837,0.2086495,1.7,2.760299
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.579711,50.58452,39.59286,0.2716818,0.2716818,0,0,0,0.2716818,213.3786,0,0,0,0.579711,0.2859809,0.2716818,0,0,0.8593388,3.780284,0.2937301,0,0.2937301,5.463428,91.05696,0.1263255,0.29885,0.4637688,0,4.359995
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6726755,54.68715,41.58131,0.568347,0.568347,0,-1,0,0.568347,118.3565,0,0,0,0.6726755,0.59826,0.568347,0,0,0.5656087,4.044641,0.07441548,0,0.07441548,5.534025,92.23357,0.126314,0.6251817,0.5381404,0,4.717317
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.133605,67.59537,43.44391,0.6948088,0.6948088,0,-1,0,0.6948088,163.1536,0,0,0,1.133605,0.7313777,0.6948088,0,0,0.4911932,4.111615,0.4022278,0,0.4022278,5.915612,98.59334,0.126252,0.7642897,0.9068844,0,5.245221
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.060125,67.95,45.30651,0,0,0,-1,0,0,0,0.9711592,0,0,1.060125,0,0,0,0,0.08896543,4.47362,0.08896543,0,0.08896543,6.000012,100,0.1262383,0,0.8480997,0,5.533745
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.14376,72.40311,47.16911,0.6810942,0.6810942,0,-1,0,0.6810942,167.9297,0.4268184,0,0,1.14376,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1262383,0.7492037,0.9150078,0,5.697449
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.186551,75.89974,49.03172,0.4378416,0.4378416,0,-1,0,0.4378416,271,0.7256649,0,0,1.186551,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1262383,0.4816258,0.9492406,0,5.74024
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8776898,69.1786,50.26506,0.942171,0.942171,0,-1,0,0.942171,93.15611,0,0,0,0.8776898,0.9917589,0.942171,0,0,0,4.553689,0,0.1140691,-0.1140691,5.879773,97.99602,0.1262383,1.036388,0.7021518,0,5.431379
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5780173,62.72483,50.82719,0.50713,0.50713,0,-1,0,0.50713,113.9781,0,0,0,0.5780173,0.533821,0.50713,0,0,0.1267435,4.43962,0.04419627,0,0.04419627,5.921701,98.69482,0.1262315,0.557843,0.4624138,0,5.017637
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.485587,61.44698,51.54035,0.2237,0.2237,0,-1,0,0.2237,217.0706,0.1675661,0,0,0.485587,0.2354737,0.2237,0,0,0.0825472,4.479396,0.0825472,0,0.0825472,6.000012,100,0.1262188,0.24607,0.3884696,0,4.964983
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.294694,56.88945,51.06211,0.389579,0.389579,0,-1,0,0.389579,75.64423,0,0,0,0.294694,0.4100831,0.389579,0,0,0,4.553689,0,0.1153891,-0.1153891,5.878381,97.97282,0.1262188,0.4285369,0.2357552,0,4.848383
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07371822,50.85988,49.45961,0.6880762,0.6880762,0,-1,0,0.6880762,10.71367,0,0,0,0.07371822,0.7242907,0.6880762,0,0,0.1282101,4.4383,0,0.6505725,-0.6505725,5.192617,86.54345,0.1262188,0.7568839,0.05897458,0,4.512018
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.97456,47.97456,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8510685,3.787727,0,1.452632,-1.452632,3.661409,61.02337,0.1262188,1.568619,0,0,3.787727
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,46.55664,46.55664,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.465104,2.335096,0,0.6708767,-0.6708767,2.954243,49.23729,0.1262188,0.7010662,0,0,2.335096
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,45.16388,45.16388,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.210522,1.664219,0,0.1570303,-0.1570303,2.788719,46.47855,0.1262188,0.1640967,0,0,1.664219
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,43.86341,43.86341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385,1.507189,0,0,0,2.788719,46.47855,0.1262188,0,0,0,1.507189
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.97406,42.97406,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.385,1.507189,0,0.005573631,-0.005573631,2.782844,46.38063,0.1262188,0.005824444,0,0,1.507189
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,42.21896,42.21896,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.391193,1.501615,0,0.2525834,-0.2525834,2.516598,41.94321,0.1262188,0.2639496,0,0,1.501615
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,41.43867,41.43867,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.671841,1.249032,0,0.1415,-0.1415,2.367443,39.45731,0.1262188,0.1478675,0,0,1.249032
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.89332,40.89332,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.829064,1.107532,0,0.08671147,-0.08671147,2.276042,37.93395,0.1262188,0.09061348,0,0,1.107532
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,40.28085,40.28085,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.92541,1.02082,0,0.02183156,-0.02183156,2.253029,37.55041,0.1262188,0.02281398,0,0,1.02082
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,39.78583,39.78583,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.949667,0.9989887,0,0.1604453,-0.1604453,2.083905,34.73168,0.1262188,0.1676653,0,0,0.9989887
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,39.43344,39.43344,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.127939,0.8385434,0,0.1421081,-0.1421081,1.93411,32.2351,0.1262188,0.1485029,0,0,0.8385434
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02093427,39.54324,39.17335,0.05466917,0.05466917,0,0,0,0.05466917,38.29264,0,0,0,0.02093427,0.05754649,0.05466917,0,0,4.285837,0.6964354,0,0.03661223,-0.03661223,1.895517,31.59189,0.1262188,0.06013609,0.01674741,0,0.7173696
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1547861,41.59116,38.82097,0,0,0,0,0,0,0,0,0,0,0.1547861,0,0,0,0,4.326518,0.6598231,0.1547861,0,0.1547861,2.04236,34.03926,0.1261949,0,0.1238289,0,0.8146092
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4784539,48.44666,39.50056,0,0,0,0,0,0,0,0,0,0,0.4784539,0,0,0,0,4.171731,0.7991306,0.4784539,0,0.4784539,2.496261,41.60427,0.1261213,0,0.3827631,0,1.277585
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8071401,57.50829,41.48063,0.590421,0.590421,0,-1,0,0.590421,136.7059,0,0,0,0.8071401,0.6214958,0.590421,0,0,3.693278,1.229739,0.1856443,0,0.1856443,2.672379,44.53956,0.1260928,0.6494631,0.6457121,0,2.036879
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.107172,66.8275,43.3684,0.6310349,0.6310349,0,-1,0,0.6310349,175.4534,0,0,0,1.107172,0.6642473,0.6310349,0,0,3.507633,1.396819,0.4429252,0,0.4429252,3.092575,51.54281,0.1260247,0.6941384,0.885738,0,2.503992
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.114447,69.24044,45.21422,0.5916744,0.5916744,0,-1,0,0.5916744,188.3548,0,0,0,1.114447,0.6228151,0.5916744,0,0,3.064708,1.795452,0.4916321,0,0.4916321,3.558978,59.31618,0.1259493,0.6508418,0.8915578,0,2.909899
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7327417,62.06486,47.05165,0.4100345,0.4100345,0,-1,0,0.4100345,178.7025,0,0,0,0.7327417,0.4316152,0.4100345,0,0,2.573076,2.237921,0.3011265,0,0.3011265,3.844651,64.0774,0.1259031,0.4510379,0.5861934,0,2.970662
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8831767,67.78049,48.93942,0.5564412,0.5564412,0,-1,0,0.5564412,158.7188,0,0,0,0.8831767,0.5857276,0.5564412,0,0,2.27195,2.508934,0.2974491,0,0.2974491,4.126837,68.78047,0.1258575,0.6120853,0.7065414,0,3.392111
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.025387,72.81338,50.12243,0.2458228,0.2458228,0,-1,0,0.2458228,417.1243,0,0,0,1.025387,0.2587608,0.2458228,0,0,1.9745,2.776639,0.7666257,0,0.7666257,4.854122,80.90186,0.1257403,0.2704051,0.8203092,0,3.802025
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.756174,66.69101,50.68456,0,0,0,-1,0,0,0,0,0,0,0.756174,0,0,0,0,1.207875,3.466602,0.756174,0,0.756174,5.571491,92.858,0.1256248,0,0.6049392,0,4.222776
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5945578,63.66638,51.34738,0,0,0,-1,0,0,0,0.1428572,0,0,0.5945578,0,0,0,0,0.4517006,4.147159,0.4517006,0,0.4517006,6.000012,100,0.1255559,0,0.4756463,0,4.741716
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.307053,56.95182,50.87753,0,0,0,-1,0,0,0,0.307053,0,0,0.307053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255559,0,0.2456424,0,4.860742
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07319353,50.65507,49.26664,0.08112253,0.08112253,0,-1,0,0.08112253,90.22589,0,1.387779E-17,0,0.07319353,0.08539214,0.08112253,0,0,0,4.553689,0,0.01219861,-0.01219861,5.987154,99.78569,0.1255559,0.08923478,0.05855482,0,4.626883
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,47.76481,47.76481,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01355401,4.541491,0,0.9966047,-0.9966047,4.93664,82.27717,0.1255559,1.041452,0,0,4.541491
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,46.34688,46.34688,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.120893,3.544886,0,0.9867245,-0.9867245,3.896541,64.94221,0.1255559,1.031127,0,0,3.544886
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.99608,44.99608,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.217253,2.558161,0,0.3674597,-0.3674597,3.509204,58.48662,0.1255559,0.3839954,0,0,2.558161
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,43.72917,43.72917,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.625542,2.190701,0,0.04385449,-0.04385449,3.462978,57.71618,0.1255559,0.04582794,0,0,2.190701
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,42.83143,42.83143,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.674269,2.146847,0,0.07262177,-0.07262177,3.386428,56.44035,0.1255559,0.07588975,0,0,2.146847
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.05116,42.05116,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.75496,2.074225,0,0.006864265,-0.006864265,3.379192,56.31976,0.1255559,0.007173157,0,0,2.074225
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,41.32122,41.32122,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.762587,2.067361,0,0.1309316,-0.1309316,3.241178,54.01953,0.1255559,0.1368235,0,0,2.067361
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,40.77586,40.77586,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.908066,1.936429,0,0.061066,-0.061066,3.176809,52.94671,0.1255559,0.06381397,0,0,1.936429
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.16338,40.16338,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.975917,1.875363,0,0.05284486,-0.05284486,3.121105,52.01832,0.1255559,0.05522287,0,0,1.875363
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,39.66837,39.66837,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.034634,1.822518,0,0.1079283,-0.1079283,3.007339,50.12222,0.1255559,0.1127851,0,0,1.822518
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,39.33276,39.33276,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.154554,1.71459,0,0.06062412,-0.06062412,2.943436,49.05716,0.1255559,0.0633522,0,0,1.71459
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01022963,39.25309,39.07267,0.3117632,0.3117632,0,0,0,0.3117632,3.281217,5.551115E-17,0,0,0.01022963,0.3281718,0.3117632,0,0,3.221914,1.653966,0,0.3179422,-0.3179422,2.608295,43.4715,0.1255559,0.3429396,0.008183703,0,1.664196
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1154748,40.77639,38.72029,0.4085618,0.4085618,0,0,0,0.4085618,28.26373,0,0,0,0.1154748,0.430065,0.4085618,0,0,3.575183,1.336024,0,0.3145902,-0.3145902,2.276688,37.94472,0.1255559,0.4494179,0.09237985,0,1.451499
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2065544,43.14127,39.40828,0.7418073,0.7418073,0,0,0,0.7418073,27.84475,0,1.110223E-16,0,0.2065544,0.7808498,0.7418073,0,0,3.924728,1.021434,0,0.5742954,-0.5742954,1.671327,27.8554,0.1255559,0.8159881,0.1652435,0,1.227988
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2214734,45.42438,41.36317,0.2530031,0.2530031,0,-1,0,0.2530031,87.53784,0,0,0,0.2214734,0.266319,0.2530031,0,0,4.562834,0.4471382,0,0.04484559,-0.04484559,1.624056,27.06754,0.1255559,0.2783034,0.1771787,0,0.6686116
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2939746,48.75881,43.25094,0.7620624,0.6614538,0,-1,0,0.6614538,44.44371,0,0.1006085,0.4002355,0.2939746,0.6962672,0.6614538,0,0,4.612663,0.4022925,0,0.4022925,-0.4022925,1.200002,20,0.1255559,0.8382686,0.2351797,0,0.6962672
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.672659,58.54898,45.09676,0.7061672,0.639026,0,-1,0,0.639026,105.2632,0,0.06714113,0.6489787,0.672659,0.672659,0.639026,0,0,5.059654,0,0,0,0,1.200002,20,0.1255559,0.7767839,0.5381272,0,0.672659
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.599695,58.96107,46.93419,0.04784471,0.04784471,0,-1,0,0.04784471,1253.42,0,0,0,0.599695,0.05036285,0.04784471,0,0,5.059654,0,0.5493321,0,0.5493321,1.721145,28.68569,0.1254722,0.05262918,0.479756,0,0.599695
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7795943,65.11537,48.79679,0.06340974,0.06340974,0,-1,0,0.06340974,1229.455,0,0,0,0.7795943,0.06674709,0.06340974,0,0,4.510322,0.4943989,0.7128472,0,0.7128472,2.397411,39.95677,0.1253638,0.06975071,0.6236755,0,1.273993
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7002656,64.58284,49.97979,0,0,0,-1,0,0,0,0,0,0,0.7002656,0,0,0,0,3.797475,1.135961,0.7002656,0,0.7002656,3.061741,51.02892,0.1252575,0,0.5602125,0,1.836227
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4382294,59.35433,50.54193,0.2016804,0.2016804,0,-1,0,0.2016804,217.289,0,0,0,0.4382294,0.2122952,0.2016804,0,0,3.097209,1.7662,0.2259343,0,0.2259343,3.276081,54.60124,0.1252233,0.2218484,0.3505836,0,2.20443
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4330052,59.94764,51.20475,0.2198095,0.2198095,0,-1,0,0.2198095,196.9911,0,0,0,0.4330052,0.2313784,0.2198095,0,0,2.871275,1.969541,0.2016268,0,0.2016268,3.467361,57.78924,0.1251927,0.2417904,0.3464041,0,2.402546
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1727379,54.03541,50.68456,0.810223,0.810223,0,-1,0,0.810223,21.3198,0,1.110223E-16,0,0.1727379,0.8528663,0.810223,0,0,2.669648,2.151005,0,0.6801283,-0.6801283,2.750443,45.84062,0.1251927,0.8912452,0.1381904,0,2.323743
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06293258,50.27286,49.08205,0,0,0,-1,0,0,0,0,0,0,0.06293258,0,0,0,0,3.425347,1.470877,0.06293258,0,0.06293258,2.810146,46.83567,0.1251832,0,0.05034606,0,1.53381
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,47.59701,47.59701,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.362414,1.527516,0,0.02712331,-0.02712331,2.781555,46.35917,0.1251832,0.02834386,0,0,1.527516
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.20425,46.20425,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.392551,1.500393,0,0.3870071,-0.3870071,2.373614,39.56016,0.1251832,0.4044224,0,0,1.500393
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,44.86184,44.86184,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.822559,1.113386,0,0.07425086,-0.07425086,2.295347,38.25571,0.1251832,0.07759215,0,0,1.113386
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,43.58654,43.58654,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,3.90506,1.039135,0,0.07595229,-0.07595229,2.215286,36.92136,0.1251832,0.07937014,0,0,1.039135
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,42.6888,42.6888,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,3.989451,0.9631828,0,0.2737388,-0.2737388,1.92674,32.11227,0.1251832,0.286057,0,0,0.9631828
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.93369,41.93369,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.293605,0.6894441,0,0.2766566,-0.2766566,1.635119,27.25192,0.1251832,0.2891061,0,0,0.6894441
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601002,0.4127875,0,0,0,1.635119,27.25192,0.1251832,0,0,0,0.4127875
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,40.6584,40.6584,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.601002,0.4127875,0,0.04621741,-0.04621741,1.586401,26.43997,0.1251832,0.04829719,0,0,0.4127875
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.04592,40.04592,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.652354,0.3665701,0,0.0162593,-0.0162593,1.569262,26.15432,0.1251832,0.01699097,0,0,0.3665701
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,39.55091,39.55091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67042,0.3503108,0,0,0,1.569262,26.15432,0.1251832,0,0,0,0.3503108
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.24047,39.24047,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.67042,0.3503108,0,0.1643534,-0.1643534,1.396019,23.26693,0.1251832,0.1717493,0,0,0.3503108
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02643849,39.44724,38.98038,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,14.43665,2.220446E-16,0,0,0.02643849,0,0,1.452632,1.38,4.853035,0.1859574,1.406438,0,1.406438,2.730283,45.50463,0.1254142,0.201448,0.02115079,1.7,0.2123959
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2921497,43.96061,38.65316,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,47.38028,0,0,0,0.2921497,0,0,1.083394,1.029224,3.446597,1.451752,1.321374,0,1.321374,3.983849,66.39735,0.1256808,0.6782669,0.2337198,1.7,1.743902
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3918812,46.57188,39.33276,1.154466,1.154466,1.7,0,0.5202,1.154466,33.9448,1.110223E-16,0,0,0.3918812,0,0,0.5455339,0.5182572,2.125223,2.640989,0.9101384,0,0.9101384,4.847282,80.78787,0.1258784,1.269913,0.313505,1.7,3.03287
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7725105,56.5072,41.27087,0.08196082,0.08196082,0,-1,0,0.08196082,942.5364,0,0,0,0.7725105,0.08627454,0.08196082,0,0,1.215084,3.460113,0.686236,0,0.686236,5.498302,91.63819,0.1257744,0.0901569,0.6180084,0,4.232624
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.24859,70.24943,43.13348,0,0,0,-1,0,0,0,0.7197421,0,0,1.24859,0,0,0,0,0.5288484,4.077725,0.5288484,0,0.5288484,6.000012,100,0.1256944,0,0.9988723,0,5.326316
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.379609,76.31721,44.9793,0.8912278,0.8912278,0,-1,0,0.8912278,154.7988,0.4414749,0,0,1.379609,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1256944,0.9803506,1.103688,0,5.933299
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.24507,74.74105,46.79156,0.0991519,0.0991519,0,-1,0,0.0991519,1255.72,1.1407,0,0,1.24507,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1256944,0.1090671,0.9960564,0,5.798759
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.045708,71.58698,48.65416,0.7261348,0.7261348,0,-1,0,0.7261348,144.0102,0.2813559,0,0,1.045708,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1256944,0.7987483,0.8365666,0,5.599397
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9269793,69.92054,49.83716,0.7788944,0.7788944,0,-1,0,0.7788944,119.0122,0.1070905,0,0,0.9269793,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1256944,0.8567839,0.7415835,0,5.480668
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9132259,70.18011,50.35735,0.8737513,0.8737513,0,-1,0,0.8737513,104.5178,0,0,0,0.9132259,0.9197382,0.8737513,0,0,0,4.553689,0,0.006512341,-0.006512341,5.993147,99.88559,0.1256944,0.9611264,0.7305807,0,5.466915
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5414659,62.11844,51.02016,0.5972786,0.5972786,0,-1,0,0.5972786,90.6555,0,1.110223E-16,0,0.5414659,0.6287143,0.5972786,0,0,0.007235934,4.547176,0,0.08724841,-0.08724841,5.901179,98.3528,0.1256944,0.6570064,0.4331727,0,5.088643
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3352264,57.184,50.54193,0.09598476,0.09598476,0,-1,0,0.09598476,349.2496,0.1300112,0,0,0.3352264,0.1010366,0.09598476,0,0,0.1041786,4.459928,0.1041786,0,0.1041786,6.000012,100,0.1256786,0.1055832,0.2681811,0,4.795155
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07435457,50.34703,48.93942,1.183748,1.183748,0,-1,0,1.183748,6.281281,0,0,0,0.07435457,1.246051,1.183748,0,0,0,4.553689,0,1.171696,-1.171696,4.764935,79.41544,0.1256786,1.302123,0.05948365,0,4.628044
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,47.45438,47.45438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301885,3.381993,0,0,0,4.764935,79.41544,0.1256786,0,0,0,3.381993
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.06162,46.06162,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.301885,3.381993,0,0.6499888,-0.6499888,4.079787,67.99632,0.1256786,0.6792383,0,0,3.381993
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,44.7192,44.7192,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.024095,2.732004,0,0.4832993,-0.4832993,3.570345,59.50563,0.1256786,0.5050478,0,0,2.732004
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.44391,43.44391,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.561094,2.248704,0,0.1744677,-0.1744677,3.38644,56.44055,0.1256786,0.1823188,0,0,2.248704
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,42.54617,42.54617,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.754947,2.074237,0,0.09180096,-0.09180096,3.289673,54.82778,0.1256786,0.09593201,0,0,2.074237
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.81623,41.81623,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.856948,1.982436,0,0.1273583,-0.1273583,3.155426,52.59032,0.1256786,0.1330894,0,0,1.982436
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.08629,41.08629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.998457,1.855078,0,0,0,3.155426,52.59032,0.1256786,0,0,0,1.855078
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,40.54094,40.54094,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.998457,1.855078,0,0.02271422,-0.02271422,3.131483,52.19128,0.1256786,0.02373636,0,0,1.855078
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.92846,39.92846,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.023695,1.832363,0,0.1099479,-0.1099479,3.015588,50.25969,0.1256786,0.1148956,0,0,1.832363
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,39.45023,39.45023,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.145859,1.722415,0,0.2074295,-0.2074295,2.796938,46.61554,0.1256786,0.2167639,0,0,1.722415
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.14818,39.14818,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.376337,1.514986,0,0.125292,-0.125292,2.664868,44.41438,0.1256786,0.1309302,0,0,1.514986
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02411516,39.31357,38.88809,0.007918183,0.007918183,0,0,0,0.007918183,304.5543,0,0,0,0.02411516,0.008334929,0.007918183,0,0,3.51555,1.389694,0.01578023,0,0.01578023,2.679839,44.66389,0.1256763,0.008710001,0.01929213,0,1.413809
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.141901,41.06694,38.53571,0.3140201,0.3140201,0,0,0,0.3140201,45.1885,0,0,0,0.141901,0.3305475,0.3140201,0,0,3.49977,1.403896,0,0.1886465,-0.1886465,2.480988,41.34972,0.1256763,0.3454221,0.1135208,0,1.545797
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.410587,46.83815,39.24047,0,0,0,0,0,0,0,0,0,0,0.410587,0,0,0,0,3.709377,1.21525,0.410587,0,0.410587,2.870505,47.84165,0.1256142,0,0.3284696,0,1.625837
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3822268,48.31953,41.17859,0.5731698,0.5731698,0,-1,0,0.5731698,66.68649,0,0,0,0.3822268,0.6033366,0.5731698,0,0,3.29879,1.584778,0,0.2211098,-0.2211098,2.637435,43.95716,0.1256142,0.6304867,0.3057814,0,1.967005
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5108521,52.87469,43.04118,0.7343317,0.7343317,0,-1,0,0.7343317,69.56695,0,0,0,0.5108521,0.7729807,0.7343317,0,0,3.544468,1.363668,0,0.2621286,-0.2621286,2.361127,39.35204,0.1256142,0.8077648,0.4086817,0,1.87452
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5348557,55.32734,44.86184,1.110009,1.110009,0,-1,0,1.110009,48.1848,0,0,0.07292519,0.5348557,1.168431,1.110009,0,0,3.835722,1.101539,0,0.6335751,-0.6335751,1.69328,28.22128,0.1256142,1.22101,0.4278846,0,1.636395
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5272031,57.11506,46.6741,0,0,0,-1,0,0,0,0,0,0,0.5272031,0,0,0,0,4.539694,0.4679643,0.5272031,0,0.5272031,2.193429,36.55708,0.1255346,0,0.4217625,0,0.9951674
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5660889,59.94102,48.51153,0,0,0,-1,0,0,0,0,0,0,0.5660889,0,0,0,0,4.012491,0.9424471,0.5660889,0,0.5660889,2.730468,45.50771,0.1254493,0,0.4528711,0,1.508536
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.536622,60.57664,49.69453,0.9456908,0.9456908,0,-1,0,0.9456908,56.74393,0,0,0,0.536622,0.9954639,0.9456908,0,0,3.446402,1.451927,0,0.4588419,-0.4588419,2.246806,37.44669,0.1254493,1.04026,0.4292977,0,1.988549
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2500626,55.10023,50.21472,0.6420552,0.6420552,0,-1,0,0.6420552,38.94721,0,0,0,0.2500626,0.6758476,0.6420552,0,0,3.956226,0.9930853,0,0.425785,-0.425785,1.797989,29.96643,0.1254493,0.7062607,0.2000501,0,1.243148
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2350866,55.48226,50.87753,0.3403989,0.3403989,0,-1,0,0.3403989,69.06207,0,0,0,0.2350866,0.3583147,0.3403989,0,0,4.429321,0.5673003,0,0.1232281,-0.1232281,1.668096,27.80154,0.1254493,0.3744388,0.1880692,0,0.8023868
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2308862,54.86098,50.35735,0.5821385,0.5821385,0,-1,0,0.5821385,39.66174,0,0,0.1746154,0.2308862,0.6127774,0.5821385,0,0,4.566241,0.4440722,0,0.3818911,-0.3818911,1.265547,21.09241,0.1254493,0.6403524,0.184709,0,0.6749584
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07482564,50.21207,48.79679,0,0,0,-1,0,0,0,0,0,0,0.07482564,0,0,0,0,4.990564,0.06218101,0.07482564,0,0.07482564,1.336533,22.2755,0.125438,0,0.05986051,0,0.1370066
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.2614,47.2614,0.8489752,0.1230479,0,-1,0,0.1230479,0,0,0.7259274,0.8108249,0,0.1295241,0.1230479,0,0,4.915739,0.1295241,0,0.1295241,-0.1295241,1.200002,20,0.125438,0.9338728,0,0,0.1295241
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.91899,45.91899,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,44.57657,44.57657,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,43.32645,43.32645,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,42.45388,42.45388,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,41.69877,41.69877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.98561,40.98561,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125438,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1256089,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01666644,39.08945,38.7958,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.26195,2.220446E-16,0,0,0.01666644,0,0,1.452632,1.38,3.679654,1.242,1.396666,0,1.396666,3.834179,63.90286,0.1258257,0.1627878,0.01333315,1.7,1.258666
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.338643,44.6389,38.46019,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,150.2939,0,0,0,0.338643,0,0,1.452632,1.38,2.282988,2.499,1.718643,0,1.718643,5.464627,91.07694,0.1260213,0.2478526,0.2709144,1.7,2.837643
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4967891,48.43649,39.14818,0,0,0,0,0,0,0,0,0,0,0.4967891,0,0,0,0,0.5643449,4.045779,0.4967891,0,0.4967891,5.935923,98.93185,0.1259466,0,0.3974313,0,4.542568
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4022417,48.61563,41.08629,0.39904,0.39904,0,-1,0,0.39904,100.8024,0,0,0,0.4022417,0.4200421,0.39904,0,0,0.06755579,4.492889,0,0.01780038,-0.01780038,5.91716,98.61913,0.1259466,0.438944,0.3217933,0,4.895131
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.022785,64.19415,42.92373,0.1777874,0.1777874,0,-1,0,0.1777874,575.2856,0.7483067,0,0,1.022785,0.1871447,0.1777874,0,0,0.08733399,4.475088,0.08733399,0,0.08733399,6.000012,100,0.1259335,0.1955662,0.8182283,0,5.497874
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.332157,74.6115,44.73598,1.265986,1.265986,0,-1,0,1.265986,105.2268,0,0,0.01258495,1.332157,1.332617,1.265986,0,0,0,4.553689,0,0.0004604525,-0.0004604525,5.999527,99.99191,0.1259335,1.392585,1.065725,0,5.885846
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.268472,75.11009,46.55664,0.1036585,0.1036585,0,-1,0,0.1036585,1223.703,1.158846,0,0,1.268472,0.1091142,0.1036585,0,0,0.0005116139,4.553228,0.0005116139,0,0.0005116139,6.000012,100,0.1259334,0.1140244,1.014778,0,5.821701
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8991149,67.52299,48.37729,0,0,0,-1,0,0,0,0.8991149,0,0,0.8991149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259334,0,0.7192919,0,5.452804
