Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6821671,50.92873,37.96518,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6821671,0,0,1.452632,1.38,4.581771,0.4300952,2.062167,0,2.062167,3.609706,60.16165,0.1309192,0,0.5457337,1.7,1.112262
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.983246,59.36673,39.59286,0.575052,0.575052,0,-1,0,0.575052,170.9839,0,0,0,0.983246,0.6053178,0.575052,0,0,2.519604,2.286046,0.3779281,0,0.3779281,3.96824,66.13721,0.1308647,0.6325572,0.7865968,0,3.269292
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.079786,63.77872,41.38834,0.5979607,0.5979607,0,-1,0,0.5979607,180.5781,0,0,0,1.079786,0.6294323,0.5979607,0,0,2.141675,2.626181,0.4503538,0,0.4503538,4.395483,73.25791,0.1307998,0.6577567,0.8638288,0,3.705967
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.338977,72.81451,43.18382,0.245171,0.245171,0,-1,0,0.245171,546.1401,0,0,0,1.338977,0.2580747,0.245171,0,0,1.691322,3.031499,1.080902,0,1.080902,5.420918,90.34844,0.1306443,0.2696881,1.071182,0,4.370476
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.384007,76.31617,44.87862,0.7538654,0.7538654,0,-1,0,0.7538654,183.5881,0,0,0,1.384007,0.7935425,0.7538654,0,0,0.6104194,4.004312,0.5904646,0,0.5904646,5.981081,99.68449,0.1305595,0.8292519,1.107206,0,5.388319
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.366006,78.06651,46.62376,1.035037,1.035037,0,-1,0,1.035037,131.9766,0.2565387,0,0,1.366006,1.089512,1.035037,0,0,0.01995482,4.535729,0.01995482,0,0.01995482,6.000012,100,0.1305567,1.13854,1.092805,0,5.901735
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.09159,71.72873,47.76481,0.09908082,0.09908082,0,-1,0,0.09908082,1101.717,0.9872943,0,0,1.09159,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1305567,0.1089889,0.8732719,0,5.645279
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9176783,67.7095,48.14236,0.8264238,0.8264238,0,-1,0,0.8264238,111.0421,0.0477585,0,0,0.9176783,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1305567,0.9090662,0.7341427,0,5.471367
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6750624,62.58623,48.7045,0,0,0,-1,0,0,0,0.6750624,0,0,0.6750624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305567,0,0.5400499,0,5.228751
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3555298,55.21103,48.25982,0.3557554,0.3557554,0,-1,0,0.3557554,99.93658,0,0,0,0.3555298,0.3744793,0.3557554,0,0,0,4.553689,0,0.01894958,-0.01894958,5.980037,99.66709,0.1305567,0.3913309,0.2844238,0,4.909219
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07402107,48.19854,46.81673,0.5235874,0.5235874,0,-1,0,0.5235874,14.13729,0,1.110223E-16,0,0.07402107,0.5511447,0.5235874,0,0,0.02105509,4.534739,0,0.4771236,-0.4771236,5.477105,91.2849,0.1305567,0.5759462,0.05921686,0,4.60876
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,45.49109,45.49109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5511924,4.057616,0,0,0,5.477105,91.2849,0.1305567,0,0,0,4.057616
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,44.31648,44.31648,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5511924,4.057616,0,0.1606957,-0.1606957,5.307717,88.46177,0.1305567,0.167927,0,0,4.057616
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.04118,43.04118,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7297432,3.89692,0,0.392037,-0.392037,4.894474,81.57439,0.1305567,0.4096787,0,0,3.89692
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.90852,41.90852,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.16534,3.504883,0,0.1415547,-0.1415547,4.745262,79.08754,0.1305567,0.1479246,0,0,3.504883
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.08629,41.08629,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.322623,3.363328,0,0.01139605,-0.01139605,4.733249,78.88733,0.1305567,0.01190887,0,0,3.363328
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,40.34797,40.34797,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.335285,3.351932,0,0.05613949,-0.05613949,4.674073,77.90106,0.1305567,0.05866576,0,0,3.351932
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,39.71032,39.71032,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.397662,3.295793,0,0.3477054,-0.3477054,4.307559,71.79251,0.1305567,0.3633521,0,0,3.295793
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.05589,39.05589,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.784002,2.948087,0,0.0829609,-0.0829609,4.220111,70.33504,0.1305567,0.08669414,0,0,2.948087
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,38.60283,38.60283,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.87618,2.865127,0,0.1729863,-0.1729863,4.037767,67.29599,0.1305567,0.1807707,0,0,2.865127
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068388,2.69214,0,0,0,4.037767,67.29599,0.1305567,0,0,0,2.69214
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.82255,37.82255,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.068388,2.69214,0,0.03395532,-0.03395532,4.001976,66.69946,0.1305567,0.03548332,0,0,2.69214
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02107751,37.93117,37.56245,0.1561929,0.1561929,0,0,0,0.1561929,13.49454,0,2.775558E-17,0,0.02107751,0.1644136,0.1561929,0,0,2.106116,2.658185,0,0.1433361,-0.1433361,3.850886,64.1813,0.1305567,0.1718122,0.01686201,0,2.679262
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2645576,42.00758,37.26041,0.1400101,0.1400101,0,0,0,0.1400101,188.9561,0,0,0,0.2645576,0.1473791,0.1400101,0,0,2.265378,2.514849,0.1171785,0,0.1171785,3.962051,66.03406,0.1305398,0.1540111,0.2116461,0,2.779407
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5561773,48.3316,37.94001,0.7454786,0.7454786,0,0,0,0.7454786,74.60674,0,1.110223E-16,0,0.5561773,0.7847143,0.7454786,0,0,2.148199,2.62031,0,0.228537,-0.228537,3.721152,62.01908,0.1305398,0.8200264,0.4449418,0,3.176487
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8576156,56.48884,39.57608,0.3907519,0.3907519,0,-1,0,0.3907519,219.4783,0,0,0,0.8576156,0.4113178,0.3907519,0,0,2.402129,2.391773,0.4462978,0,0.4462978,4.144547,69.07565,0.1304759,0.4298271,0.6860924,0,3.249388
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5652546,52.19501,41.36317,0.4029215,0.4029215,0,-1,0,0.4029215,140.289,0,0,0,0.5652546,0.4241279,0.4029215,0,0,1.955832,2.793441,0.1411267,0,0.1411267,4.278432,71.30705,0.1304556,0.4432137,0.4522037,0,3.358695
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5962356,54.75533,43.13348,0.1276372,0.1276372,0,-1,0,0.1276372,467.1331,0,0,0,0.5962356,0.134355,0.1276372,0,0,1.814705,2.920455,0.4618807,0,0.4618807,4.71661,78.61002,0.1303895,0.1404009,0.4769885,0,3.51669
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.045543,67.0504,44.86184,0.3819672,0.3819672,0,-1,0,0.3819672,273.7258,0,0,0,1.045543,0.4020707,0.3819672,0,0,1.352824,3.336147,0.643472,0,0.643472,5.327061,88.78418,0.1302975,0.4201639,0.8364342,0,4.38169
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.079854,70.01923,46.60698,0.1774503,0.1774503,0,-1,0,0.1774503,608.5391,0.1837124,0,0,1.079854,0.1867898,0.1774503,0,0,0.7093523,3.915272,0.7093523,0,0.7093523,6.000012,100,0.1301962,0.1951953,0.8638836,0,4.995126
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.973218,68.59899,47.71447,0.4031196,0.4031196,0,-1,0,0.4031196,241.4216,0.5488816,0,0,0.973218,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1301962,0.4434316,0.7785744,0,5.526907
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6756502,61.9217,48.09202,0.07568444,0.07568444,0,-1,0,0.07568444,892.72,0.5959824,0,0,0.6756502,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1301962,0.08325289,0.5405202,0,5.229339
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4217519,56.95575,48.61221,0.2143425,0.2143425,0,-1,0,0.2143425,196.7654,0.1961282,0,0,0.4217519,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1301962,0.2357768,0.3374015,0,4.975441
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2138597,52.31076,48.20948,0.4761316,0.4761316,0,-1,0,0.4761316,44.91608,0,0,0,0.2138597,0.5011912,0.4761316,0,0,0,4.553689,0,0.2873316,-0.2873316,5.697138,94.95211,0.1301962,0.5237448,0.1710877,0,4.767549
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07328612,48.13391,46.76639,0.3702789,0.3702789,0,-1,0,0.3702789,19.79214,0,0,0,0.07328612,0.3897673,0.3702789,0,0,0.3192573,4.266357,0,0.3164812,-0.3164812,5.363537,89.39211,0.1301962,0.4073068,0.05862889,0,4.339643
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,45.47431,45.47431,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.670903,3.949876,0,0.6552805,-0.6552805,4.672811,77.88003,0.1301962,0.6847681,0,0,3.949876
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,44.31648,44.31648,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.398993,3.294596,0,0.7711346,-0.7711346,3.859964,64.3326,0.1301962,0.8058356,0,0,3.294596
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.04118,43.04118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1301962,0,0,0,2.523461
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.88335,41.88335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1301962,0,0,0,2.523461
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.03595,41.03595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1301962,0,0,0,2.523461
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,40.33118,40.33118,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.255809,2.523461,0,0.2440884,-0.2440884,3.602672,60.04442,0.1301962,0.2550723,0,0,2.523461
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527018,2.279373,0,0,0,3.602672,60.04442,0.1301962,0,0,0,2.279373
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.00555,39.00555,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.527018,2.279373,0,0.02702495,-0.02702495,3.574185,59.56964,0.1301962,0.02824107,0,0,2.279373
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,38.56087,38.56087,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.557046,2.252348,0,0.06793476,-0.06793476,3.502576,58.37615,0.1301962,0.07099182,0,0,2.252348
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.15815,38.15815,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.632529,2.184413,0,0.09261697,-0.09261697,3.404949,56.74904,0.1301962,0.09678473,0,0,2.184413
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.82255,37.82255,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.735436,2.091796,0,0.006649299,-0.006649299,3.39794,56.63222,0.1301962,0.006948518,0,0,2.091796
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01801511,37.86068,37.54567,0.3246591,0.3246591,0,0,0,0.3246591,5.548931,0,5.551115E-17,0,0.01801511,0.3417464,0.3246591,0,0,2.742825,2.085147,0,0.3237313,-0.3237313,3.056697,50.94485,0.1301962,0.357125,0.01441209,0,2.103162
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2410211,41.57346,37.26041,0.2024595,0.2024595,0,0,0,0.2024595,119.0466,0,0,0,0.2410211,0.2131152,0.2024595,0,0,3.102526,1.761415,0.02790591,0,0.02790591,3.083171,51.38609,0.1301922,0.2227054,0.1928169,0,2.002437
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3730517,44.73385,37.92323,1.662218,1.662218,0.425,0,0.172125,1.662218,22.443,0,0,0,0.3730517,1.302335,1.237218,0,0,3.07462,1.786531,0,0.9292835,-0.9292835,2.10362,35.06027,0.1301922,1.82844,0.2984414,1.7,2.159583
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3704478,46.41224,39.57608,0.9744095,0.9744095,0,-1,0,0.9744095,38.01768,0,0,0.1870804,0.3704478,1.025694,0.9744095,0,0,4.107157,0.8572473,0,0.6552464,-0.6552464,1.41293,23.54879,0.1301922,1.07185,0.2963583,0,1.227695
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4115282,49.09015,41.36317,0.9315748,0.5828527,0,-1,0,0.5828527,70.60587,0,0.3487222,0.7546411,0.4115282,0.6135291,0.5828527,0,0,4.835209,0.2020009,0,0.2020009,-0.2020009,1.200002,20,0.1301922,1.024732,0.3292225,0,0.6135291
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5924186,54.70197,43.15865,0,0,0,-1,0,0,0,0,0,0,0.5924186,0,0,0,0,5.059654,0,0.5924186,0,0.5924186,1.76202,29.36694,0.1301077,0,0.4739348,0,0.5924186
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8102976,61.38602,44.86184,0.5348354,0.5348354,0,-1,0,0.5348354,151.5041,0,0,0,0.8102976,0.5629846,0.5348354,0,0,4.467236,0.5331767,0.247313,0,0.247313,1.996642,33.27729,0.1300724,0.5883189,0.6482381,0,1.343474
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6407167,59.50449,46.60698,0.4561388,0.4561388,0,-1,0,0.4561388,140.4653,0,0,0,0.6407167,0.4801461,0.4561388,0,0,4.219923,0.7557583,0.1605705,0,0.1605705,2.148972,35.81613,0.1300496,0.5017527,0.5125733,0,1.396475
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.45617,56.69801,47.6893,0.3444525,0.3444525,0,-1,0,0.3444525,132.4333,0,0,0,0.45617,0.3625816,0.3444525,0,0,4.059352,0.9002718,0.09358837,0,0.09358837,2.237758,37.29589,0.1300363,0.3788978,0.364936,0,1.356442
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5364607,58.81481,48.06685,0.806797,0.806797,0,-1,0,0.806797,66.49265,0,1.110223E-16,0,0.5364607,0.84926,0.806797,0,0,3.965764,0.9845014,0,0.3127993,-0.3127993,1.908039,31.80058,0.1300363,0.8874767,0.4291686,0,1.520962
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3759479,56.00183,48.61221,0.2659468,0.2659468,0,-1,0,0.2659468,141.3621,0,0,0,0.3759479,0.279944,0.2659468,0,0,4.313319,0.6717021,0.0960039,0,0.0960039,1.999116,33.31853,0.1300226,0.2925415,0.3007583,0,1.04765
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2651555,53.27683,48.15915,1.001474,0.9720981,0,-1,0,0.9720981,27.27662,0,0.02937558,0.3310412,0.2651555,1.023261,0.9720981,0,0,4.217315,0.7581056,0,0.7581056,-0.7581056,1.200002,20,0.1300226,1.101621,0.2121244,0,1.023261
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07361339,48.12314,46.74961,0.8055621,0.06993272,0,-1,0,0.06993272,105.2632,0,0.7356294,0.8721318,0.07361339,0.07361339,0.06993272,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.8861184,0.05889072,0,0.07361339
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,45.42397,45.42397,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.26614,44.26614,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.99084,42.99084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.85818,41.85818,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.01078,41.01078,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.28085,40.28085,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,39.6432,39.6432,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.98038,38.98038,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.53571,38.53571,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.13298,38.13298,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300226,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.80577,37.80577,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302028,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0200015,37.87026,37.5205,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.906294,0,0,0,0.0200015,0,0,1.410387,1.339868,3.679654,1.242,1.35987,0,1.35987,3.799271,63.32106,0.1304317,0.3185738,0.0160012,1.7,1.262002
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2734164,42.14564,37.23524,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,53.3945,0,0,0,0.2734164,0,0,1.187932,1.128535,2.319785,2.465883,1.401951,0,1.401951,5.129279,85.48781,0.1306538,0.5632753,0.2187331,1.7,2.739299
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5307468,47.77907,37.89806,0,0,0,0,0,0,0,0,0,0,0.5307468,0,0,0,0,0.9178334,3.727639,0.5307468,0,0.5307468,5.63279,93.87964,0.1305783,0,0.4245974,0,4.258386
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6445702,51.8493,39.52573,0.1826963,0.1826963,0,-1,0,0.1826963,352.8097,0.06517169,0,0,0.6445702,0.1923119,0.1826963,0,0,0.3870866,4.205311,0.3870866,0,0.3870866,6.000012,100,0.1305233,0.2009659,0.5156561,0,4.849881
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2435354,45.81495,41.338,1.044767,1.044767,0,-1,0,1.044767,23.31002,0,0,0,0.2435354,1.099754,1.044767,0,0,0,4.553689,0,0.8562191,-0.8562191,5.097478,84.95779,0.1305233,1.149243,0.1948283,0,4.797225
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3340994,49.42014,43.13348,0.4025077,0.4025077,0,-1,0,0.4025077,83.00447,0,0,0,0.3340994,0.4236923,0.4025077,0,0,0.9513546,3.69747,0,0.08959293,-0.08959293,5.003038,83.38381,0.1305233,0.4427585,0.2672795,0,4.031569
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7315626,59.56946,44.83667,0.03841876,0.03841876,0,-1,0,0.03841876,1904.181,0,0,0,0.7315626,0.0404408,0.03841876,0,0,1.050902,3.607877,0.6911218,0,0.6911218,5.658694,94.31138,0.1304252,0.04226064,0.58525,0,4.339439
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9348471,66.31779,46.58181,1.28701,1.28701,0,-1,0,1.28701,72.63714,0,0,0.03571066,0.9348471,1.354747,1.28701,0,0,0.3597806,4.229887,0,0.4199,-0.4199,5.216081,86.9345,0.1304252,1.415711,0.7478777,0,5.164733
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.0418,70.26688,47.63896,0.8202674,0.8202674,0,-1,0,0.8202674,127.0074,0,0,0,1.0418,0.8634394,0.8202674,0,0,0.8263361,3.809986,0.1783611,0,0.1783611,5.385289,89.75464,0.1303999,0.9022942,0.8334404,0,4.851787
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4682758,57.30223,48.01651,0.4690797,0.4690797,0,-1,0,0.4690797,99.82864,0,5.551115E-17,0,0.4682758,0.4937681,0.4690797,0,0,0.647975,3.970511,0,0.02549222,-0.02549222,5.358418,89.30679,0.1303999,0.5159876,0.3746207,0,4.438787
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3552978,55.52312,48.56187,0.4888773,0.4888773,0,-1,0,0.4888773,72.67627,0,5.551115E-17,0,0.3552978,0.5146077,0.4888773,0,0,0.6762997,3.945019,0,0.1593099,-0.1593099,5.19049,86.508,0.1303999,0.537765,0.2842382,0,4.300317
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2799382,53.52928,48.11719,0.939002,0.939002,0,-1,0,0.939002,29.81231,0,0,0,0.2799382,0.9884232,0.939002,0,0,0.8533106,3.785709,0,0.7084849,-0.7084849,4.443682,74.06121,0.1303999,1.032902,0.2239506,0,4.065648
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07187036,48.03955,46.69926,0,0,0,-1,0,0,0,0,0,0,0.07187036,0,0,0,0,1.640516,3.077224,0.07187036,0,0.07187036,4.511864,75.19758,0.1303897,0,0.05749629,0,3.149095
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,45.3988,45.3988,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.568646,3.141908,0,0.04521107,-0.04521107,4.464207,74.40331,0.1303897,0.04724556,0,0,3.141908
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,44.22419,44.22419,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.61888,3.096697,0,1.225198,-1.225198,3.172735,52.87881,0.1303897,1.280332,0,0,3.096697
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.94889,42.94889,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.980212,1.871498,0,1.452632,-1.452632,1.641527,27.35872,0.1303897,1.948288,0,0,1.871498
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,41.81623,41.81623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.594247,0.4188668,0,0,0,1.641527,27.35872,0.1303897,0,0,0,0.4188668
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.96044,40.96044,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.594247,0.4188668,0,0.01864109,-0.01864109,1.621877,27.03123,0.1303897,0.01947994,0,0,0.4188668
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.2305,40.2305,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.614959,0.4002257,0,0.152732,-0.152732,1.460884,24.34801,0.1303897,0.1596049,0,0,0.4002257
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,39.59286,39.59286,0.2706005,0.235119,0,-1,0,0.235119,0,0,0.03548146,0.06254151,0,0.2474937,0.235119,0,0,4.784661,0.2474937,0,0.2474937,-0.2474937,1.200002,20,0.1303897,0.2976606,0,0,0.2474937
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.91326,38.91326,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303897,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,38.48536,38.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303897,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.10781,38.10781,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303897,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.75542,37.75542,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305436,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006848612,37.6149,37.49533,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.012252,0,0,0,0.006848612,0,0,1.359654,1.291672,3.679654,1.242,1.29852,0,1.29852,3.74107,62.35104,0.1307791,0.3743803,0.00547889,1.7,1.248849
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2762872,42.17288,37.21007,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,283.6066,4.440892E-16,0,0,0.2762872,0,0,1.452632,1.38,2.381134,2.410668,1.656287,0,1.656287,5.312362,88.53918,0.130914,0.1071611,0.2210298,1.7,2.686955
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.528232,47.72907,37.89806,1.078496,1.078496,0,0,0,1.078496,48.97858,0,0,0,0.528232,1.135259,1.078496,0,0,0.724847,3.901327,0,0.6070271,-0.6070271,4.672499,77.87483,0.130914,1.186346,0.4225857,0,4.429559
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7917818,54.95464,39.50056,0.3633735,0.3633735,0,-1,0,0.3633735,217.8975,0,0,0,0.7917818,0.3824985,0.3633735,0,0,1.399322,3.2943,0.4092834,0,0.4092834,5.06078,84.34615,0.1308561,0.3997109,0.6334255,0,4.086082
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.057938,63.16429,41.32122,0,0,0,-1,0,0,0,0.06789953,0,0,1.057938,0,0,0,0,0.9900382,3.662655,0.9900382,0,0.9900382,6.000012,100,0.1307161,0,0.8463501,0,4.720592
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.077293,65.76186,43.10831,1.200913,1.200913,0,-1,0,1.200913,89.70616,0,0,0,1.077293,1.264119,1.200913,0,0,0,4.553689,0,0.186826,-0.186826,5.80308,96.71781,0.1307161,1.321005,0.8618346,0,5.630982
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.241054,72.13882,44.8115,0,0,0,-1,0,0,0,1.033469,0,0,1.241054,0,0,0,0,0.2075844,4.366863,0.2075844,0,0.2075844,6.000012,100,0.1306868,0,0.992843,0,5.607917
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.354561,77.60051,46.53146,1.615267,1.38,0,-1,0,1.38,98.1566,2.220446E-16,0.2352674,0.3967942,1.354561,1.452632,1.38,0,0,0,4.553689,0,0.09807048,-0.09807048,5.896636,98.27708,0.1306868,1.776794,1.083649,0,5.90825
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.117098,72.20728,47.59701,0,0,0,-1,0,0,0,1.00813,0,0,1.117098,0,0,0,0,0.1089672,4.455618,0.1089672,0,0.1089672,6.000012,100,0.1306714,0,0.8936781,0,5.572716
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7922493,64.45585,47.94939,0.3645463,0.3645463,0,-1,0,0.3645463,217.3248,0.4085164,0,0,0.7922493,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1306714,0.4010009,0.6337994,0,5.345938
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.506768,58.60833,48.46958,0.9442255,0.9442255,0,-1,0,0.9442255,53.67023,0,0,0,0.506768,0.9939216,0.9442255,0,0,0,4.553689,0,0.4871536,-0.4871536,5.486507,91.4416,0.1306714,1.038648,0.4054144,0,5.060457
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3108998,54.07422,48.04168,0.5025433,0.5025433,0,-1,0,0.5025433,61.86527,0,0,0,0.3108998,0.528993,0.5025433,0,0,0.5412818,4.066535,0,0.2180932,-0.2180932,5.256617,87.6101,0.1306714,0.5527976,0.2487198,0,4.377435
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07188064,47.98896,46.64893,0.799931,0.799931,0,-1,0,0.799931,8.985854,0,1.110223E-16,0,0.07188064,0.8420327,0.799931,0,0,0.7836075,3.848442,0,0.7701521,-0.7701521,4.444805,74.07993,0.1306714,0.8799242,0.05750451,0,3.920323
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,45.35685,45.35685,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.639332,3.07829,0,0.6797701,-0.6797701,3.728265,62.13762,0.1306714,0.7103598,0,0,3.07829
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,44.19902,44.19902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.394632,2.39852,0,0,0,3.728265,62.13762,0.1306714,0,0,0,2.39852
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.89856,42.89856,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.394632,2.39852,0,0.7925219,-0.7925219,2.892873,48.21445,0.1306714,0.8281854,0,0,2.39852
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,41.76589,41.76589,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.275212,1.605998,0,0.1482099,-0.1482099,2.736646,45.61068,0.1306714,0.1548793,0,0,1.605998
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.43989,1.457788,0,0.1566714,-0.1566714,2.5715,42.85825,0.1306714,0.1637216,0,0,1.457788
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.613969,1.301117,0,0.3083835,-0.3083835,2.246435,37.44051,0.1306714,0.3222607,0,0,1.301117
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.956617,0.9927334,0,0.08276194,-0.08276194,2.159197,35.98654,0.1306714,0.08648623,0,0,0.9927334
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.048575,0.9099715,0,0.1034301,-0.1034301,2.050172,34.16946,0.1306714,0.1080844,0,0,0.9099715
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.163497,0.8065414,0,0.2904644,-0.2904644,1.743995,29.06653,0.1306714,0.3035353,0,0,0.8065414
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.486236,0.5160769,0,0.1193488,-0.1193488,1.618191,26.96979,0.1306714,0.1247195,0,0,0.5160769
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.618845,0.3967282,0,0.03013739,-0.03013739,1.586423,26.44033,0.1306714,0.03149357,0,0,0.3967282
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005272957,37.56219,37.47016,0.2458755,0.2458755,0,0,0,0.2458755,2.144564,0,2.775558E-17,0,0.005272957,0.2588163,0.2458755,0,0,4.652331,0.3665908,0,0.2535433,-0.2535433,1.319165,21.98604,0.1306714,0.270463,0.004218366,0,0.3718637
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1435553,39.72425,37.1849,0.8403973,0.8403973,0.5966247,0,0.2189785,0.8403973,17.08184,0,0,0,0.1435553,0.2566027,0.2437726,0,0,4.934046,0.1130474,0,0.1130474,-0.1130474,1.200002,20,0.1306714,0.924437,0.1148442,1.7,0.2566027
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.402182,45.23906,37.87289,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,61.51567,0,0,0,0.402182,0,0,1.046212,0.9939016,5.059654,0,1.396083,0,1.396083,2.524444,42.07397,0.1308918,0.7191666,0.3217456,1.7,0.402182
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.109483,41.40737,39.45023,0.5297113,0.5297113,0,-1,0,0.5297113,20.66843,0,1.110223E-16,0,0.109483,0.5575908,0.5297113,0,0,3.663571,1.256475,0,0.4481078,-0.4481078,2.052096,34.20154,0.1308918,0.5826824,0.0875864,0,1.365958
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1913426,44.76482,41.27087,1.048756,0.9497244,0,-1,0,0.9497244,20.14717,0,0.09903168,0.3493276,0.1913426,0.9997099,0.9497244,0,0,4.161469,0.8083673,0,0.8083673,-0.8083673,1.200002,20,0.1308918,1.153632,0.153074,0,0.9997099
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7579204,58.21429,43.09153,0.6368664,0.6368664,0,-1,0,0.6368664,119.0078,0,0,0.5565481,0.7579204,0.6703857,0.6368664,0,0,5.059654,0,0.08753476,0,0.08753476,1.283045,21.38404,0.1308794,0.700553,0.6063364,0,0.7579204
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.011941,66.11981,44.78632,1.264931,1.036186,0,-1,0,1.036186,97.66015,0,0.2287446,1.124313,1.011941,1.090722,1.036186,0,0,4.97212,0.07878128,0,0.07878128,-0.07878128,1.200002,20,0.1308794,1.391424,0.8095527,0,1.090722
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.126266,71.12181,46.50629,0.4319474,0.4319474,0,-1,0,0.4319474,260.7414,0,0,0.2611516,1.126266,0.4546815,0.4319474,0,0,5.059654,0,0.6715843,0,0.6715843,1.837123,30.61866,0.1307847,0.4751421,0.9010126,0,1.126266
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8820342,66.1448,47.54667,0,0,0,-1,0,0,0,0,0,0,0.8820342,0,0,0,0,4.38807,0.6044258,0.8820342,0,0.8820342,2.673894,44.56482,0.1306605,0,0.7056274,0,1.48646
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5897748,59.79481,47.89905,0.5069306,0.5069306,0,-1,0,0.5069306,116.3423,0,0,0,0.5897748,0.5336112,0.5069306,0,0,3.506036,1.398257,0.05616365,0,0.05616365,2.727176,45.45284,0.1306526,0.5576237,0.4718198,0,1.988032
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5503696,59.49755,48.41924,0.5767062,0.5767062,0,-1,0,0.5767062,95.43327,0,1.110223E-16,0,0.5503696,0.6070592,0.5767062,0,0,3.449872,1.448804,0,0.05668959,-0.05668959,2.66742,44.45691,0.1306526,0.6343769,0.4402957,0,1.999174
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2339139,52.49095,47.99973,1.27156,1.27156,0,-1,0,1.27156,18.39582,0,0,0.03176334,0.2339139,1.338484,1.27156,0,0,3.512861,1.392114,0,1.10457,-1.10457,1.503101,25.05163,0.1306526,1.398716,0.1871311,0,1.626028
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06056863,47.73426,46.60698,1.518904,0.3307074,0,-1,0,0.3307074,18.31487,0,1.188197,1.386119,0.06056863,0.348113,0.3307074,0,0,4.74016,0.2875444,0,0.2875444,-0.2875444,1.200002,20,0.1306526,1.670794,0.04845491,0,0.348113
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1306526,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01950017,37.78581,37.44499,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.60516,2.220446E-16,0,0,0.01950017,0,0,1.452632,1.38,5.059654,0,1.3995,0,1.3995,2.527685,42.12799,0.1308511,0.2022617,0.01560013,1.7,0.01950017
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2770351,42.14344,37.16812,0.722687,0.722687,1.7,0,0.5202,0.722687,38.33404,0,0,0,0.2770351,0,0,0.977313,0.9284474,3.660154,1.25955,1.205482,0,1.205482,3.671306,61.18831,0.1310857,0.7949557,0.2216281,1.7,1.536585
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4746864,46.61914,37.84772,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,246.3887,0,0,0,0.4746864,0,0,1.452632,1.38,2.454672,2.344484,1.854686,0,1.854686,5.430816,90.51342,0.1312219,0.2119233,0.3797491,1.7,2.819171
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8614331,56.43172,39.45023,1.13353,1.13353,0,-1,0,1.13353,75.99564,0,0,0,0.8614331,1.193189,1.13353,0,0,0.5999854,4.013702,0,0.3317561,-0.3317561,5.081114,84.68507,0.1312219,1.246883,0.6891465,0,4.875135
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.192081,66.46358,41.27087,0.341749,0.341749,0,-1,0,0.341749,348.8176,0,0,0,1.192081,0.3597358,0.341749,0,0,0.9686033,3.681946,0.8323451,0,0.8323451,5.870746,97.84557,0.1311049,0.3759239,0.9536648,0,4.874027
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.192406,68.66704,43.06636,0.0086101,0.0086101,0,-1,0,0.0086101,13848.92,1.047084,0,0,1.192406,0.009063262,0.0086101,0,0,0.1362581,4.431056,0.1362581,0,0.1362581,6.000012,100,0.1310858,0.00947111,0.9539247,0,5.623462
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.118629,68.80111,44.76115,1.103184,1.103184,0,-1,0,1.103184,101.4001,0,0,0,1.118629,1.161246,1.103184,0,0,0,4.553689,0,0.0426171,-0.0426171,5.95509,99.2513,0.1310858,1.213502,0.8949033,0,5.672318
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7470541,61.76399,46.48951,0.8895106,0.8895106,0,-1,0,0.8895106,83.98484,0,0,0,0.7470541,0.9363269,0.8895106,0,0,0.04735234,4.511072,0,0.1892729,-0.1892729,5.755579,95.92612,0.1310858,0.9784616,0.5976433,0,5.258126
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7153214,62.17192,47.50471,0.6962456,0.6962456,0,-1,0,0.6962456,102.7398,0,1.110223E-16,0,0.7153214,0.7328901,0.6962456,0,0,0.2576555,4.321799,0,0.01756867,-0.01756867,5.73706,95.61747,0.1310858,0.7658702,0.5722572,0,5.03712
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7680859,63.78476,47.8571,0.7767878,0.7767878,0,-1,0,0.7767878,98.87975,0,0,0,0.7680859,0.8176714,0.7767878,0,0,0.2771763,4.30423,0,0.04958554,-0.04958554,5.684792,94.74634,0.1310858,0.8544666,0.6144687,0,5.072316
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6968598,62.7207,48.37729,0.4624998,0.4624998,0,-1,0,0.4624998,150.6725,0,0,0,0.6968598,0.4868419,0.4624998,0,0,0.3322713,4.254645,0.210018,0,0.210018,5.884032,98.06701,0.1310563,0.5087497,0.5574878,0,4.951505
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3851987,55.5481,47.99973,1.090035,1.090035,0,-1,0,1.090035,35.3382,0,0,0,0.3851987,1.147405,1.090035,0,0,0.1222533,4.443661,0,0.7622066,-0.7622066,5.080596,84.67643,0.1310563,1.199039,0.308159,0,4.82886
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0706128,47.89742,46.58181,0.5661875,0.5661875,0,-1,0,0.5661875,12.47163,0,1.110223E-16,0,0.0706128,0.5959868,0.5661875,0,0,0.9691495,3.681454,0,0.525374,-0.525374,4.526803,75.44657,0.1310563,0.6228063,0.05649024,0,3.752067
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.552898,3.15608,0,0.8240609,-0.8240609,3.658167,60.96932,0.1310563,0.8611436,0,0,3.15608
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.468522,2.332019,0,0.5392655,-0.5392655,3.089731,51.49541,0.1310563,0.5635325,0,0,2.332019
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.067706,1.792754,0,0.4167137,-0.4167137,2.650476,44.17451,0.1310563,0.4354659,0,0,1.792754
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.530721,1.37604,0,0.2744183,-0.2744183,2.361214,39.35349,0.1310563,0.2867671,0,0,1.37604
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.83563,1.101622,0,0.005886622,-0.005886622,2.355009,39.25006,0.1310563,0.00615152,0,0,1.101622
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.842171,1.095735,0,0.08126451,-0.08126451,2.269348,37.8224,0.1310563,0.08492141,0,0,1.095735
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.932465,1.014471,0,0.2361089,-0.2361089,2.020468,33.6744,0.1310563,0.2467338,0,0,1.014471
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.194808,0.7783618,0,0.1749699,-0.1749699,1.836033,30.60049,0.1310563,0.1828435,0,0,0.7783618
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.389219,0.6033919,0,0.0605396,-0.0605396,1.772219,29.53692,0.1310563,0.06326388,0,0,0.6033919
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.456485,0.5428523,0,0.07115363,-0.07115363,1.697217,28.28688,0.1310563,0.07435555,0,0,0.5428523
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.535545,0.4716987,0,0.04908507,-0.04908507,1.645476,27.42455,0.1310563,0.0512939,0,0,0.4716987
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.590084,0.4226136,0,0.1653579,-0.1653579,1.471174,24.51951,0.1310563,0.172799,0,0,0.4226136
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06190658,38.22789,37.14295,1.317713,1.317713,1.014508,0,0.3330608,1.317713,4.698033,0,0,0,0.06190658,0.3191623,0.3032042,0,0,4.773815,0.2572557,0,0.2572557,-0.2572557,1.200002,20,0.1310563,1.449484,0.04952526,1.7,0.3191623
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1851847,41.12714,37.82255,1.055203,1.055203,1.7,0,0.5202,1.055203,17.54968,0,0,0,0.1851847,0,0,0.6447973,0.6125575,5.059654,0,0.7977422,0,0.7977422,1.956807,32.61339,0.1312108,1.160723,0.1481478,1.7,0.1851847
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.165357,42.38243,39.40828,0.6788411,0.6788411,0,-1,0,0.6788411,24.35872,0,0,0.03323773,0.165357,0.7145695,0.6788411,0,0,4.261912,0.717968,0,0.5492125,-0.5492125,1.377886,22.96473,0.1312108,0.7467251,0.1322856,0,0.883325
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2311406,45.45998,41.22054,0.3688217,0.3688217,0,-1,0,0.3688217,62.67002,0,0,0.2014694,0.2311406,0.3882333,0.3688217,0,0,4.872149,0.1687555,0,0.1570927,-0.1570927,1.212296,20.20489,0.1312108,0.4057038,0.1849125,0,0.3998961
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2888829,48.39038,42.99084,0.360861,0.2855184,0,-1,0,0.2855184,101.1784,0,0.07534266,0.3309798,0.2888829,0.3005457,0.2855184,0,0,5.046696,0.01166273,0,0.01166273,-0.01166273,1.200002,20,0.1312108,0.3969471,0.2311063,0,0.3005457
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2345738,49.09871,44.69403,0.8835988,0.2228451,0,-1,0,0.2228451,105.2632,0,0.6607537,0.9273897,0.2345738,0.2345738,0.2228451,0,0,5.059654,0,0,0,0,1.200002,20,0.1312108,0.9719587,0.187659,0,0.2345738
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3544757,53.28099,46.43917,0.3090046,0.3090046,0,-1,0,0.3090046,114.7154,0,0,0.2725547,0.3544757,0.325268,0.3090046,0,0,5.059654,0,0.02920773,0,0.02920773,1.227711,20.46181,0.1312067,0.3399051,0.2835806,0,0.3544757
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2841109,52.92512,47.45438,0.1416181,0.1416181,0,-1,0,0.1416181,200.6176,0,0,0.07682627,0.2841109,0.1490717,0.1416181,0,0,5.030447,0.02628696,0.1350392,0,0.1350392,1.355821,22.59697,0.1311877,0.15578,0.2272887,0,0.3103978
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2977696,53.56495,47.80676,0.0547328,0.0547328,0,-1,0,0.0547328,544.0424,0,0,0,0.2977696,0.05761347,0.0547328,0,0,4.895408,0.1478222,0.2401562,0,0.2401562,1.583653,26.39416,0.131154,0.06020608,0.2382157,0,0.4455918
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1315446,50.83358,48.33533,1.117057,0.4707319,0,-1,0,0.4707319,27.94469,0,0.6463246,0.8580042,0.1315446,0.4955073,0.4707319,0,0,4.655252,0.3639627,0,0.3639627,-0.3639627,1.200002,20,0.131154,1.228762,0.1052357,0,0.4955073
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1647102,51.03123,47.89905,0.8803075,0.1564747,0,-1,0,0.1564747,105.2632,0,0.7238327,0.9370432,0.1647102,0.1647102,0.1564747,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.9683383,0.1317682,0,0.1647102
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07013969,47.81238,46.50629,1.481942,0.06663271,0,-1,0,0.06663271,105.2632,0,1.415309,1.616809,0.07013969,0.07013969,0.06663271,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,1.630136,0.05611176,0,0.07013969
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131154,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313234,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1056259,39.003,37.14295,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,44.44651,2.220446E-16,0,0,0.1056259,0,0,1.452632,1.38,3.679654,1.242,1.485626,0,1.485626,3.918574,65.30943,0.1315244,0.261412,0.08450073,1.7,1.347626
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2326569,41.97979,37.80577,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,543.8513,4.440892E-16,0,0,0.2326569,0,0,1.452632,1.38,2.194028,2.579063,1.612657,0,1.612657,5.448474,90.80772,0.1316442,0.04705746,0.1861255,1.7,2.81172
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5532096,49.8199,39.3831,0.7820767,0.7820767,0,-1,0,0.7820767,70.73598,0,0,0,0.5532096,0.8232386,0.7820767,0,0,0.5813715,4.030455,0,0.270029,-0.270029,5.163839,86.06381,0.1316442,0.8602843,0.4425677,0,4.583664
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9077572,59.44399,41.17859,0.7431876,0.7431876,0,-1,0,0.7431876,122.1437,0,0,0,0.9077572,0.7823027,0.7431876,0,0,0.8814037,3.760426,0.1254544,0,0.1254544,5.282856,88.04742,0.1316267,0.8175064,0.7262057,0,4.668183
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5107234,52.81819,42.99084,0,0,0,-1,0,0,0,0,0,0,0.5107234,0,0,0,0,0.7559494,3.873334,0.5107234,0,0.5107234,5.76737,96.12264,0.1315552,0,0.4085787,0,4.384058
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.728227,59.3362,44.69403,1.346769,1.346769,0,-1,0,1.346769,54.07215,0,0,0.1014458,0.728227,1.417652,1.346769,0,0,0.245226,4.332985,0,0.6894245,-0.6894245,5.040653,84.01071,0.1315552,1.481446,0.5825816,0,5.061213
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4417131,55.04036,46.41401,0,0,0,-1,0,0,0,0,0,0,0.4417131,0,0,0,0,1.011253,3.643561,0.4417131,0,0.4417131,5.459699,90.9948,0.1314934,0,0.3533705,0,4.085274
