Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.323445,53.6628,47.40403,0,0,0,-1,0,0,0,0,0,0,0.323445,0,0,0,0,0.5695402,4.041103,0.323445,0,0.323445,5.766546,96.1089,0.1314483,0,0.258756,0,4.364548
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.598562,59.84169,47.76481,1.031247,1.031247,0,-1,0,1.031247,58.04254,0,0,0,0.598562,1.085523,1.031247,0,0,0.2460952,4.332203,0,0.4869612,-0.4869612,5.253243,87.55388,0.1314483,1.134372,0.4788496,0,4.930765
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.392464,55.99026,48.2766,0.9052194,0.9052194,0,-1,0,0.9052194,43.35568,0,0,0,0.392464,0.9528625,0.9052194,0,0,0.7871632,3.845242,0,0.5603985,-0.5603985,4.662531,77.7087,0.1314483,0.9957413,0.3139712,0,4.237706
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09102981,49.59713,47.88227,0,0,0,-1,0,0,0,0,0,0,0.09102981,0,0,0,0,1.409828,3.284843,0.09102981,0,0.09102981,4.74889,79.14801,0.1314355,0,0.07282384,0,3.375873
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02662232,46.95735,46.46434,0.5116953,0.5116953,0,-1,0,0.5116953,5.202767,0,1.110223E-16,0,0.02662232,0.5386266,0.5116953,0,0,1.318798,3.36677,0,0.5120043,-0.5120043,4.20919,70.15303,0.1314355,0.5628648,0.02129785,0,3.393393
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.887692,2.854766,0,0.9725688,-0.9725688,3.184012,53.06677,0.1314355,1.016334,0,0,2.854766
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.968324,1.882197,0,0.02463512,-0.02463512,3.158045,52.63398,0.1314355,0.0257437,0,0,1.882197
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.995697,1.857562,0,0.4515684,-0.4515684,2.68205,44.70074,0.1314355,0.4718889,0,0,1.857562
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.497439,1.405994,0,0.03935886,-0.03935886,2.640562,44.00928,0.1314355,0.04113001,0,0,1.405994
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.541171,1.366635,0,0.1867677,-0.1867677,2.443691,40.72811,0.1314355,0.1951723,0,0,1.366635
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.748691,1.179867,0,0.08459434,-0.08459434,2.354521,39.24194,0.1314355,0.08840109,0,0,1.179867
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.842685,1.095273,0,0.003679061,-0.003679061,2.350643,39.17731,0.1314355,0.003844619,0,0,1.095273
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.846772,1.091594,0,0.209135,-0.209135,2.130196,35.50319,0.1314355,0.218546,0,0,1.091594
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.079144,0.8824587,0,0.07386814,-0.07386814,2.052332,34.20546,0.1314355,0.07719221,0,0,0.8824587
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.161221,0.8085907,0,0.09647595,-0.09647595,1.950637,32.51056,0.1314355,0.1008174,0,0,0.8085907
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.268416,0.7121147,0,0.1673263,-0.1673263,1.77426,29.57094,0.1314355,0.174856,0,0,0.7121147
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.454334,0.5447884,0,0.1526567,-0.1526567,1.613346,26.88904,0.1314355,0.1595262,0,0,0.5447884
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2549242,41.70867,37.14295,0.1328259,0.1328259,0,0,0,0.1328259,191.9236,0,0,0,0.2549242,0.1398167,0.1328259,0,0,4.623952,0.3921317,0.1151075,0,0.1151075,1.722546,28.70904,0.1314195,0.1461085,0.2039394,0,0.6470559
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5118502,47.30587,37.80577,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,71.3872,0,0,0,0.5118502,0,0,0.9829944,0.9338447,4.508845,0.4957284,1.445695,0,1.445695,3.094053,51.56744,0.1316281,0.7887062,0.4094802,1.7,1.007579
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9396837,58.09176,39.35793,0.3998755,0.3998755,0,-1,0,0.3998755,234.9941,0,0,0,0.9396837,0.4209215,0.3998755,0,0,3.06315,1.796854,0.5187622,0,0.5187622,3.586194,59.76978,0.1315558,0.439863,0.751747,0,2.736537
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9004483,59.24734,41.15342,0.04020573,0.04020573,0,-1,0,0.04020573,2239.602,0,0,0,0.9004483,0.04232182,0.04020573,0,0,2.544388,2.26374,0.8581265,0,0.8581265,4.400284,73.33792,0.1314362,0.04422631,0.7203587,0,3.164188
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.267357,70.55984,42.97406,1.090242,1.090242,0,-1,0,1.090242,116.2455,0,0,0,1.267357,1.147623,1.090242,0,0,1.686262,3.036054,0.1197336,0,0.1197336,4.513873,75.23107,0.1314196,1.199266,1.013885,0,4.30341
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.349962,75.04096,44.66887,0.2784303,0.2784303,0,-1,0,0.2784303,484.8473,0,0,0,1.349962,0.2930846,0.2784303,0,0,1.566528,3.143814,1.056877,0,1.056877,5.516515,91.94173,0.1312727,0.3062734,1.07997,0,4.493776
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.14924,71.59331,46.38883,0.4350721,0.4350721,0,-1,0,0.4350721,264.1492,0.1816184,0,0,1.14924,0.4579706,0.4350721,0,0,0.5096504,4.095004,0.5096504,0,0.5096504,6.000012,100,0.131202,0.4785793,0.9193916,0,5.244243
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.151154,72.86211,47.37886,0.6666533,0.6666533,0,-1,0,0.6666533,172.6765,0.4494132,0,0,1.151154,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.131202,0.7333187,0.9209228,0,5.704843
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8773695,66.22476,47.71447,0.1470448,0.1470448,0,-1,0,0.1470448,596.6683,0.7225856,0,0,0.8773695,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.131202,0.1617493,0.7018956,0,5.431058
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7344948,63.42764,48.23465,1.518009,1.38,0,-1,0,1.38,53.22426,0,0.1380088,0.2898097,0.7344948,1.452632,1.38,0,0,0,4.553689,0,0.7181368,-0.7181368,5.243029,87.38364,0.131202,1.66981,0.5875958,0,5.288184
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4339001,56.35588,47.80676,0.527811,0.527811,0,-1,0,0.527811,82.20747,0,0,0,0.4339001,0.5555905,0.527811,0,0,0.7979298,3.835552,0,0.1216904,-0.1216904,5.114757,85.24577,0.131202,0.5805921,0.34712,0,4.269452
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06895643,47.67172,46.38883,1.154192,1.154192,0,-1,0,1.154192,5.974433,0,0,0,0.06895643,1.214939,1.154192,0,0,0.9331414,3.713862,0,1.145983,-1.145983,3.906785,65.11295,0.131202,1.269611,0.05516514,0,3.782818
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.206455,2.567879,0,0.5462071,-0.5462071,3.331032,55.51709,0.131202,0.5707865,0,0,2.567879
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.813352,2.021672,0,0.5294453,-0.5294453,2.772948,46.2157,0.131202,0.5532703,0,0,2.021672
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.401625,1.492227,0,0.4518006,-0.4518006,2.296708,38.27839,0.131202,0.4721316,0,0,1.492227
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.903625,1.040426,0,0.07772105,-0.07772105,2.214783,36.91297,0.131202,0.0812185,0,0,1.040426
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.989982,0.9627051,0,0.06254645,-0.06254645,2.148853,35.81414,0.131202,0.06536105,0,0,0.9627051
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.059478,0.9001586,0,0.1475941,-0.1475941,1.993275,33.22118,0.131202,0.1542359,0,0,0.9001586
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.223472,0.7525645,0,0.07589075,-0.07589075,1.913279,31.88792,0.131202,0.07930584,0,0,0.7525645
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.307795,0.6766738,0,0,0,1.913279,31.88792,0.131202,0,0,0,0.6766738
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.307795,0.6766738,0,0.1089883,-0.1089883,1.798395,29.9732,0.131202,0.1138928,0,0,0.6766738
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.428893,0.5676854,0,0.1873239,-0.1873239,1.600939,26.68226,0.131202,0.1957535,0,0,0.5676854
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.637031,0.3803615,0,0.1235031,-0.1235031,1.470755,24.51253,0.131202,0.1290607,0,0,0.3803615
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.774256,0.2568584,0,0.02605806,-0.02605806,1.443287,24.05474,0.131202,0.02723067,0,0,0.2568584
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3028417,42.57126,37.11778,0,0,0,0,0,0,0,0,0,0,0.3028417,0,0,0,0,4.803209,0.2308004,0.3028417,0,0.3028417,1.730588,28.84308,0.13116,0,0.2422733,0,0.5336421
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6821207,50.72602,37.78059,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,80.02259,0,0,0,0.6821207,0,0,0.8475898,0.8052103,4.500368,0.5033579,1.487331,0,1.487331,3.141594,52.3598,0.1313622,0.9376512,0.5456966,1.7,1.185479
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9493284,58.28364,39.33276,1.204999,1.204999,0,-1,0,1.204999,78.7825,0,0,0,0.9493284,1.26842,1.204999,0,0,3.013037,1.841956,0,0.3190917,-0.3190917,2.805242,46.75394,0.1313622,1.325499,0.7594627,0,2.791284
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.103058,64.04382,41.12824,0.8079054,0.8079054,0,-1,0,0.8079054,136.533,0,0,0,1.103058,0.8504267,0.8079054,0,0,3.367583,1.522864,0.2526308,0,0.2526308,3.044909,50.74838,0.1313272,0.888696,0.8824461,0,2.625922
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.070778,65.40923,42.94889,0.4177194,0.4177194,0,-1,0,0.4177194,256.3391,0,0,0,1.070778,0.4397046,0.4177194,0,0,3.114952,1.750232,0.6310733,0,0.6310733,3.643597,60.7265,0.1312398,0.4594913,0.8566223,0,2.82101
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.18821,70.49442,44.64369,1.28642,1.28642,0,-1,0,1.28642,92.36562,0,0,0.03506242,1.18821,1.354127,1.28642,0,0,2.483879,2.318198,0,0.1659165,-0.1659165,3.468706,57.81165,0.1312398,1.415062,0.9505681,0,3.506408
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.128398,71.01491,46.37205,0.1675312,0.1675312,0,-1,0,0.1675312,673.5452,0,0,0,1.128398,0.1763486,0.1675312,0,0,2.668231,2.152281,0.9520496,0,0.9520496,4.3719,72.86485,0.1311083,0.1842843,0.9027185,0,3.280679
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.240709,75.33836,47.36208,0.2781233,0.2781233,0,-1,0,0.2781233,446.1003,0,0,0,1.240709,0.2927614,0.2781233,0,0,1.716181,3.009126,0.9479475,0,0.9479475,5.271202,87.85319,0.1309776,0.3059357,0.9925671,0,4.249835
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7649321,63.52239,47.6893,0.628621,0.628621,0,-1,0,0.628621,121.6841,0,0,0,0.7649321,0.6617064,0.628621,0,0,0.7682337,3.862279,0.1032257,0,0.1032257,5.36913,89.48532,0.1309633,0.6914831,0.6119456,0,4.627211
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5304469,58.83869,48.20948,0.4911583,0.4911583,0,-1,0,0.4911583,107.9992,0,0,0,0.5304469,0.5170087,0.4911583,0,0,0.6650079,3.955182,0.01343822,0,0.01343822,5.381879,89.6978,0.1309615,0.5402741,0.4243576,0,4.485629
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3681242,54.99372,47.80676,1.432289,1.38,0,-1,0,1.38,26.67566,2.220446E-16,0.0522892,0.1955181,0.3681242,1.452632,1.38,0,0,0.6515697,3.967276,0,1.084507,-1.084507,4.238708,70.64498,0.1309615,1.575518,0.2944993,0,4.335401
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06719323,47.63865,46.38883,0,0,0,-1,0,0,0,0,0,0,0.06719323,0,0,0,0,1.856578,2.882769,0.06719323,0,0.06719323,4.302453,71.7074,0.1309522,0,0.05375458,0,2.949962
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.789385,2.943243,0,0.5745191,-0.5745191,3.696856,61.61415,0.1309522,0.6003724,0,0,2.943243
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.427739,2.368724,0,0,0,3.696856,61.61415,0.1309522,0,0,0,2.368724
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.427739,2.368724,0,0.6438379,-0.6438379,3.018192,50.30309,0.1309522,0.6728106,0,0,2.368724
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.143115,1.724886,0,0,0,3.018192,50.30309,0.1309522,0,0,0,1.724886
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.143115,1.724886,0,0.1056758,-0.1056758,2.9068,48.44656,0.1309522,0.1104312,0,0,1.724886
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.260532,1.61921,0,0.1180893,-0.1180893,2.782322,46.37195,0.1309522,0.1234033,0,0,1.61921
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.391743,1.501121,0,0.1501813,-0.1501813,2.624017,43.73354,0.1309522,0.1569395,0,0,1.501121
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.558611,1.350939,0,0.05665489,-0.05665489,2.564298,42.73821,0.1309522,0.05920436,0,0,1.350939
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.621561,1.294284,0,0,0,2.564298,42.73821,0.1309522,0,0,0,1.294284
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.621561,1.294284,0,0,0,2.564298,42.73821,0.1309522,0,0,0,1.294284
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.621561,1.294284,0,0.0553803,-0.0553803,2.505922,41.76528,0.1309522,0.05787241,0,0,1.294284
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.683094,1.238904,0,0.02747005,-0.02747005,2.476966,41.28268,0.1309522,0.0287062,0,0,1.238904
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09604118,38.78155,37.09261,0.6447227,0.6447227,0,0,0,0.6447227,14.89651,0,2.220446E-16,0,0.09604118,0.6786555,0.6447227,0,0,3.713617,1.211434,0,0.5826143,-0.5826143,1.862837,31.04721,0.1309522,0.709195,0.07683294,0,1.307475
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1600988,40.62862,37.78059,0.2090966,0.2090966,0,0,0,0.2090966,76.56691,2.775558E-17,0,0,0.1600988,0.2201017,0.2090966,0,0,4.360966,0.6288197,0,0.06000287,-0.06000287,1.799588,29.99307,0.1309522,0.2300062,0.128079,0,0.7889185
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3451369,45.65416,39.31598,0,0,0,-1,0,0,0,0,0,0,0.3451369,0,0,0,0,4.427636,0.5688168,0.3451369,0,0.3451369,2.127014,35.45016,0.1309047,0,0.2761095,0,0.9139538
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5593087,51.8196,41.12824,0,0,0,-1,0,0,0,0,0,0,0.5593087,0,0,0,0,4.082499,0.8794401,0.5593087,0,0.5593087,2.65762,44.29359,0.1308278,0,0.447447,0,1.438749
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7067867,56.90094,42.92373,0.2443157,0.2443157,0,-1,0,0.2443157,289.2923,0,0,0,0.7067867,0.2571745,0.2443157,0,0,3.52319,1.382818,0.4496122,0,0.4496122,3.08416,51.40257,0.130766,0.2687473,0.5654293,0,2.089605
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6399315,57.30865,44.61852,0,0,0,-1,0,0,0,0,0,0,0.6399315,0,0,0,0,3.073578,1.787469,0.6399315,0,0.6399315,3.691252,61.52075,0.1306782,0,0.5119452,0,2.4274
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5993918,58.31472,46.34688,0,0,0,-1,0,0,0,0,0,0,0.5993918,0,0,0,0,2.433646,2.363407,0.5993918,0,0.5993918,4.259885,70.99795,0.1305961,0,0.4795134,0,2.962799
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3060707,53.24296,47.33691,0.3161601,0.3161601,0,-1,0,0.3161601,96.80875,0,0,0,0.3060707,0.3328001,0.3161601,0,0,1.834255,2.90286,0,0.02672946,-0.02672946,4.23171,70.52836,0.1305961,0.3477761,0.2448565,0,3.20893
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4021941,55.57197,47.6893,0.6740723,0.6740723,0,-1,0,0.6740723,59.66632,0,0,0,0.4021941,0.7095498,0.6740723,0,0,1.863954,2.87613,0,0.3073556,-0.3073556,3.907729,65.12868,0.1305961,0.7414795,0.3217553,0,3.278324
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1351715,50.75003,48.18431,1.271205,1.271205,0,-1,0,1.271205,10.63334,0,2.220446E-16,0.01832534,0.1351715,1.33811,1.271205,0,0,2.20546,2.568775,0,1.202939,-1.202939,2.63972,43.99524,0.1305961,1.398325,0.1081372,0,2.703946
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2118234,51.81372,47.76481,0.5058032,0.5058032,0,-1,0,0.5058032,41.87862,0,0,0,0.2118234,0.5324244,0.5058032,0,0,3.542059,1.365836,0,0.3206011,-0.3206011,2.301777,38.36287,0.1305961,0.5563836,0.1694587,0,1.577659
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05202701,47.31256,46.34688,0.5399019,0.5399019,0,-1,0,0.5399019,9.636383,0,1.110223E-16,0,0.05202701,0.5683177,0.5399019,0,0,3.898283,1.045235,0,0.5162907,-0.5162907,1.757558,29.29258,0.1305961,0.593892,0.04162161,0,1.097262
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.471939,0.5289441,0,0.1620773,-0.1620773,1.586714,26.44518,0.1305961,0.1693708,0,0,0.5289441
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.652025,0.3668667,0,0.129411,-0.129411,1.450303,24.17167,0.1305961,0.1352345,0,0,0.3668667
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,0.6986487,0.225583,0,-1,0,0.225583,0,0,0.4730657,0.5429305,0,0.2374558,0.225583,0,0,4.795815,0.2374558,0,0.2374558,-0.2374558,1.200002,20,0.1305961,0.7685136,0,0,0.2374558
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305961,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307356,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1309517,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1861866,40.39998,37.09261,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.57265,0,0,0,0.1861866,0,0,0.9423013,0.8951863,2.301873,2.482003,1.081373,0,1.081373,4.842144,80.70224,0.1311584,0.8334685,0.1489493,1.7,2.66819
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5759041,48.55648,37.78059,0.2282433,0.2282433,0,0,0,0.2282433,252.3203,0,0,0,0.5759041,0.2402561,0.2282433,0,0,1.2205,3.455239,0.335648,0,0.335648,5.160568,86.00929,0.1311124,0.2510676,0.4607233,0,4.031143
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6822791,52.38129,39.29081,1.048687,1.048687,0,-1,0,1.048687,65.06028,0,0,0,0.6822791,1.103882,1.048687,0,0,0.8848519,3.757322,0,0.4216025,-0.4216025,4.71616,78.6025,0.1311124,1.153556,0.5458232,0,4.439601
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9299958,59.8709,41.10307,0.8475465,0.8475465,0,-1,0,0.8475465,109.728,0,0,0,0.9299958,0.8921542,0.8475465,0,0,1.353299,3.33572,0.03784155,0,0.03784155,4.752059,79.20083,0.1311072,0.9323012,0.7439966,0,4.265716
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8956264,61.15934,42.92373,0.2433551,0.2433551,0,-1,0,0.2433551,368.0327,0,0,0,0.8956264,0.2561633,0.2433551,0,0,1.315458,3.369777,0.6394631,0,0.6394631,5.358707,89.31161,0.1310197,0.2676907,0.7165012,0,4.265404
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9889052,65.35331,44.61852,0.7046301,0.7046301,0,-1,0,0.7046301,140.3439,0,0,0,0.9889052,0.7417158,0.7046301,0,0,0.6759945,3.945294,0.2471894,0,0.2471894,5.593212,93.22001,0.1309859,0.7750931,0.7911242,0,4.934199
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7943591,62.69408,46.34688,1.48629,1.38,0,-1,0,1.38,57.56225,2.220446E-16,0.1062895,0.2549185,0.7943591,1.452632,1.38,0,0,0.4288051,4.167764,0,0.6582725,-0.6582725,4.899332,81.65536,0.1309859,1.634918,0.6354873,0,4.962123
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9280341,67.02865,47.33691,0.9514171,0.9514171,0,-1,0,0.9514171,97.5423,2.220446E-16,0,0,0.9280341,1.001492,0.9514171,0,0,1.160219,3.509492,0,0.0734576,-0.0734576,4.8219,80.36485,0.1309859,1.046559,0.7424273,0,4.437526
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9244085,67.31982,47.66413,0.6415534,0.6415534,0,-1,0,0.6415534,144.0891,0,0,0,0.9244085,0.6753194,0.6415534,0,0,1.241838,3.436034,0.2490891,0,0.2490891,5.058207,84.30328,0.1309519,0.7057087,0.7395268,0,4.360443
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.626983,60.90231,48.15915,0.706604,0.706604,0,-1,0,0.706604,88.73189,0,1.110223E-16,0,0.626983,0.7437937,0.706604,0,0,0.9927494,3.660214,0,0.1168106,-0.1168106,4.935078,82.25114,0.1309519,0.7772644,0.5015864,0,4.287198
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2743802,53.05266,47.76481,0.05750945,0.05750945,0,-1,0,0.05750945,477.1046,0,0,0,0.2743802,0.06053627,0.05750945,0,0,1.122539,3.543404,0.213844,0,0.213844,5.137948,85.6323,0.1309227,0.0632604,0.2195042,0,3.817784
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06611426,47.57613,46.34688,1.208624,1.208624,0,-1,0,1.208624,5.470207,0,2.220446E-16,0,0.06611426,1.272236,1.208624,0,0,0.908695,3.735863,0,1.206122,-1.206122,3.866584,64.44294,0.1309227,1.329487,0.05289141,0,3.801978
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.248831,2.529741,0,0.2766419,-0.2766419,3.574978,59.58284,0.1309227,0.2890908,0,0,2.529741
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.556211,2.253099,0,0.2793715,-0.2793715,3.280494,54.6748,0.1309227,0.2919432,0,0,2.253099
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.866623,1.973728,0,0.4852097,-0.4852097,2.769038,46.15055,0.1309227,0.5070441,0,0,1.973728
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.405745,1.488518,0,0.1618567,-0.1618567,2.598427,43.30702,0.1309227,0.1691402,0,0,1.488518
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.585586,1.326662,0,0.07975654,-0.07975654,2.514356,41.90585,0.1309227,0.08334558,0,0,1.326662
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.674204,1.246905,0,0.2913119,-0.2913119,2.207286,36.78802,0.1309227,0.304421,0,0,1.246905
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.997884,0.9555932,0,0.2557177,-0.2557177,1.937736,32.29553,0.1309227,0.267225,0,0,0.9555932
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.282015,0.6998754,0,0.09413855,-0.09413855,1.838505,30.64169,0.1309227,0.09837478,0,0,0.6998754
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.386613,0.6057369,0,0.1184822,-0.1184822,1.713614,28.56017,0.1309227,0.1238139,0,0,0.6057369
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.51826,0.4872547,0,0.2714547,-0.2714547,1.427476,23.79121,0.1309227,0.2836702,0,0,0.4872547
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.819877,0.2157999,0,0.02258188,-0.02258188,1.403672,23.39449,0.1309227,0.02359806,0,0,0.2157999
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.844968,0.1932181,1.38,0,1.38,2.712855,45.21416,0.1311269,0.235732,0,1.7,0.1932181
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.303836,42.56374,37.09261,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.303836,0,0,1.452632,1.38,3.464968,1.435218,1.683836,0,1.683836,4.310282,71.83789,0.1312214,0,0.2430688,1.7,1.739054
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7177097,51.46807,37.78059,0.5680293,0.5680293,1.57828,0,0.4869705,0.5680293,126.3508,0,0,0,0.7177097,0,0,1.010251,0.9597383,1.781132,2.95067,1.677448,0,1.677448,5.901649,98.36062,0.1313559,0.6248323,0.5741677,1.7,3.66838
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8525001,56.02498,39.26564,0.1437171,0.1437171,0,-1,0,0.1437171,593.1793,0.5975353,0,0,0.8525001,0.1512812,0.1437171,0,0,0.1036836,4.460374,0.1036836,0,0.1036836,6.000012,100,0.1313418,0.1580888,0.682,0,5.312874
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.201387,66.49882,41.10307,1.31029,1.31029,0,-1,0,1.31029,91.68864,0,0,0.06131843,1.201387,1.379252,1.31029,0,0,0,4.553689,0,0.1778655,-0.1778655,5.812525,96.87523,0.1313418,1.441318,0.9611093,0,5.755075
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.132446,66.9371,42.92373,0,0,0,-1,0,0,0,0.9348174,0,0,1.132446,0,0,0,0,0.1976283,4.375823,0.1976283,0,0.1976283,6.000012,100,0.1313149,0,0.9059565,0,5.508269
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.266709,72.60712,44.61852,0.1177117,0.1177117,0,-1,0,0.1177117,1076.111,1.142802,0,0,1.266709,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1313149,0.1294829,1.013367,0,5.820398
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.129252,71.00695,46.34688,0.08567914,0.08567914,0,-1,0,0.08567914,1318.001,1.039063,0,0,1.129252,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1313149,0.09424706,0.9034016,0,5.682941
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9515221,67.61142,47.33691,1.012717,1.012717,0,-1,0,1.012717,93.95736,0,0,0,0.9515221,1.066018,1.012717,0,0,0,4.553689,0,0.1144958,-0.1144958,5.879323,97.98852,0.1313149,1.113989,0.7612176,0,5.505211
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8594206,65.73244,47.66413,1.138647,1.138647,0,-1,0,1.138647,75.47732,0,0,0,0.8594206,1.198576,1.138647,0,0,0.1272175,4.439193,0,0.3391557,-0.3391557,5.521821,92.03017,0.1313149,1.252512,0.6875365,0,5.298614
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5849915,59.97288,48.15915,0.3091802,0.3091802,0,-1,0,0.3091802,189.2073,0,0,0,0.5849915,0.3254528,0.3091802,0,0,0.5040572,4.100038,0.2595387,0,0.2595387,5.768041,96.13383,0.1312795,0.3400982,0.4679932,0,4.685029
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2682169,52.90359,47.73964,0,0,0,-1,0,0,0,0.02369842,0,0,0.2682169,0,0,0,0,0.2445185,4.333622,0.2445185,0,0.2445185,6.000012,100,0.1312463,0,0.2145736,0,4.601839
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05504016,47.34352,46.32171,0.2351876,0.2351876,0,-1,0,0.2351876,23.40266,0,0,0,0.05504016,0.2475659,0.2351876,0,0,0,4.553689,0,0.1925257,-0.1925257,5.797072,96.61768,0.1312463,0.2587063,0.04403213,0,4.608729
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2139174,4.361163,0,0.1254358,-0.1254358,5.664851,94.41399,0.1312463,0.1310804,0,0,4.361163
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3532906,4.235727,0,0,0,5.664851,94.41399,0.1312463,0,0,0,4.235727
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3532906,4.235727,0,0.1262513,-0.1262513,5.531771,92.19599,0.1312463,0.1319326,0,0,4.235727
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4935698,4.109476,0,0.05932653,-0.05932653,5.469235,91.15373,0.1312463,0.06199623,0,0,4.109476
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5594881,4.050149,0,0.1234273,-0.1234273,5.339131,88.98534,0.1312463,0.1289815,0,0,4.050149
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6966295,3.926722,0,0.2378419,-0.2378419,5.088424,84.80689,0.1312463,0.2485448,0,0,3.926722
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9608983,3.68888,0,0.1388551,-0.1388551,4.942058,82.36746,0.1312463,0.1451035,0,0,3.68888
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.115182,3.550025,0,0.03487999,-0.03487999,4.905291,81.75468,0.1312463,0.03644959,0,0,3.550025
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.153937,3.515145,0,0.1594591,-0.1594591,4.737206,78.95328,0.1312463,0.1666348,0,0,3.515145
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.331114,3.355686,0,0.06562128,-0.06562128,4.668036,77.80043,0.1312463,0.06857423,0,0,3.355686
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.404027,3.290065,0,0.1264283,-0.1264283,4.534768,75.57932,0.1312463,0.1321176,0,0,3.290065
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.544502,3.163637,0,0.04722662,-0.04722662,4.484987,74.74963,0.1312463,0.04935181,0,0,3.163637
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2238614,41.06054,37.06744,0.8355687,0.8355687,0,0,0,0.8355687,26.7915,0,0,0,0.2238614,0.8795459,0.8355687,0,0,1.596977,3.11641,0,0.6556845,-0.6556845,3.793835,63.23045,0.1312463,0.9191255,0.1790891,0,3.340271
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2210168,41.71399,37.75542,0.3411517,0.3411517,0,0,0,0.3411517,64.78548,0,5.551115E-17,0,0.2210168,0.3591071,0.3411517,0,0,2.325515,2.460726,0,0.1380903,-0.1380903,3.648275,60.80446,0.1312463,0.3752669,0.1768134,0,2.681742
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2234298,43.30789,39.26564,0.8006602,0.8006602,0,-1,0,0.8006602,27.90569,0,0,0,0.2234298,0.8428003,0.8006602,0,0,2.478949,2.322635,0,0.6193705,-0.6193705,2.995401,49.92325,0.1312463,0.8807262,0.1787438,0,2.546065
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7919099,56.7474,41.10307,0.6654605,0.6654605,0,-1,0,0.6654605,119.0018,0,0,0,0.7919099,0.7004848,0.6654605,0,0,3.167138,1.703265,0.09142513,0,0.09142513,3.082134,51.3688,0.1312338,0.7320065,0.6335279,0,2.495175
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8173768,59.36121,42.92373,0.6217425,0.6217425,0,-1,0,0.6217425,131.4655,0,0,0,0.8173768,0.6544658,0.6217425,0,0,3.075713,1.785547,0.162911,0,0.162911,3.236686,53.94465,0.1312117,0.6839167,0.6539014,0,2.602924
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8866407,62.88975,44.61852,0.415705,0.415705,0,-1,0,0.415705,213.2861,0,0,0,0.8866407,0.4375842,0.415705,0,0,2.912802,1.932167,0.4490566,0,0.4490566,3.662698,61.04484,0.1311506,0.4572755,0.7093126,0,2.818808
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.146041,71.48676,46.37205,0.3311385,0.3311385,0,-1,0,0.3311385,346.0912,0,0,0,1.146041,0.3485668,0.3311385,0,0,2.463745,2.336318,0.7974743,0,0.7974743,4.419249,73.65399,0.1310424,0.3642524,0.9168329,0,3.482359
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4281205,55.73705,47.33691,0.1958251,0.1958251,0,-1,0,0.1958251,218.6239,0,0,0,0.4281205,0.2061317,0.1958251,0,0,1.666271,3.054045,0.2219887,0,0.2219887,4.629846,77.16393,0.1310123,0.2154077,0.3424964,0,3.482165
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1794464,51.07757,47.66413,2.041966,1.38,0,-1,0,1.38,13.00336,2.220446E-16,0.6619663,0.866163,0.1794464,1.452632,1.38,0,0,1.444282,3.253835,0,1.273185,-1.273185,3.28779,54.7964,0.1310123,2.246163,0.1435571,0,3.433281
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2439943,52.85524,48.15915,1.750948,1.38,0,-1,0,1.38,17.68075,0,0.3709477,0.5460424,0.2439943,1.452632,1.38,0,0,2.858932,1.98065,0,1.208637,-1.208637,2.013775,33.56285,0.1310123,1.926042,0.1951955,0,2.224644
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2632816,52.80527,47.73964,0.3259974,0.3259974,0,-1,0,0.3259974,80.76187,0,0,0,0.2632816,0.3431551,0.3259974,0,0,4.201863,0.7720124,0,0.07987354,-0.07987354,1.929581,32.15961,0.1310123,0.3585971,0.2106253,0,1.035294
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06274398,47.48763,46.32171,0.5733691,0.5733691,0,-1,0,0.5733691,10.94304,0,1.110223E-16,0,0.06274398,0.6035464,0.5733691,0,0,4.290611,0.6921388,0,0.5408025,-0.5408025,1.359525,22.6587,0.1310123,0.630706,0.05019519,0,0.7548828
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.891503,0.1513363,0,0,0,1.359525,22.6587,0.1310123,0,0,0,0.1513363
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,0.821623,0.1437695,0,-1,0,0.1437695,0,0,0.6778535,0.7600158,0,0.1513363,0.1437695,0,0,4.891503,0.1513363,0,0.1513363,-0.1513363,1.200002,20,0.1310123,0.9037853,0,0,0.1513363
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310123,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1702701,40.08615,37.06744,1.406298,1.406298,1.7,0,0.5202,1.406298,12.10769,0,0,0,0.1702701,0,0,0.2937019,0.2790169,5.059654,0,0.449287,0,0.449287,1.626233,27.10384,0.1310943,1.546928,0.1362161,1.7,0.1702701
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3177599,43.53783,37.78059,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,82.61212,0,0,0,0.3177599,0,0,1.315359,1.249591,4.610367,0.4043583,1.567351,0,1.567351,3.113153,51.88578,0.1312815,0.4231049,0.2542079,1.7,0.7221182
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5035801,48.72367,39.29081,0.8923748,0.8923748,0,-1,0,0.8923748,56.43146,0,0,0,0.5035801,0.9393418,0.8923748,0,0,3.043016,1.814974,0,0.4357617,-0.4357617,2.65382,44.23025,0.1312815,0.9816122,0.4028641,0,2.318554
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.826807,57.57956,41.15342,0.3896279,0.3896279,0,-1,0,0.3896279,212.2043,0,0,0,0.826807,0.4101346,0.3896279,0,0,3.527196,1.379213,0.4166724,0,0.4166724,3.04911,50.81841,0.131225,0.4285907,0.6614456,0,2.20602
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7531607,57.97765,42.97406,1.19368,1.19368,0,-1,0,1.19368,63.09569,0,2.220446E-16,0,0.7531607,1.256505,1.19368,0,0,3.110523,1.754218,0,0.5033447,-0.5033447,2.518538,41.97556,0.131225,1.313048,0.6025285,0,2.507379
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7517973,59.83702,44.66887,0.5610373,0.5610373,0,-1,0,0.5610373,134.0013,0,0,0,0.7517973,0.5905656,0.5610373,0,0,3.669795,1.250873,0.1612317,0,0.1612317,2.671496,44.52485,0.1312032,0.6171411,0.6014378,0,2.002671
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8865049,64.94859,46.41401,0.6132833,0.6132833,0,-1,0,0.6132833,144.5506,0,0,0,0.8865049,0.6455614,0.6132833,0,0,3.508564,1.395982,0.2409435,0,0.2409435,2.900075,48.33449,0.1311706,0.6746117,0.709204,0,2.282487
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.980009,68.37524,47.37886,1.288482,1.288482,0,-1,0,1.288482,76.05918,0,0,0.03733039,0.980009,1.356297,1.288482,0,0,3.26762,1.612831,0,0.3762881,-0.3762881,2.503433,41.7238,0.1311706,1.41733,0.7840072,0,2.59284
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7197967,62.50803,47.71447,0.5466602,0.5466602,0,-1,0,0.5466602,131.6717,0,0,0,0.7197967,0.5754318,0.5466602,0,0,3.685718,1.236543,0.1443649,0,0.1443649,2.640389,44.0064,0.131151,0.6013262,0.5758373,0,1.956339
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3590782,55.2046,48.18431,0,0,0,-1,0,0,0,0,0,0,0.3590782,0,0,0,0,3.541353,1.366471,0.3590782,0,0.3590782,2.981041,49.68392,0.1311025,0,0.2872626,0,1.725549
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2031191,51.64297,47.76481,0.6109665,0.6109665,0,-1,0,0.6109665,33.24554,0,1.110223E-16,0,0.2031191,0.6431226,0.6109665,0,0,3.182275,1.689642,0,0.4400035,-0.4400035,2.517236,41.95386,0.1311025,0.6720631,0.1624953,0,1.892761
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.0511892,47.27159,46.32171,0.4544478,0.4544478,0,-1,0,0.4544478,11.26405,0,0,0,0.0511892,0.4783661,0.4544478,0,0,3.671168,1.249638,0,0.4271769,-0.4271769,2.066953,34.44914,0.1311025,0.4998925,0.04095136,0,1.300827
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.04642,45.04642,0.8080838,0.7813381,0,-1,0,0.7813381,0,0,0.02674574,0.1075541,0,0.8224612,0.7813381,0,0,4.145809,0.8224612,0,0.8224612,-0.8224612,1.200002,20,0.1311025,0.8888922,0,0,0.8224612
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.86341,43.86341,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,42.57134,42.57134,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,41.41351,41.41351,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,40.60806,40.60806,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.97041,39.97041,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,39.31598,39.31598,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,38.74546,38.74546,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,38.34273,38.34273,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.96518,37.96518,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311025,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,37.56245,37.56245,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312471,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,37.3527,37.3527,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1313814,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2251643,41.1102,37.09261,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.84649,0,0,0,0.2251643,0,0,1.148755,1.091317,2.299654,2.484,1.316481,0,1.316481,5.067292,84.4547,0.131601,0.6063696,0.1801314,1.7,2.709164
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5283899,47.60677,37.78059,0.4959627,0.4959627,0,0,0,0.4959627,106.5382,0,0,0,0.5283899,0.522066,0.4959627,0,0,0.983173,3.668833,0.006323894,0,0.006323894,5.073292,84.55469,0.1316001,0.545559,0.4227119,0,4.197223
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9151751,57.45749,39.29081,0,0,0,-1,0,0,0,0,0,0,0.9151751,0,0,0,0,0.9768491,3.674525,0.9151751,0,0.9151751,5.941503,99.02485,0.1314766,0,0.7321401,0,4.5897
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.257208,68.01997,41.15342,0.8836703,0.8836703,0,-1,0,0.8836703,142.2712,0.2653552,0,0,1.257208,0.9301792,0.8836703,0,0,0.06167401,4.498182,0.06167401,0,0.06167401,6.000012,100,0.1314683,0.9720373,1.005767,0,5.755391
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.410504,74.6271,42.99084,0.05764866,0.05764866,0,-1,0,0.05764866,2446.725,1.349821,0,0,1.410504,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,0.06341352,1.128403,0,5.964193
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.419092,77.12641,44.69403,0.7060885,0.7060885,0,-1,0,0.7060885,200.9794,0.675841,0,0,1.419092,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,0.7766973,1.135274,0,5.972781
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.449502,80.37426,46.41401,0.3137119,0.3137119,0,-1,0,0.3137119,462.0486,1.119279,0,0,1.449502,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,0.3450831,1.159601,0,6.003191
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.324856,77.84922,47.40403,0.9534252,0.9534252,0,-1,0,0.9534252,138.9575,0.3212503,0,0,1.324856,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,1.048768,1.059885,0,5.878545
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.140068,73.00393,47.73964,1.058831,1.058831,0,-1,0,1.058831,107.6723,0.02550911,0,0,1.140068,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,1.164714,0.9120545,0,5.693757
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7869166,64.62431,48.20948,0.07563987,0.07563987,0,-1,0,0.07563987,1040.346,0.7072956,0,0,0.7869166,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1314683,0.08320386,0.6295332,0,5.340605
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2998642,53.5809,47.78159,1.180029,1.180029,0,-1,0,1.180029,25.4116,0,0,0,0.2998642,1.242136,1.180029,0,0,0,4.553689,0,0.9422715,-0.9422715,5.006771,83.44601,0.1314683,1.298032,0.2398914,0,4.853553
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04978381,47.27068,46.34688,1.378424,1.378424,0,-1,0,1.378424,3.611647,0,2.220446E-16,0.1362667,0.04978381,1.450973,1.378424,0,0,1.046968,3.611418,0,1.401189,-1.401189,3.529788,58.82967,0.1314683,1.516267,0.03982705,0,3.661201
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.07159,45.07159,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.603845,2.210228,0,1.021307,-1.021307,2.453236,40.88718,0.1314683,1.067266,0,0,2.210228
