Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.86341,43.86341,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.738631,1.188921,0,0.3849564,-0.3849564,2.047456,34.1242,0.1314683,0.4022794,0,0,1.188921
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.16636,0.803965,0,0,0,2.047456,34.1242,0.1314683,0,0,0,0.803965
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,41.38834,41.38834,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.16636,0.803965,0,0.05198079,-0.05198079,1.992663,33.21099,0.1314683,0.05431993,0,0,0.803965
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,40.5661,40.5661,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.224116,0.7519842,0,0.04523871,-0.04523871,1.944978,32.41623,0.1314683,0.04727445,0,0,0.7519842
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.92846,39.92846,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.274382,0.7067455,0,0.1434013,-0.1434013,1.793819,29.89693,0.1314683,0.1498543,0,0,0.7067455
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.29081,39.29081,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.433716,0.5633442,0,0.1233058,-0.1233058,1.663844,27.73067,0.1314683,0.1288546,0,0,0.5633442
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,38.74546,38.74546,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.570723,0.4400384,0,0.07501809,-0.07501809,1.584768,26.41274,0.1314683,0.0783939,0,0,0.4400384
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654076,0.3650204,0,0,0,1.584768,26.41274,0.1314683,0,0,0,0.3650204
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.96518,37.96518,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.654076,0.3650204,0,0.2836691,-0.2836691,1.285754,21.42919,0.1314683,0.2964343,0,0,0.3650204
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,37.56245,37.56245,0.07729116,0.07729116,1.529923,0,0.4737689,0.07729116,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.969264,0.08135124,1.38,0,1.38,2.594937,43.24886,0.1316257,0.08502027,0,1.7,0.08135124
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,37.37787,37.37787,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.589264,1.323351,1.38,0,1.38,3.90412,65.06853,0.1318004,0.1473158,0,1.7,1.323351
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1673154,40.05843,37.09261,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.08879,0,0,0,0.1673154,0,0,1.161814,1.103724,2.209264,2.565351,1.271039,0,1.271039,5.109933,85.16539,0.1320244,0.5920042,0.1338523,1.7,2.732667
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2483807,42.28731,37.82255,0.09354555,0.09354555,0,0,0,0.09354555,265.5185,0,0,0,0.2483807,0.098469,0.09354555,0,0,0.938225,3.709286,0.1499117,0,0.1499117,5.252152,87.5357,0.1320041,0.1029001,0.1987046,0,3.957667
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5252936,49.2031,39.33276,0,0,0,-1,0,0,0,0,0,0,0.5252936,0,0,0,0,0.7883133,3.844207,0.5252936,0,0.5252936,5.75049,95.8413,0.1319333,0,0.4202349,0,4.369501
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4127539,48.96418,41.22054,0.9222152,0.9222152,0,-1,0,0.9222152,44.75679,0,0,0,0.4127539,0.9707528,0.9222152,0,0,0.2630197,4.316971,0,0.5579988,-0.5579988,5.162307,86.03828,0.1319333,1.014437,0.3302031,0,4.729725
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6501567,55.83113,43.06636,0.4552585,0.4552585,0,-1,0,0.4552585,142.8105,0,0,0,0.6501567,0.4792195,0.4552585,0,0,0.8830184,3.758972,0.1709373,0,0.1709373,5.324472,88.74103,0.1319103,0.5007844,0.5201254,0,4.409129
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6199406,57.05925,44.78632,0.7001359,0.7001359,0,-1,0,0.7001359,88.54576,0,1.110223E-16,0,0.6199406,0.7369851,0.7001359,0,0,0.7120811,3.912816,0,0.1170445,-0.1170445,5.201097,86.68478,0.1319103,0.7701495,0.4959525,0,4.532757
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2098226,50.48198,46.50629,0.1084388,0.1084388,0,-1,0,0.1084388,193.4941,0,0,0,0.2098226,0.1141461,0.1084388,0,0,0.8421305,3.795771,0.09567653,0,0.09567653,5.291863,88.19755,0.1318974,0.1192826,0.1678581,0,4.005594
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07995574,48.97974,47.47955,0.8493072,0.8493072,0,-1,0,0.8493072,9.41423,0,0,0,0.07995574,0.8940076,0.8493072,0,0,0.746454,3.88188,0,0.8140519,-0.8140519,4.433777,73.89614,0.1318974,0.934238,0.06396459,0,3.961836
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.263447,52.90407,47.83193,0.324648,0.324648,0,-1,0,0.324648,81.1485,0,0,0,0.263447,0.3417347,0.324648,0,0,1.650956,3.067828,0,0.07828777,-0.07828777,4.351255,72.52077,0.1318974,0.3571128,0.2107576,0,3.331275
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3721974,55.63309,48.33533,0,0,0,-1,0,0,0,0,0,0,0.3721974,0,0,0,0,1.737942,2.989541,0.3721974,0,0.3721974,4.704352,78.40572,0.1318474,0,0.2977579,0,3.361738
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2805802,53.29844,47.88227,1.055574,1.055574,0,-1,0,1.055574,26.58082,0,0,0,0.2805802,1.11113,1.055574,0,0,1.365745,3.324518,0,0.8305503,-0.8305503,3.828876,63.81446,0.1318474,1.161131,0.2244641,0,3.605098
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06030268,47.56025,46.43917,0.5244881,0.5244881,0,-1,0,0.5244881,11.49744,0,1.110223E-16,0,0.06030268,0.5520927,0.5244881,0,0,2.288579,2.493968,0,0.49179,-0.49179,3.310483,55.17461,0.1318474,0.5769369,0.04824215,0,2.554271
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,45.13871,45.13871,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.835012,2.002178,0,1.063504,-1.063504,2.189451,36.49078,0.1318474,1.111362,0,0,2.002178
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.91375,43.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.016684,0.9386737,0,0,0,2.189451,36.49078,0.1318474,0,0,0,0.9386737
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,42.59651,42.59651,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,4.016684,0.9386737,0,0.2525293,-0.2525293,1.923262,32.0543,0.1318474,0.2638932,0,0,0.9386737
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,41.38834,41.38834,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,4.297272,0.6861444,0,0.3310433,-0.3310433,1.574312,26.23848,0.1318474,0.3459402,0,0,0.6861444
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.59128,40.59128,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.665098,0.3551011,0,0.1562482,-0.1562482,1.409612,23.49348,0.1318474,0.1632793,0,0,0.3551011
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.95363,39.95363,0.2114906,0.1889103,0,-1,0,0.1889103,0,0,0.02258028,0.04372934,0,0.198853,0.1889103,0,0,4.838706,0.198853,0,0.198853,-0.198853,1.200002,20,0.1318474,0.2326396,0,0,0.198853
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,39.29081,39.29081,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318474,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,38.74546,38.74546,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318474,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.3679,38.3679,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318474,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.96518,37.96518,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318474,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,37.56245,37.56245,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1319933,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,37.37787,37.37787,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321986,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3082639,42.67245,37.11778,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,151.2836,2.220446E-16,0,0,0.3082639,0,0,1.452632,1.38,2.299654,2.484,1.688264,0,1.688264,5.419996,90.33308,0.1323513,0.224142,0.2466111,1.7,2.792264
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6566473,50.24532,37.82255,0.8199092,0.8199092,0,0,0,0.8199092,80.08782,0,0,0,0.6566473,0.8630623,0.8199092,0,0,0.6113905,4.003438,0,0.2064149,-0.2064149,5.202415,86.70676,0.1323513,0.9019001,0.5253178,0,4.660085
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.008085,59.67417,39.35793,0.04177097,0.04177097,0,-1,0,0.04177097,2413.363,0.1233754,0,0,1.008085,0.04396944,0.04177097,0,0,0.8407404,3.797023,0.8407404,0,0.8407404,6.000012,100,0.1322384,0.04594807,0.8064682,0,4.805108
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.236361,67.58426,41.2457,0,0,0,-1,0,0,0,1.236361,0,0,1.236361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322384,0,0.9890884,0,5.79005
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.191098,68.66347,43.09153,0.4155637,0.4155637,0,-1,0,0.4155637,286.6222,0.7536625,0,0,1.191098,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1322384,0.4571201,0.9528784,0,5.744787
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.390867,76.46567,44.83667,1.325947,1.325947,0,-1,0,1.325947,104.8961,0,0,0.07854153,1.390867,1.395733,1.325947,0,0,0,4.553689,0,0.004866546,-0.004866546,5.994882,99.91451,0.1322384,1.458542,1.112694,0,5.944556
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.348947,77.49802,46.58181,0,0,0,-1,0,0,0,1.34354,0,0,1.348947,0,0,0,0,0.005407273,4.548822,0.005407273,0,0.005407273,6.000012,100,0.1322377,0,1.079157,0,5.897769
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.10144,71.69584,47.5215,0,0,0,-1,0,0,0,1.10144,0,0,1.10144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322377,0,0.8811524,0,5.655129
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.598999,59.97943,47.88227,0,0,0,-1,0,0,0,0.598999,0,0,0.598999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322377,0,0.4791992,0,5.152688
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5381308,59.18614,48.37729,0.3622029,0.3622029,0,-1,0,0.3622029,148.5716,0.1568645,0,0,0.5381308,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1322377,0.3984232,0.4305046,0,5.09182
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1893589,51.56292,47.94939,0.153769,0.153769,0,-1,0,0.153769,123.1451,0.02749681,0,0,0.1893589,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1322377,0.1691459,0.1514871,0,4.743048
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05745153,47.53222,46.46434,1.559327,1.38,0,-1,0,1.38,4.163154,2.220446E-16,0.1793267,0.3352594,0.05745153,1.452632,1.38,0,0,0,4.553689,0,1.39518,-1.39518,4.529363,75.48923,0.1322377,1.715259,0.04596122,0,4.61114
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,45.13871,45.13871,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.5502,3.158509,0,0.9964669,-0.9964669,3.478995,57.98313,0.1322377,1.041308,0,0,3.158509
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.88858,43.88858,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.657386,2.162042,0,1.007478,-1.007478,2.41702,40.28359,0.1322377,1.052814,0,0,2.162042
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,42.57134,42.57134,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.776805,1.154564,0,0.8866279,-0.8866279,1.482432,24.70716,0.1322377,0.9265261,0,0,1.154564
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.36317,41.36317,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.761947,0.2679366,0,0.1153794,-0.1153794,1.360812,22.68015,0.1322377,0.1205715,0,0,0.2679366
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,40.5661,40.5661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890146,0.1525572,0,0,0,1.360812,22.68015,0.1322377,0,0,0,0.1525572
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890146,0.1525572,0,0,0,1.360812,22.68015,0.1322377,0,0,0,0.1525572
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.29081,39.29081,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.890146,0.1525572,0,0.1134773,-0.1134773,1.241196,20.68656,0.1322377,0.1185837,0,0,0.1525572
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.77063,38.77063,0.2328357,0.03712591,0,-1,0,0.03712591,0,0,0.1957098,0.2189933,0,0.0390799,0.03712591,0,0,5.016232,0.0390799,0,0.0390799,-0.0390799,1.200002,20,0.1322377,0.2561192,0,0,0.0390799
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.3679,38.3679,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322377,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.96518,37.96518,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322377,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,37.58762,37.58762,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323874,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,37.40304,37.40304,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1325992,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05230751,38.0587,37.14295,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,53.20492,2.220446E-16,0,0,0.05230751,0,0,1.452632,1.38,2.338867,2.448709,1.432307,0,1.432307,5.139974,85.66606,0.1327524,0.1081446,0.04184601,1.7,2.501016
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09208476,39.47407,37.84772,0.1791878,0.1791878,0,0,0,0.1791878,51.39007,0,2.775558E-17,0,0.09208476,0.1886188,0.1791878,0,0,0.9065596,3.737785,0,0.09653402,-0.09653402,5.038218,83.97014,0.1327524,0.1971066,0.0736678,0,3.82987
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2055491,43.07112,39.35793,0.347016,0.347016,0,-1,0,0.347016,59.23333,0,0,0,0.2055491,0.36528,0.347016,0,0,1.01382,3.641251,0,0.1597309,-0.1597309,4.869847,81.16396,0.1327524,0.3817176,0.1644393,0,3.8468
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1602492,44.18628,41.27087,0.526679,0.526679,0,-1,0,0.526679,30.42636,0,0,0,0.1602492,0.5543989,0.526679,0,0,1.191298,3.48152,0,0.3941497,-0.3941497,4.454377,74.23946,0.1327524,0.5793468,0.1281994,0,3.64177
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1016849,44.99296,43.13348,0,0,0,-1,0,0,0,0,0,0,0.1016849,0,0,0,0,1.629242,3.087371,0.1016849,0,0.1016849,4.550844,75.84724,0.1327387,0,0.08134788,0,3.189056
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2208162,49.02291,44.87862,0,0,0,-1,0,0,0,0,0,0,0.2208162,0,0,0,0,1.527558,3.178887,0.2208162,0,0.2208162,4.760328,79.33865,0.1327091,0,0.176653,0,3.399703
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5754007,58.09541,46.62376,0.3503829,0.3503829,0,-1,0,0.3503829,164.2205,0,0,0,0.5754007,0.3688241,0.3503829,0,0,1.306741,3.377622,0.2065765,0,0.2065765,4.956304,82.6049,0.1326814,0.3854212,0.4603205,0,3.953022
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4126121,55.6903,47.59701,0.4081291,0.4081291,0,-1,0,0.4081291,101.0984,0,0,0,0.4126121,0.4296096,0.4081291,0,0,1.100165,3.563541,0,0.01699745,-0.01699745,4.938387,82.30629,0.1326814,0.448942,0.3300897,0,3.976153
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.232235,52.37993,47.92422,1.553497,1.38,0,-1,0,1.38,16.82863,0,0.1734971,0.3288468,0.232235,1.452632,1.38,0,0,1.119051,3.546543,0,1.220397,-1.220397,3.651976,60.86615,0.1326814,1.708847,0.185788,0,3.778778
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1816604,51.89342,48.41924,0.6303634,0.6303634,0,-1,0,0.6303634,28.81837,0,0,0,0.1816604,0.6635404,0.6303634,0,0,2.475047,2.326147,0,0.48188,-0.48188,3.14403,52.4004,0.1326814,0.6933997,0.1453283,0,2.507807
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2030173,51.8304,47.94939,0.3734063,0.3734063,0,-1,0,0.3734063,54.36901,0,0,0,0.2030173,0.3930593,0.3734063,0,0,3.010469,1.844267,0,0.190042,-0.190042,2.943708,49.06171,0.1326814,0.4107469,0.1624138,0,2.047284
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05738325,47.53094,46.46434,1.154134,1.154134,0,-1,0,1.154134,4.971975,0,0,0,0.05738325,1.214878,1.154134,0,0,3.221627,1.654225,0,1.157495,-1.157495,1.723602,28.72664,0.1326814,1.269547,0.0459066,0,1.711608
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,45.13871,45.13871,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.507732,0.49673,0,0.2585203,-0.2585203,1.451097,24.18491,0.1326814,0.2701537,0,0,0.49673
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.91375,43.91375,0.442692,0.2262992,0,-1,0,0.2262992,0,0,0.2163928,0.260662,0,0.2382096,0.2262992,0,0,4.794977,0.2382096,0,0.2382096,-0.2382096,1.200002,20,0.1326814,0.4869611,0,0,0.2382096
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.57134,42.57134,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,41.36317,41.36317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.5661,40.5661,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.95363,39.95363,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,39.31598,39.31598,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.7958,38.7958,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,38.39307,38.39307,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.99035,37.99035,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326814,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,37.61279,37.61279,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.132828,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,37.42821,37.42821,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1329573,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01427449,37.41703,37.16812,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.906083,0,0,0,0.01427449,0,0,1.208807,1.148366,2.299654,2.484,1.162641,0,1.162641,4.921346,82.02227,0.1331749,0.5403127,0.01141959,1.7,2.498275
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1403264,40.36507,37.87289,0.7927374,0.7927374,0,0,0,0.7927374,17.7015,0,0,0,0.1403264,0.8344604,0.7927374,0,0,1.137014,3.530377,0,0.694134,-0.694134,4.189665,69.82761,0.1331749,0.8720111,0.1122611,0,3.670703
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1280009,41.70067,39.40828,0.7825269,0.7825269,0,-1,0,0.7825269,16.35738,0,0,0,0.1280009,0.8237125,0.7825269,0,0,1.908274,2.836243,0,0.6957116,-0.6957116,3.45632,57.60522,0.1331749,0.8607796,0.1024007,0,2.964244
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3831599,48.4874,41.32122,0.4580135,0.4580135,0,-1,0,0.4580135,83.65691,0,5.551115E-17,0,0.3831599,0.4821194,0.4580135,0,0,2.681287,2.140531,0,0.09895954,-0.09895954,3.352008,55.86668,0.1331749,0.5038148,0.3065279,0,2.523691
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3196109,49.21498,43.20899,0.9709926,0.9709926,0,-1,0,0.9709926,32.91589,0,0,0,0.3196109,1.022097,0.9709926,0,0,2.791242,2.041572,0,0.7024866,-0.7024866,2.611522,43.52528,0.1331749,1.068092,0.2556887,0,2.361182
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09688503,46.74586,44.95413,0,0,0,-1,0,0,0,0,0,0,0.09688503,0,0,0,0,3.571782,1.339085,0.09688503,0,0.09688503,2.703435,45.05716,0.1331619,0,0.07750802,0,1.43597
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2900136,52.25908,46.69926,0.2066353,0.2066353,0,-1,0,0.2066353,140.3505,0,0,0,0.2900136,0.2175108,0.2066353,0,0,3.474897,1.426281,0.0725028,0,0.0725028,2.772217,46.20353,0.1331522,0.2272988,0.2320109,0,1.716295
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3386694,54.2429,47.66413,0.3606393,0.3606393,0,-1,0,0.3606393,93.90807,0,5.551115E-17,0,0.3386694,0.3796203,0.3606393,0,0,3.402395,1.491534,0,0.04095092,-0.04095092,2.729051,45.4841,0.1331522,0.3967032,0.2709355,0,1.830203
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1735512,51.306,47.99973,0.6563205,0.6563205,0,-1,0,0.6563205,26.44305,0,0,0,0.1735512,0.6908637,0.6563205,0,0,3.447896,1.450583,0,0.5173125,-0.5173125,2.183756,36.39586,0.1331522,0.7219526,0.1388409,0,1.624134
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2900378,54.09822,48.46958,0.4992879,0.4992879,0,-1,0,0.4992879,58.09029,0,0,0,0.2900378,0.5255662,0.4992879,0,0,4.022687,0.9332705,0,0.2355284,-0.2355284,1.935487,32.25805,0.1331522,0.5492167,0.2320303,0,1.223308
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2154972,52.12741,47.99973,0.5644795,0.5644795,0,-1,0,0.5644795,38.17626,0,1.110223E-16,0,0.2154972,0.594189,0.5644795,0,0,4.284385,0.697742,0,0.3786918,-0.3786918,1.536311,25.60513,0.1331522,0.6209275,0.1723977,0,0.9132392
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05661355,47.55878,46.50629,0,0,0,-1,0,0,0,0,0,0,0.05661355,0,0,0,0,4.705154,0.3190503,0.05661355,0,0.05661355,1.590019,26.50027,0.1331446,0,0.04529084,0,0.3756638
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,45.16388,45.16388,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.64854,0.3700025,0,0.2176541,-0.2176541,1.360592,22.67648,0.1331446,0.2274485,0,0,0.3700025
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.93893,43.93893,0.5691797,0.1447309,0,-1,0,0.1447309,0,0,0.4244488,0.4813667,0,0.1523484,0.1447309,0,0,4.890378,0.1523484,0,0.1523484,-0.1523484,1.200002,20,0.1331446,0.6260977,0,0,0.1523484
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,42.59651,42.59651,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,41.41351,41.41351,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,40.59128,40.59128,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.97041,39.97041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,39.33276,39.33276,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.83775,38.83775,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,38.44341,38.44341,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.04069,38.04069,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331446,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,37.63796,37.63796,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1332757,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,37.44499,37.44499,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.133443,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3057407,42.69489,37.1849,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3057407,0,0,1.452632,1.38,2.299654,2.484,1.685741,0,1.685741,5.417603,90.29319,0.1335298,0,0.2445926,1.7,2.789741
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4818772,46.84021,37.92323,0,0,0,0,0,0,0,0,0,0,0.4818772,0,0,0,0,0.6139137,4.001167,0.4818772,0,0.4818772,5.874751,97.91232,0.1334654,0,0.3855018,0,4.483044
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7852651,54.75681,39.45023,0.1842279,0.1842279,0,-1,0,0.1842279,426.2466,0.4593046,0,0,0.7852651,0.1939241,0.1842279,0,0,0.1320364,4.434856,0.1320364,0,0.1320364,6.000012,100,0.1334478,0.2026507,0.6282121,0,5.220121
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.021967,62.37238,41.38834,0.639561,0.639561,0,-1,0,0.639561,159.792,0.3487449,0,0,1.021967,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1334478,0.7035171,0.8175737,0,5.575656
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.070179,65.78353,43.27611,1.1833,1.1833,0,-1,0,1.1833,90.44019,0,0,0,1.070179,1.245579,1.1833,0,0,0,4.553689,0,0.1754002,-0.1754002,5.815124,96.91854,0.1334478,1.30163,0.8561434,0,5.623868
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.183448,70.8628,45.04642,0,0,0,-1,0,0,0,0.9885588,0,0,1.183448,0,0,0,0,0.1948891,4.378289,0.1948891,0,0.1948891,6.000012,100,0.1334218,0,0.9467583,0,5.561737
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.366907,78.31458,46.79156,0,0,0,-1,0,0,0,1.366907,0,0,1.366907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1334218,0,1.093526,0,5.920596
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.304172,77.72263,47.78159,0.08573038,0.08573038,0,-1,0,0.08573038,1521.248,1.213929,0,0,1.304172,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1334218,0.09430341,1.043337,0,5.857861
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.088013,72.06094,48.11719,0.4011056,0.4011056,0,-1,0,0.4011056,271.2535,0.6657967,0,0,1.088013,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1334218,0.4412161,0.8704104,0,5.641702
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8077074,65.51706,48.56187,0.9562017,0.9562017,0,-1,0,0.9562017,84.47039,0,0,0,0.8077074,1.006528,0.9562017,0,0,0,4.553689,0,0.1988208,-0.1988208,5.790436,96.50708,0.1334218,1.051822,0.6461659,0,5.361396
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3624056,55.176,48.09202,0.09631616,0.09631616,0,-1,0,0.09631616,376.2666,0.04010816,0,0,0.3624056,0.1013854,0.09631616,0,0,0.220912,4.354868,0.220912,0,0.220912,6.000012,100,0.1333923,0.1059478,0.2899244,0,4.717274
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05555839,47.61505,46.58181,1.123357,1.123357,0,-1,0,1.123357,4.945746,0,0,0,0.05555839,1.182481,1.123357,0,0,0,4.553689,0,1.126923,-1.126923,4.812131,80.20202,0.1333923,1.235693,0.04444672,0,4.609247
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,45.21422,45.21422,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.252137,3.426766,0,0.09890502,-0.09890502,4.707876,78.46444,0.1333923,0.1033557,0,0,3.426766
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.9641,43.9641,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.362031,3.327861,0,0.1671063,-0.1671063,4.531731,75.52869,0.1333923,0.1746261,0,0,3.327861
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,42.61329,42.61329,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.547705,3.160755,0,0.1417669,-0.1417669,4.382295,73.0381,0.1333923,0.1481464,0,0,3.160755
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,41.41351,41.41351,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.705223,3.018988,0,0.2182216,-0.2182216,4.152269,69.20435,0.1333923,0.2280416,0,0,3.018988
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,40.60806,40.60806,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.947692,2.800766,0,0.1148613,-0.1148613,4.031195,67.18645,0.1333923,0.1200301,0,0,2.800766
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.99558,39.99558,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.075315,2.685905,0,0.08145119,-0.08145119,3.945338,65.75549,0.1333923,0.0851165,0,0,2.685905
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,39.33276,39.33276,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.165817,2.604454,0,0.06807722,-0.06807722,3.873578,64.5595,0.1333923,0.07114069,0,0,2.604454
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.83775,38.83775,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.241458,2.536376,0,0.1057597,-0.1057597,3.762098,62.7015,0.1333923,0.1105189,0,0,2.536376
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,38.44341,38.44341,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.358969,2.430617,0,0.2687616,-0.2687616,3.478798,57.97985,0.1333923,0.2808559,0,0,2.430617
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.04069,38.04069,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.657593,2.161855,0,0.1825114,-0.1825114,3.286414,54.77346,0.1333923,0.1907244,0,0,2.161855
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,37.63796,37.63796,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.860384,1.979344,0,0.002569245,-0.002569245,3.283706,54.72832,0.1333923,0.002684861,0,0,1.979344
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,37.47016,37.47016,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.863238,1.976775,0,0.1566941,-0.1566941,3.118536,51.97549,0.1333923,0.1637453,0,0,1.976775
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2709774,42.04852,37.1849,0.4334432,0.4334432,0,0,0,0.4334432,62.51738,0,0,0,0.2709774,0.4562561,0.4334432,0,0,3.037343,1.82008,0,0.1852787,-0.1852787,2.923235,48.72048,0.1333923,0.4767876,0.2167819,0,2.091058
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4702235,46.62955,37.94001,0,0,0,0,0,0,0,0,0,0,0.4702235,0,0,0,0,3.243208,1.634802,0.4702235,0,0.4702235,3.369328,56.15535,0.1333296,0,0.3761788,0,2.105025
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5291151,49.43241,39.4754,0.2375922,0.2375922,0,-1,0,0.2375922,222.6989,0,0,0,0.5291151,0.250097,0.2375922,0,0,2.772985,2.058003,0.2790182,0,0.2790182,3.634028,60.56701,0.1332924,0.2613514,0.4232921,0,2.587118
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7506366,56.18637,41.41351,0.01276999,0.01276999,0,-1,0,0.01276999,5878.131,0,0,0,0.7506366,0.01344209,0.01276999,0,0,2.493966,2.309119,0.7371945,0,0.7371945,4.333392,72.22305,0.1331942,0.01404699,0.6005093,0,3.059756
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9448862,62.81264,43.35162,0.2255922,0.2255922,0,-1,0,0.2255922,418.847,0,0,0,0.9448862,0.2374655,0.2255922,0,0,1.756772,2.972594,0.7074207,0,0.7074207,5.00451,83.40833,0.1331002,0.2481515,0.755909,0,3.91748
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.090658,68.48167,45.09676,0,0,0,-1,0,0,0,0.04130672,0,0,1.090658,0,0,0,0,1.049351,3.609273,1.049351,0,1.049351,6.000012,100,0.1329609,0,0.8725263,0,4.699931
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5495215,57.80082,46.86707,0.9034599,0.9034599,0,-1,0,0.9034599,60.82412,0,1.110223E-16,0,0.5495215,0.9510104,0.9034599,0,0,0,4.553689,0,0.4014889,-0.4014889,5.576806,92.94657,0.1329609,0.9938059,0.4396172,0,5.10321
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9411839,67.93239,47.83193,1.476534,1.38,0,-1,0,1.38,68.20173,2.220446E-16,0.09653448,0.2441879,0.9411839,1.452632,1.38,0,0,0.4460988,4.1522,0,0.5114477,-0.5114477,5.037692,83.96137,0.1329609,1.624188,0.7529471,0,5.093384
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6695346,61.83899,48.14236,0.6571227,0.6571227,0,-1,0,0.6571227,101.8888,0,0,0,0.6695346,0.6917081,0.6571227,0,0,1.014374,3.640752,0,0.02217357,-0.02217357,5.014319,83.57182,0.1329609,0.722835,0.5356277,0,4.310287
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4196995,56.91273,48.61221,0,0,0,-1,0,0,0,0,0,0,0.4196995,0,0,0,0,1.039011,3.618579,0.4196995,0,0.4196995,5.412481,90.20784,0.1329053,0,0.3357596,0,4.038278
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2200256,52.33746,48.11719,0,0,0,-1,0,0,0,0,0,0,0.2200256,0,0,0,0,0.6193119,3.996308,0.2200256,0,0.2200256,5.621216,93.68674,0.1328762,0,0.1760204,0,4.216334
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.0530577,47.56824,46.58181,0.6615123,0.6615123,0,-1,0,0.6615123,8.020667,0,0,0,0.0530577,0.6963288,0.6615123,0,0,0.3992863,4.194331,0,0.643271,-0.643271,4.943149,82.38564,0.1328762,0.7276635,0.04244616,0,4.247389
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,45.21422,45.21422,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.114032,3.55106,0,0.7882318,-0.7882318,4.112279,68.53785,0.1328762,0.8237022,0,0,3.55106
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.9641,43.9641,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.989845,2.762828,0,0.3608969,-0.3608969,3.731861,62.19755,0.1328762,0.3771372,0,0,2.762828
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,42.61329,42.61329,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.390841,2.401932,0,1.06397,-1.06397,2.610337,43.50554,0.1328762,1.111849,0,0,2.401932
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,41.41351,41.41351,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.57303,1.337961,0,0.2091355,-0.2091355,2.389889,39.83141,0.1328762,0.2185466,0,0,1.337961
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,40.60806,40.60806,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.805403,1.128826,0,0.2424902,-0.2424902,2.134282,35.5713,0.1328762,0.2534023,0,0,1.128826
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.99558,39.99558,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.074837,0.8863357,0,0.04768469,-0.04768469,2.084018,34.73357,0.1328762,0.0498305,0,0,0.8863357
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,39.35793,39.35793,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.12782,0.8386511,0,0.03719774,-0.03719774,2.044808,34.08007,0.1328762,0.03887163,0,0,0.8386511
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.86292,38.86292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.169151,0.8014534,0,0,0,2.044808,34.08007,0.1328762,0,0,0,0.8014534
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,38.46019,38.46019,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.169151,0.8014534,0,0.1725927,-0.1725927,1.86288,31.04793,0.1328762,0.1803593,0,0,0.8014534
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.04069,38.04069,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.36092,0.6288607,0,0.1919709,-0.1919709,1.660525,27.67536,0.1328762,0.2006095,0,0,0.6288607
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,37.66314,37.66314,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.574221,0.4368898,0,0.1631286,-0.1631286,1.488572,24.80948,0.1328762,0.1704694,0,0,0.4368898
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,37.47016,37.47016,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.755475,0.2737612,0,0.08160703,-0.08160703,1.402551,23.3758,0.1328762,0.08527935,0,0,0.2737612
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2060731,40.88176,37.21007,1.357039,1.357039,0.9787227,0,0.3232913,1.357039,15.1855,0,0,0,0.2060731,0.3982273,0.3783159,0,0,4.84615,0.1921542,0,0.1921542,-0.1921542,1.200002,20,0.1328762,1.492743,0.1648585,1.7,0.3982273
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5423841,48.08271,37.96518,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,192.0605,0,0,0,0.5423841,0,0,1.417597,1.346717,5.059654,0,1.889102,0,1.889102,2.992162,49.86926,0.1330112,0.3106429,0.4339072,1.7,0.5423841
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6262107,51.46824,39.52573,0.1340897,0.1340897,0,-1,0,0.1340897,467.0089,0,0,0,0.6262107,0.141147,0.1340897,0,0,3.170553,1.700191,0.4850637,0,0.4850637,3.452333,57.53877,0.132947,0.1474986,0.5009686,0,2.326402
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6958429,55.10064,41.5058,0,0,0,-1,0,0,0,0,0,0,0.6958429,0,0,0,0,2.685489,2.136749,0.6958429,0,0.6958429,4.112468,68.54099,0.1328551,0,0.5566744,0,2.832592
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.149138,67.99694,43.44391,1.016723,1.016723,0,-1,0,1.016723,113.0237,0,0,0,1.149138,1.070235,1.016723,0,0,1.989646,2.763007,0.07890359,0,0.07890359,4.187322,69.78857,0.1328447,1.118395,0.9193105,0,3.912145
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.27219,73.5446,45.23939,0,0,0,-1,0,0,0,0,0,0,1.27219,0,0,0,0,1.910743,2.834021,1.27219,0,1.27219,5.394228,89.90362,0.132677,0,1.017752,0,4.106211
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.119736,71.55115,47.00131,1.091382,1.091382,0,-1,0,1.091382,102.598,0,0,0,1.119736,1.148823,1.091382,0,0,0.6385525,3.978992,0,0.02908747,-0.02908747,5.363567,89.3926,0.132677,1.200521,0.8957888,0,5.098728
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7809139,64.16074,47.92422,0.1996186,0.1996186,0,-1,0,0.1996186,391.2031,0,0,0,0.7809139,0.2101248,0.1996186,0,0,0.6708719,3.949904,0.5707892,0,0.5707892,5.905065,98.41756,0.132602,0.2195804,0.6247312,0,4.730818
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3176852,54.43907,48.25982,0.3563947,0.3563947,0,-1,0,0.3563947,89.13857,0,5.551115E-17,0,0.3176852,0.3751523,0.3563947,0,0,0.1000828,4.463614,0,0.05746719,-0.05746719,5.84449,97.40796,0.132602,0.3920342,0.2541481,0,4.7813
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08499067,50.26223,48.65416,0.4794993,0.4794993,0,-1,0,0.4794993,17.72488,0,1.110223E-16,0,0.08499067,0.5047361,0.4794993,0,0,0.1639352,4.406147,0,0.4197455,-0.4197455,5.402039,90.0338,0.132602,0.5274493,0.06799254,0,4.491138
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1163686,50.38789,48.18431,0.07410478,0.07410478,0,-1,0,0.07410478,157.0325,0,0,0,0.1163686,0.07800503,0.07410478,0,0,0.6303191,3.986402,0.03836357,0,0.03836357,5.438434,90.64038,0.1325969,0.08151525,0.09309488,0,4.10277
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01637762,46.95221,46.64893,1.285658,1.285658,0,-1,0,1.285658,1.273871,0,2.220446E-16,0.03422328,0.01637762,1.353324,1.285658,0,0,0.5919555,4.020929,0,1.336946,-1.336946,4.029169,67.15268,0.1325969,1.414223,0.0131021,0,4.037307
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,45.25617,45.25617,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,2.077451,2.683983,0,0.5303215,-0.5303215,3.470161,57.8359,0.1325969,0.554186,0,0,2.683983
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.00605,44.00605,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.666697,2.153661,0,1.401947,-1.401947,1.992379,33.20625,0.1325969,1.465034,0,0,2.153661
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,42.66363,42.66363,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.224416,0.7517146,0,0.3969656,-0.3969656,1.573941,26.23229,0.1325969,0.414829,0,0,0.7517146
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,41.43867,41.43867,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.665489,0.354749,0,0.2648291,-0.2648291,1.294786,21.57973,0.1325969,0.2767464,0,0,0.354749
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,40.63323,40.63323,0.1552916,0.08542393,0,-1,0,0.08542393,0,0,0.06986766,0.08539681,0,0.08991993,0.08542393,0,0,4.959743,0.08991993,0,0.08991993,-0.08991993,1.200002,20,0.1325969,0.1708207,0,0,0.08991993
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.04592,40.04592,0.1898902,0,0,-1,0,0,0,0,0.1898902,0.2088792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325969,0.2088792,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,39.3831,39.3831,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325969,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.91326,38.91326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325969,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,38.48536,38.48536,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325969,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.08264,38.08264,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325969,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,37.6883,37.6883,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327615,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,37.49533,37.49533,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13289,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3371491,43.33596,37.23524,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,91.77225,0,0,0,0.3371491,0,0,1.332624,1.265993,2.299654,2.484,1.603142,0,1.603142,5.339242,88.9872,0.1330615,0.4041135,0.2697193,1.7,2.821149
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6353244,49.98963,37.99035,0.3316692,0.3316692,0,0,0,0.3316692,191.5536,0,0,0,0.6353244,0.3491255,0.3316692,0,0,0.6965123,3.926828,0.2861989,0,0.2861989,5.610754,93.51239,0.1330239,0.3648362,0.5082595,0,4.562152
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.675845,52.55831,39.57608,0.4268411,0.4268411,0,-1,0,0.4268411,158.3364,0,0,0,0.675845,0.4493064,0.4268411,0,0,0.4103134,4.184407,0.2265386,0,0.2265386,5.825668,97.09427,0.1329942,0.4695252,0.5406759,0,4.860252
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5771574,52.64938,41.55614,0,0,0,-1,0,0,0,0.3933825,0,0,0.5771574,0,0,0,0,0.1837749,4.388291,0.1837749,0,0.1837749,6.000012,100,0.13297,0,0.4617259,0,4.965449
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.927596,62.5857,43.51103,0.2385532,0.2385532,0,-1,0,0.2385532,388.8425,0.6764874,0,0,0.927596,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.2624085,0.7420768,0,5.481285
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7494161,60.49532,45.30651,0.3288743,0.3288743,0,-1,0,0.3288743,227.8731,0.4032326,0,0,0.7494161,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.3617618,0.5995329,0,5.303105
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8231127,64.22344,47.10199,0.1550612,0.1550612,0,-1,0,0.1550612,530.8307,0.6598903,0,0,0.8231127,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.1705674,0.6584901,0,5.376801
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6979665,62.34513,48.01651,0.556725,0.556725,0,-1,0,0.556725,125.3701,0.1119402,0,0,0.6979665,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.6123976,0.5583732,0,5.251656
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9280566,68.19253,48.33533,0.2918711,0.2918711,0,-1,0,0.2918711,317.9679,0.6208238,0,0,0.9280566,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.3210582,0.7424453,0,5.481746
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4630256,57.97876,48.75484,0.2153521,0.2153521,0,-1,0,0.2153521,215.0086,0.2363391,0,0,0.4630256,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0.2368874,0.3704205,0,5.016715
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2828758,53.71012,48.23465,0,0,0,-1,0,0,0,0.2828758,0,0,0.2828758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0,0.2263006,0,4.836565
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04290939,47.47136,46.6741,0,0,0,-1,0,0,0,0.04290939,0,0,0.04290939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13297,0,0.03432751,0,4.596598
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.13297,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.13297,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.13297,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.13297,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.13297,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.13297,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.13297,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.13297,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.13297,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.13297,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.13297,0.009815305,0,0,1.752936
