Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01789178,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0,0.01789178,0,0,0,0,3.122384,1.743544,0.01789178,0,0.01789178,3.054832,50.91377,0.1329677,0,0.01431342,0,1.761435
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1377224,39.69616,37.26041,0.1615806,0.1615806,0,0,0,0.1615806,85.2345,0,0,0,0.1377224,0.1700849,0.1615806,0,0,3.104492,1.759646,0,0.03236242,-0.03236242,3.020719,50.34522,0.1329677,0.1777387,0.1101779,0,1.897369
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1322328,40.33839,37.99035,0.6581042,0.6581042,0,0,0,0.6581042,20.09299,0,0,0,0.1322328,0.6927413,0.6581042,0,0,3.14045,1.727284,0,0.5605085,-0.5605085,2.429891,40.49811,0.1329677,0.7239146,0.1057862,0,1.859516
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.134992,42.01525,39.59286,1.421389,1.236679,0,-1,0,1.236679,10.91569,0,0.1847106,0.4294434,0.134992,1.301767,1.236679,0,0,3.763237,1.166775,0,1.166775,-1.166775,1.200002,20,0.1329677,1.563528,0.1079936,0,1.301767
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3590155,48.30475,41.59809,0.6473235,0.3410648,0,-1,0,0.3410648,105.2632,0,0.3062588,0.6438429,0.3590155,0.3590155,0.3410648,0,0,5.059654,0,0,0,0,1.200002,20,0.1329677,0.7120559,0.2872124,0,0.3590155
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4733052,52.6859,43.58654,0.2054445,0.2054445,0,-1,0,0.2054445,230.381,0,0,0.136061,0.4733052,0.2162574,0.2054445,0,0,5.059654,0,0.2570478,0,0.2570478,1.443859,24.06427,0.132934,0.225989,0.3786442,0,0.4733052
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4980334,55.13097,45.3988,0.120536,0.120536,0,-1,0,0.120536,413.1822,0,0,0,0.4980334,0.12688,0.120536,0,0,4.802607,0.231343,0.3711534,0,0.3711534,1.795966,29.93271,0.1328853,0.1325897,0.3984267,0,0.7293764
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.226097,51.5073,47.19428,0.4893624,0.4893624,0,-1,0,0.4893624,46.20237,0,0,0,0.226097,0.5151184,0.4893624,0,0,4.431453,0.5653811,0,0.2890213,-0.2890213,1.491311,24.85514,0.1328853,0.5382987,0.1808776,0,0.7914781
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4223611,56.47058,48.14236,0.01123011,0.01123011,0,-1,0,0.01123011,3760.97,0,0,0,0.4223611,0.01182117,0.01123011,0,0,4.752588,0.2763598,0.4105399,0,0.4105399,1.880784,31.34633,0.1328316,0.01235312,0.3378889,0,0.6987208
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3662527,55.59878,48.41924,0.3683924,0.3683924,0,-1,0,0.3683924,99.41916,0,5.551115E-17,0,0.3662527,0.3877815,0.3683924,0,0,4.342048,0.6458457,0,0.02152885,-0.02152885,1.85809,30.96811,0.1328316,0.4052317,0.2930021,0,1.012098
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2043788,52.77876,48.84713,0.1553496,0.1553496,0,-1,0,0.1553496,131.5606,0,0,0,0.2043788,0.1635258,0.1553496,0,0,4.365969,0.6243168,0.04085293,0,0.04085293,1.896847,31.61405,0.1328262,0.1708845,0.163503,0,0.8286956
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1905969,51.94818,48.30178,0.104784,0.104784,0,-1,0,0.104784,181.8951,0,0,0,0.1905969,0.1102989,0.104784,0,0,4.325116,0.6610844,0.08029802,0,0.08029802,1.973024,32.88367,0.1328157,0.1152624,0.1524775,0,0.8516814
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04979023,47.67594,46.74961,0.652546,0.652546,0,-1,0,0.652546,7.630148,0,0,0.0116554,0.04979023,0.6868905,0.652546,0,0,4.244818,0.7333527,0,0.6371003,-0.6371003,1.301461,21.69098,0.1328157,0.7178006,0.03983218,0,0.7831429
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.952707,0.09625238,0,0.06275485,-0.06275485,1.235312,20.58849,0.1328157,0.06557882,0,0,0.09625238
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,0.4623381,0.03182266,0,-1,0,0.03182266,0,0,0.4305154,0.4767492,0,0.03349753,0.03182266,0,0,5.022435,0.03349753,0,0.03349753,-0.03349753,1.200002,20,0.1328157,0.5085719,0,0,0.03349753
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328157,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329933,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01642648,37.84966,37.56245,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.87616,2.220446E-16,0,0,0.01642648,0,0,1.452632,1.38,3.679654,1.242,1.396426,0,1.396426,3.833952,63.89907,0.1331431,0.0957246,0.01314119,1.7,1.258426
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1070819,39.17327,37.28558,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,18.02284,0,0,0,0.1070819,0,0,1.105855,1.050562,2.283228,2.498784,1.157644,0,1.157644,4.932189,82.20299,0.1333513,0.65356,0.0856655,1.7,2.605866
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2291283,42.15597,38.04069,1.281261,1.281261,0.425,0,0.172125,1.281261,17.88303,0,0,0,0.2291283,0.9013272,0.8562608,0,0,1.125584,3.540663,0,0.6721989,-0.6721989,4.223629,70.39368,0.1333513,1.409387,0.1833026,1.7,3.769791
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7139049,53.46444,39.66837,0.7976052,0.7976052,0,-1,0,0.7976052,89.50604,0,0,0,0.7139049,0.8395844,0.7976052,0,0,1.872472,2.868464,0,0.1256796,-0.1256796,4.091151,68.18572,0.1333513,0.8773657,0.5711239,0,3.582369
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6091297,53.47056,41.69877,1.50508,1.38,0,-1,0,1.38,44.13984,2.220446E-16,0.12508,0.2755879,0.6091297,1.452632,1.38,0,0,2.012116,2.742785,0,0.8435019,-0.8435019,3.202022,53.36693,0.1333513,1.655588,0.4873038,0,3.351914
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1526805,46.52355,43.704,0.3023105,0.3023105,0,-1,0,0.3023105,50.50453,0,0,0,0.1526805,0.3182216,0.3023105,0,0,2.94934,1.899283,0,0.1655411,-0.1655411,3.027527,50.45868,0.1333513,0.3325416,0.1221444,0,2.051963
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3340297,51.90494,45.51626,0.4515544,0.4515544,0,-1,0,0.4515544,73.97331,0,0,0,0.3340297,0.4753204,0.4515544,0,0,3.133275,1.733742,0,0.1412907,-0.1412907,2.878593,47.97646,0.1333513,0.4967098,0.2672238,0,2.067771
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4846685,56.92302,47.33691,0.631341,0.631341,0,-1,0,0.631341,76.7681,0,0,0,0.4846685,0.6645694,0.631341,0,0,3.290264,1.592451,0,0.179901,-0.179901,2.688961,44.81593,0.1333513,0.6944751,0.3877348,0,2.07712
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.518661,58.63866,48.25982,0.5599353,0.5599353,0,-1,0,0.5599353,92.62875,0,0,0,0.518661,0.5894055,0.5599353,0,0,3.490154,1.41255,0,0.07074448,-0.07074448,2.61439,43.57307,0.1333513,0.6159288,0.4149288,0,1.931211
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5004658,58.57205,48.56187,0.1959914,0.1959914,0,-1,0,0.1959914,255.351,0,0,0,0.5004658,0.2063067,0.1959914,0,0,3.568759,1.341806,0.2941591,0,0.2941591,2.893454,48.22413,0.1333128,0.2155905,0.4003727,0,1.842271
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4135235,57.12984,48.93942,0,0,0,-1,0,0,0,0,0,0,0.4135235,0,0,0,0,3.2746,1.606549,0.4135235,0,0.4135235,3.285756,54.7625,0.1332588,0,0.3308188,0,2.020072
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.162256,51.47175,48.37729,0.3792945,0.3792945,0,-1,0,0.3792945,42.77836,0,0,0,0.162256,0.3992574,0.3792945,0,0,2.861077,1.97872,0,0.2370014,-0.2370014,3.035935,50.59882,0.1332588,0.417224,0.1298048,0,2.140976
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04841311,47.69237,46.79156,0.7298153,0.7298153,0,-1,0,0.7298153,6.633612,0,1.110223E-16,0,0.04841311,0.7682266,0.7298153,0,0,3.124411,1.741719,0,0.7198135,-0.7198135,2.277185,37.95301,0.1332588,0.8027968,0.03873049,0,1.790132
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,1.148512,0.9708099,0,-1,0,0.9708099,0,0,0.1777021,0.2925533,0,1.021905,0.9708099,0,0,3.924204,1.021905,0,1.021905,-1.021905,1.200002,20,0.1332588,1.263363,0,0,1.021905
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332588,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334128,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01333342,37.82071,37.58762,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01333342,0,0,1.452632,1.38,3.679654,1.242,1.393333,0,1.393333,3.831017,63.85016,0.1335358,0,0.01066673,1.7,1.255333
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1606833,40.16083,37.31075,1.092965,1.092965,1.7,0,0.5202,1.092965,14.70159,0,0,0,0.1606833,0,0,0.6070345,0.5766828,2.286321,2.496,0.7373661,0,0.7373661,4.530544,75.50892,0.1336649,1.202262,0.1285467,1.7,2.656683
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4386786,46.16507,38.08264,1.06063,1.06063,1.7,0,0.5202,1.06063,41.36017,0,0,0,0.4386786,0,0,0.6393696,0.6074011,1.548955,3.15963,1.04608,0,1.04608,5.522943,92.04886,0.1338412,1.166693,0.3509429,1.7,3.598308
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6436548,52.03118,39.71032,1.030858,1.030858,0,-1,0,1.030858,62.43874,0,0,0,0.6436548,1.085114,1.030858,0,0,0.5028751,4.101101,0,0.441459,-0.441459,5.057604,84.29324,0.1338412,1.133944,0.5149239,0,4.744756
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8506199,58.83561,41.79106,0.3391246,0.3391246,0,-1,0,0.3391246,250.8281,0,0,0,0.8506199,0.3569733,0.3391246,0,0,0.9933852,3.659642,0.4936466,0,0.4936466,5.525918,92.09846,0.1337767,0.373037,0.6804959,0,4.510262
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.025777,65.29535,43.7963,0.03411248,0.03411248,0,-1,0,0.03411248,3007.042,0.4901301,0,0,1.025777,0.03590787,0.03411248,0,0,0.4997386,4.103924,0.4997386,0,0.4997386,6.000012,100,0.1337114,0.03752372,0.8206212,0,5.129701
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4484743,54.35184,45.63372,0.4578758,0.4578758,0,-1,0,0.4578758,97.94672,0,5.551115E-17,0,0.4484743,0.4819745,0.4578758,0,0,0,4.553689,0,0.03350022,-0.03350022,5.9647,99.41146,0.1337114,0.5036634,0.3587795,0,5.002163
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.613111,59.82324,47.45438,0.161916,0.161916,0,-1,0,0.161916,378.6599,0.4054506,0,0,0.613111,0.1704379,0.161916,0,0,0.03722246,4.520189,0.03722246,0,0.03722246,6.000012,100,0.1337066,0.1781076,0.4904888,0,5.1333
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5568833,59.59415,48.37729,0.3056721,0.3056721,0,-1,0,0.3056721,182.1832,0.2351232,0,0,0.5568833,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1337066,0.3362393,0.4455066,0,5.110572
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4586502,57.83215,48.7045,0.1400558,0.1400558,0,-1,0,0.1400558,327.4769,0.3112231,0,0,0.4586502,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1337066,0.1540613,0.3669202,0,5.012339
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3565401,56.09458,49.08205,0.2355029,0.2355029,0,-1,0,0.2355029,151.3952,0.1086423,0,0,0.3565401,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1337066,0.2590531,0.285232,0,4.910229
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3820167,56.02143,48.51153,1.222249,1.222249,0,-1,0,1.222249,31.25522,0,0,0,0.3820167,1.286578,1.222249,0,0,0,4.553689,0,0.9045615,-0.9045615,5.04652,84.10851,0.1337066,1.344474,0.3056134,0,4.935706
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0493154,47.82742,46.90902,0.4456301,0.4456301,0,-1,0,0.4456301,11.06644,0,5.551115E-17,0,0.0493154,0.4690843,0.4456301,0,0,1.005068,3.649127,0,0.4197689,-0.4197689,4.604045,76.73393,0.1337066,0.4901931,0.03945232,0,3.698443
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.471478,3.229358,0,1.011214,-1.011214,3.538131,58.96874,0.1337066,1.056719,0,0,3.229358
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.59505,2.218144,0,0.370305,-0.370305,3.147796,52.46316,0.1337066,0.3869687,0,0,2.218144
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.0065,1.847839,0,0.4001356,-0.4001356,2.726016,45.43351,0.1337066,0.4181417,0,0,1.847839
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.451095,1.447703,0,0.1776672,-0.1776672,2.538738,42.31222,0.1337066,0.1856622,0,0,1.447703
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1337066,0,0,0,1.270036
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1337066,0,0,0,1.270036
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1337066,0,0,0,1.270036
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.648503,1.270036,0,0.08516392,-0.08516392,2.448967,40.81604,0.1337066,0.0889963,0,0,1.270036
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.743129,1.184872,0,0,0,2.448967,40.81604,0.1337066,0,0,0,1.184872
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.743129,1.184872,0,0.1715619,-0.1715619,2.268126,37.80201,0.1337066,0.1792822,0,0,1.184872
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.933754,1.01331,0,0.04942862,-0.04942862,2.216023,36.93364,0.1337066,0.0516529,0,0,1.01331
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009750355,37.75801,37.58762,0,0,0,0,0,0,0,0,0,0,0.009750355,0,0,0,0,3.988675,0.9638819,0.009750355,0,0.009750355,2.225273,37.08781,0.1337053,0,0.007800284,0,0.9736322
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02520615,37.76802,37.32753,1.105568,1.105568,0.425,0,0.172125,1.105568,2.279927,0,0,0,0.02520615,0.7163876,0.6805682,0,0,3.978924,0.9726572,0,0.6911814,-0.6911814,1.496704,24.94501,0.1337053,1.216125,0.02016492,1.7,0.9978634
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06408095,39.23791,38.10781,1.074212,1.074212,1.7,0,0.5202,1.074212,5.965389,0,0,0,0.06408095,0,0,0.6257876,0.5944982,4.746903,0.2814758,0.6585791,0,0.6585791,2.121487,35.35804,0.1338225,1.181634,0.05126476,1.7,0.3455567
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09066634,41.40659,39.78583,0.6449445,0.6449445,0,-1,0,0.6449445,14.05801,0,0,0,0.09066634,0.678889,0.6449445,0,0,4.088325,0.874197,0,0.5882226,-0.5882226,1.501446,25.02405,0.1338225,0.709439,0.07253307,0,0.9648634
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1834263,45.21726,41.85818,0,0,0,-1,0,0,0,0,0,0,0.1834263,0,0,0,0,4.741905,0.2859744,0.1834263,0,0.1834263,1.675459,27.92426,0.1337986,0,0.146741,0,0.4694006
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2706327,48.96596,43.88858,0.2820141,0.2820141,0,-1,0,0.2820141,95.96425,0,5.551115E-17,0,0.2706327,0.2968569,0.2820141,0,0,4.558479,0.451058,0,0.02622423,-0.02622423,1.647817,27.46355,0.1337986,0.3102155,0.2165062,0,0.7216907
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2608566,50.68362,45.73441,0.1132217,0.1132217,0,-1,0,0.1132217,230.3945,0,0,0,0.2608566,0.1191807,0.1132217,0,0,4.587617,0.4248338,0.1416759,0,0.1416759,1.782222,29.70364,0.1337801,0.1245439,0.2086853,0,0.6856904
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1175946,49.78993,47.57183,1.082511,0.6364399,0,-1,0,0.6364399,18.47694,0,0.4460707,0.6436936,0.1175946,0.6699367,0.6364399,0,0,4.445941,0.5523421,0,0.5523421,-0.5523421,1.200002,20,0.1337801,1.190762,0.0940757,0,0.6699367
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06331374,49.66282,48.46958,0.3771422,0.06014806,0,-1,0,0.06014806,105.2632,0,0.3169941,0.4028268,0.06331374,0.06331374,0.06014806,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.4148564,0.050651,0,0.06331374
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1955649,52.55325,48.79679,0.6354147,0.1857867,0,-1,0,0.1857867,105.2632,0,0.449628,0.6617988,0.1955649,0.1955649,0.1857867,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.6989561,0.1564519,0,0.1955649
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1379544,51.81124,49.17434,0.3322211,0.1310566,0,-1,0,0.1310566,105.2632,0,0.2011645,0.3392319,0.1379544,0.1379544,0.1310566,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.3654432,0.1103635,0,0.1379544
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04689539,49.49506,48.61221,1.191198,0.04455062,0,-1,0,0.04455062,105.2632,0,1.146647,1.301408,0.04689539,0.04689539,0.04455062,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,1.310318,0.03751631,0,0.04689539
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.045103,47.82447,46.98453,0.2541298,0.04284785,0,-1,0,0.04284785,105.2632,0,0.2112819,0.2709732,0.045103,0.045103,0.04284785,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.2795427,0.0360824,0,0.045103
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337801,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133907,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007193197,37.76367,37.63796,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.676425,2.220446E-16,0,0,0.007193197,0,0,1.452632,1.38,3.679654,1.242,1.387193,0,1.387193,3.825192,63.75308,0.1340668,0.1393926,0.005754558,1.7,1.249193
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03734757,38.00634,37.3527,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.62596,2.220446E-16,0,0,0.03734757,0,0,1.452632,1.38,2.292461,2.490474,1.417348,0,1.417348,5.169806,86.16327,0.1342141,0.1091861,0.02987805,1.7,2.527822
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.112468,40.12743,38.13298,0.8486425,0.8486425,0,0,0,0.8486425,13.25269,0,1.110223E-16,0,0.112468,0.8933079,0.8486425,0,0,0.8751136,3.766087,0,0.7808399,-0.7808399,4.346729,72.44534,0.1342141,0.9335067,0.08997437,0,3.878555
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1954556,43.36521,39.82778,0.7961076,0.7961076,0,-1,0,0.7961076,24.5514,0,1.110223E-16,0,0.1954556,0.838008,0.7961076,0,0,1.742714,2.985247,0,0.6425524,-0.6425524,3.669419,61.15686,0.1342141,0.8757183,0.1563645,0,3.180702
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05387736,42.93128,41.95886,0.130699,0.130699,0,-1,0,0.130699,41.22248,0,0,0,0.05387736,0.1375779,0.130699,0,0,2.456661,2.342694,0,0.08370052,-0.08370052,3.581191,59.6864,0.1342141,0.1437689,0.04310189,0,2.396572
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.103566,45.93657,44.03122,0.1330646,0.1330646,0,-1,0,0.1330646,77.83136,0,0,0,0.103566,0.140068,0.1330646,0,0,2.549661,2.258994,0,0.036502,-0.036502,3.542715,59.04512,0.1342141,0.146371,0.08285277,0,2.36256
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2921527,51.46537,45.89382,0.5891503,0.5891503,0,-1,0,0.5891503,49.58881,0,1.110223E-16,0,0.2921527,0.6201583,0.5891503,0,0,2.590219,2.222492,0,0.3280056,-0.3280056,3.196966,53.28267,0.1342141,0.6480654,0.2337221,0,2.514645
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3326323,54.22556,47.76481,0.4403265,0.4403265,0,-1,0,0.4403265,75.54219,5.551115E-17,0,0,0.3326323,0.4635016,0.4403265,0,0,2.95467,1.894486,0,0.1308693,-0.1308693,3.059018,50.98353,0.1342141,0.4843592,0.2661058,0,2.227118
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3555445,55.62502,48.65416,1.054992,1.054992,0,-1,0,1.054992,33.70115,0,0,0,0.3555445,1.110518,1.054992,0,0,3.10008,1.763617,0,0.7549736,-0.7549736,2.263206,37.72002,0.1342141,1.160491,0.2844356,0,2.119161
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3171824,55.19036,48.98976,0.6268072,0.6268072,0,-1,0,0.6268072,50.60286,0,0,0,0.3171824,0.659797,0.6268072,0,0,3.93894,1.008643,0,0.3426146,-0.3426146,1.902058,31.70091,0.1342141,0.6894879,0.2537459,0,1.325826
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1321711,51.89507,49.36732,0.6417713,0.6417713,0,-1,0,0.6417713,20.59473,0,0,0.04810865,0.1321711,0.6755487,0.6417713,0,0,4.319623,0.6660287,0,0.5433776,-0.5433776,1.329288,22.15475,0.1342141,0.7059484,0.1057369,0,0.7981998
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.17209,52.04939,48.75484,0.6110424,0.280004,0,-1,0,0.280004,61.45984,0,0.3310384,0.522931,0.17209,0.2947411,0.280004,0,0,4.923376,0.122651,0,0.122651,-0.122651,1.200002,20,0.1342141,0.6721466,0.137672,0,0.2947411
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03831711,47.8408,47.12716,0.1428296,0.03640125,0,-1,0,0.03640125,105.2632,0,0.1064284,0.1498323,0.03831711,0.03831711,0.03640125,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.1571126,0.03065369,0,0.03831711
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342141,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134373,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0198991,38.03663,37.6883,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0198991,0,0,1.452632,1.38,3.679654,1.242,1.399899,0,1.399899,3.837246,63.95398,0.1344927,0,0.01591928,1.7,1.261899
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2909898,42.67159,37.42821,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,120.6982,0,0,0,0.2909898,0,0,1.452632,1.38,2.279755,2.501909,1.67099,0,1.67099,5.422486,90.37459,0.1346474,0.2651976,0.2327918,1.7,2.792899
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6688403,50.90873,38.2001,0.9081045,0.9081045,0,0,0,0.9081045,73.65235,0,0,0,0.6688403,0.9558994,0.9081045,0,0,0.6087655,4.0058,0,0.2870591,-0.2870591,5.119899,85.33149,0.1346474,0.9989149,0.5350723,0,4.67464
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8522117,56.7662,39.92846,0.2438123,0.2438123,0,-1,0,0.2438123,349.5359,0,0,0,0.8522117,0.2566446,0.2438123,0,0,0.9277201,3.718741,0.5955671,0,0.5955671,5.684904,94.74821,0.13457,0.2681936,0.6817693,0,4.570952
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8684795,59.56605,42.07632,0.07949593,0.07949593,0,-1,0,0.07949593,1092.483,0.4526466,0,0,0.8684795,0.08367992,0.07949593,0,0,0.332153,4.254751,0.332153,0,0.332153,6.000012,100,0.1345268,0.08744552,0.6947837,0,5.123231
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8624172,61.81309,44.17385,0.620641,0.620641,0,-1,0,0.620641,138.9559,0.2091108,0,0,0.8624172,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1345268,0.6827051,0.6899337,0,5.416106
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8529209,63.74335,46.06162,0,0,0,-1,0,0,0,0.8529209,0,0,0.8529209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345268,0,0.6823367,0,5.40661
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6015123,60.05313,47.89905,0,0,0,-1,0,0,0,0.6015123,0,0,0.6015123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345268,0,0.4812098,0,5.155201
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5600483,60.17271,48.84713,0.225535,0.225535,0,-1,0,0.225535,248.3199,0.322643,0,0,0.5600483,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1345268,0.2480885,0.4480387,0,5.113737
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6162888,61.77623,49.17434,0.8163846,0.8163846,0,-1,0,0.8163846,75.49001,0,0,0,0.6162888,0.8593522,0.8163846,0,0,0,4.553689,0,0.2430634,-0.2430634,5.743801,95.72982,0.1345268,0.898023,0.493031,0,5.169978
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4224909,57.9677,49.5519,0.6995206,0.6995206,0,-1,0,0.6995206,60.39721,0,1.110223E-16,0,0.4224909,0.7363374,0.6995206,0,0,0.2700704,4.310626,0,0.3138466,-0.3138466,5.412977,90.21611,0.1345268,0.7694727,0.3379927,0,4.733117
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1512598,51.7797,48.88908,0.5159593,0.5159593,0,-1,0,0.5159593,29.31623,0,0,0,0.1512598,0.543115,0.5159593,0,0,0.6187888,3.996779,0,0.3918552,-0.3918552,4.999926,83.33193,0.1345268,0.5675552,0.1210078,0,4.148039
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03068626,47.79079,47.21945,0,0,0,-1,0,0,0,0,0,0,0.03068626,0,0,0,0,1.054183,3.604924,0.03068626,0,0.03068626,5.029037,83.81712,0.1345228,0,0.02454901,0,3.63561
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.023497,3.632541,0,0.600307,-0.600307,4.396258,73.27082,0.1345228,0.6273209,0,0,3.632541
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.690505,3.032234,0,1.452632,-1.452632,2.86505,47.75074,0.1345228,1.822762,0,0,3.032234
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30454,1.579603,0,0,0,2.86505,47.75074,0.1345228,0,0,0,1.579603
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.30454,1.579603,0,0.01134341,-0.01134341,2.853093,47.55145,0.1345228,0.01185386,0,0,1.579603
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.317144,1.568259,0,0.02101169,-0.02101169,2.830945,47.18232,0.1345228,0.02195722,0,0,1.568259
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.34049,1.547248,0,0.2448831,-0.2448831,2.572815,42.88017,0.1345228,0.2559028,0,0,1.547248
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.612583,1.302365,0,0.07198277,-0.07198277,2.496939,41.61556,0.1345228,0.07522199,0,0,1.302365
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.692564,1.230382,0,0.1486806,-0.1486806,2.340216,39.00351,0.1345228,0.1553712,0,0,1.230382
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.857764,1.081701,0,0.05642289,-0.05642289,2.280741,38.01227,0.1345228,0.05896192,0,0,1.081701
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.920456,1.025278,0,0.1646802,-0.1646802,2.107152,35.11914,0.1345228,0.1720908,0,0,1.025278
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.103434,0.8605981,0,0.1811642,-0.1811642,1.916189,31.93641,0.1345228,0.1893166,0,0,0.8605981
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0158523,38.00769,37.73026,0.1550492,0.1550492,0,0,0,0.1550492,10.22404,0,2.775558E-17,0,0.0158523,0.1632097,0.1550492,0,0,4.304728,0.6794339,0,0.1473574,-0.1473574,1.76086,29.34761,0.1345228,0.1705541,0.01268184,0,0.6952862
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2166453,41.31556,37.44499,0,0,0,0,0,0,0,0,0,0,0.2166453,0,0,0,0,4.468458,0.5320765,0.2166453,0,0.2166453,1.966388,32.77307,0.1344947,0,0.1733162,0,0.7487218
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.612588,49.80645,38.25044,0.6731214,0.6731214,0,0,0,0.6731214,91.00707,0,0,0,0.612588,0.7085488,0.6731214,0,0,4.251813,0.7270573,0,0.09596078,-0.09596078,1.865237,31.08721,0.1344947,0.7404335,0.4900705,0,1.339645
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5155901,49.74294,40.02075,0.6264434,0.6264434,0,-1,0,0.6264434,82.30434,0,0,0,0.5155901,0.6594141,0.6264434,0,0,4.358436,0.6310965,0,0.143824,-0.143824,1.713633,28.56049,0.1344947,0.6890877,0.4124721,0,1.146687
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7961495,58.06296,42.19379,1.650122,1.219251,0,-1,0,1.219251,65.29825,0,0.4308712,1.200957,0.7961495,1.283422,1.219251,0,0,4.51824,0.4872726,0,0.4872726,-0.4872726,1.200002,20,0.1344947,1.815134,0.6369196,0,1.283422
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.154714,69.17361,44.29131,0,0,0,-1,0,0,0,0,0,0,1.154714,0,0,0,0,5.059654,0,1.154714,0,1.154714,2.29546,38.2576,0.134345,0,0.9237711,0,1.154714
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.280338,74.93723,46.15391,0.5010136,0.5010136,0,-1,0,0.5010136,255.5495,0,0,0,1.280338,0.5273828,0.5010136,0,0,3.90494,1.039243,0.7529548,0,0.7529548,3.009776,50.16283,0.1342475,0.551115,1.02427,0,2.31958
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.031933,70.46198,48.01651,0,0,0,-1,0,0,0,0,0,0,1.031933,0,0,0,0,3.151986,1.716902,1.031933,0,1.031933,3.988754,66.4791,0.1341141,0,0.8255467,0,2.748835
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.032469,71.5809,48.93942,0.8050514,0.8050514,0,-1,0,0.8050514,128.2489,0,0,0,1.032469,0.8474225,0.8050514,0,0,2.120052,2.645642,0.1850468,0,0.1850468,4.164305,69.40494,0.1340902,0.8855565,0.8259754,0,3.678111
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8154351,66.50458,49.26664,0.2281534,0.2281534,0,-1,0,0.2281534,357.4065,0,0,0,0.8154351,0.2401615,0.2281534,0,0,1.935005,2.812184,0.5752736,0,0.5752736,4.710057,78.50079,0.134016,0.2509688,0.6523481,0,3.627619
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5192311,60.15118,49.65258,0.8662243,0.8662243,0,-1,0,0.8662243,59.94188,1.110223E-16,0,0,0.5192311,0.9118151,0.8662243,0,0,1.359732,3.32993,0,0.392584,-0.392584,4.296237,71.60381,0.134016,0.9528468,0.4153849,0,3.849161
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1633554,52.16136,49.03172,0.8252938,0.8252938,0,-1,0,0.8252938,19.79361,0,1.110223E-16,0,0.1633554,0.8687303,0.8252938,0,0,1.795936,2.937346,0,0.7053748,-0.7053748,3.552707,59.21167,0.134016,0.9078231,0.1306843,0,3.100702
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02379653,47.7547,47.31174,0.7142681,0.7142681,0,-1,0,0.7142681,3.331596,0,1.110223E-16,0,0.02379653,0.7518612,0.7142681,0,0,2.579686,2.231972,0,0.7280647,-0.7280647,2.785259,46.4209,0.134016,0.785695,0.01903722,0,2.255768
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.388647,1.503907,0,0.1358973,-0.1358973,2.642011,44.03343,0.134016,0.1420127,0,0,1.503907
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.539644,1.36801,0,0.2693072,-0.2693072,2.358136,39.3022,0.134016,0.281426,0,0,1.36801
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.838874,1.098702,0,0.3994504,-0.3994504,1.937079,32.28458,0.134016,0.4174256,0,0,1.098702
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.282708,0.6992521,0,0.1797361,-0.1797361,1.74762,29.12695,0.134016,0.1878242,0,0,0.6992521
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.482414,0.5195159,0,0.109379,-0.109379,1.632325,27.20536,0.134016,0.114301,0,0,0.5195159
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.603947,0.4101369,0,0.2367197,-0.2367197,1.3828,23.04662,0.134016,0.2473721,0,0,0.4101369
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.866969,0.1734172,0,0.02937979,-0.02937979,1.351831,22.53048,0.134016,0.03070188,0,0,0.1734172
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,0.1496061,0.1368356,0,-1,0,0.1368356,0,0,0.0127705,0.02773111,0,0.1440374,0.1368356,0,0,4.899613,0.1440374,0,0.1440374,-0.1440374,1.200002,20,0.134016,0.1645667,0,0,0.1440374
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134016,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134016,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134016,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02148389,38.13171,37.75542,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,36.93287,0,0,0,0.02148389,0,0,1.452632,1.38,5.059654,0,1.401484,0,1.401484,2.529567,42.15936,0.134152,0.06398714,0.01718711,1.7,0.02148389
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2124778,41.29086,37.49533,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,132.1899,0,0,0,0.2124778,0,0,1.452632,1.38,3.65817,1.261335,1.592478,0,1.592478,4.040324,67.3386,0.1342928,0.1768104,0.1699823,1.7,1.473813
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.288397,43.5256,38.30078,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,35.74183,0,0,0,0.288397,0,0,0.8931106,0.848455,2.065693,2.694566,1.136852,0,1.136852,5.118836,85.31377,0.1344858,0.8875784,0.2307176,1.7,2.982963
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6005312,51.54655,40.08787,1.071566,1.071566,0,-1,0,1.071566,56.04236,0,0,0,0.6005312,1.127965,1.071566,0,0,0.9288406,3.717732,0,0.5274336,-0.5274336,4.562872,76.04772,0.1344858,1.178723,0.4804249,0,4.318264
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4240224,50.31141,42.28608,0.8068162,0.8068162,0,-1,0,0.8068162,52.55502,0,0,0,0.4240224,0.8492802,0.8068162,0,0,1.514878,3.190299,0,0.4252577,-0.4252577,4.114612,68.57672,0.1344858,0.8874978,0.3392179,0,3.614321
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2926326,49.90754,44.3836,0.90712,0.90712,0,-1,0,0.90712,32.25952,0,0,0,0.2926326,0.9548631,0.90712,0,0,1.987387,2.765041,0,0.6622306,-0.6622306,3.416559,56.94254,0.1344858,0.997832,0.234106,0,3.057674
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3152237,52.3168,46.27137,0,0,0,-1,0,0,0,0,0,0,0.3152237,0,0,0,0,2.723198,2.10281,0.3152237,0,0.3152237,3.715607,61.92665,0.1344451,0,0.252179,0,2.418034
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6386999,61.14552,48.14236,0,0,0,-1,0,0,0,0,0,0,0.6386999,0,0,0,0,2.407974,2.386512,0.6386999,0,0.6386999,4.321531,72.02537,0.134363,0,0.5109599,0,3.025212
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5828734,60.93106,49.08205,0.2369123,0.2369123,0,-1,0,0.2369123,246.0292,0,0,0,0.5828734,0.2493813,0.2369123,0,0,1.769275,2.961342,0.3334921,0,0.3334921,4.637909,77.29833,0.1343201,0.2606035,0.4662987,0,3.544215
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4161791,57.68332,49.40927,0.1779969,0.1779969,0,-1,0,0.1779969,233.8126,0,0,0,0.4161791,0.1873651,0.1779969,0,0,1.435783,3.261485,0.228814,0,0.228814,4.854981,80.91619,0.1342907,0.1957965,0.3329433,0,3.677664
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3135047,55.94678,49.78682,0.0696557,0.0696557,0,-1,0,0.0696557,450.0776,0,0,0,0.3135047,0.07332179,0.0696557,0,0,1.206969,3.467417,0.2401829,0,0.2401829,5.082839,84.71381,0.1342598,0.07662127,0.2508038,0,3.780922
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1478606,51.96144,49.13239,1.078552,1.078552,0,-1,0,1.078552,13.70918,0,0,0,0.1478606,1.135318,1.078552,0,0,0.9667857,3.683582,0,0.9874571,-0.9874571,4.041967,67.36599,0.1342598,1.186407,0.1182885,0,3.831442
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03955729,48.16751,47.42921,0.2844595,0.2844595,0,-1,0,0.2844595,13.90612,0,5.551115E-17,0,0.03955729,0.2994311,0.2844595,0,0,2.06396,2.696125,0,0.2598738,-0.2598738,3.768036,62.80048,0.1342598,0.3129055,0.03164583,0,2.735682
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.352709,2.436251,0,0.7684724,-0.7684724,2.957995,49.29982,0.1342598,0.8030537,0,0,2.436251
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.206567,1.667778,0,0.6135713,-0.6135713,2.311234,38.5205,0.1342598,0.641182,0,0,1.667778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,3.888313,1.054207,0,0.4056762,-0.4056762,1.883614,31.39351,0.1342598,0.4239316,0,0,1.054207
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.339065,0.648531,0,0.02494925,-0.02494925,1.857315,30.95519,0.1342598,0.02607197,0,0,0.648531
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.366786,0.6235818,0,0.159519,-0.159519,1.689167,28.15274,0.1342598,0.1666973,0,0,0.6235818
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544029,0.4640628,0,0,0,1.689167,28.15274,0.1342598,0,0,0,0.4640628
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544029,0.4640628,0,0,0,1.689167,28.15274,0.1342598,0,0,0,0.4640628
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.544029,0.4640628,0,0.1485462,-0.1485462,1.532586,25.54305,0.1342598,0.1552307,0,0,0.4640628
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.70908,0.3155166,0,0.03783382,-0.03783382,1.492706,24.87838,0.1342598,0.03953634,0,0,0.3155166
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751118,0.2776828,0,0,0,1.492706,24.87838,0.1342598,0,0,0,0.2776828
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.751118,0.2776828,0,0.07054067,-0.07054067,1.418349,23.63911,0.1342598,0.073715,0,0,0.2776828
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02374766,38.1967,37.78059,0.05883544,0.05883544,0,0,0,0.05883544,40.36284,0,6.938894E-18,0,0.02374766,0.06193205,0.05883544,0,0,4.829496,0.2071421,0,0.03818439,-0.03818439,1.378099,22.96828,0.1342598,0.06471898,0.01899813,0,0.2308898
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1269581,39.76686,37.5205,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,40.24336,0,0,0,0.1269581,0,0,1.384524,1.315298,4.871923,0.1689577,1.442256,0,1.442256,2.746344,45.7723,0.1344443,0.3470234,0.1015665,1.7,0.2959158
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3310163,44.35457,38.32595,0.1676607,0.1676607,1.620292,0,0.4984398,0.1676607,197.4323,0,0,0,0.3310163,0,0,1.452632,1.38,3.429667,1.466988,1.711016,0,1.711016,4.369556,72.82579,0.1345707,0.1844268,0.264813,1.7,1.798005
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5080234,49.74288,40.16338,0.720459,0.720459,0,-1,0,0.720459,70.51385,0,0,0,0.5080234,0.758378,0.720459,0,0,1.718651,3.006903,0,0.2503545,-0.2503545,4.105659,68.42752,0.1345707,0.792505,0.4064187,0,3.514926
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6639256,55.37341,42.37837,0.4100507,0.4100507,0,-1,0,0.4100507,161.913,0,0,0,0.6639256,0.4316323,0.4100507,0,0,1.996823,2.756548,0.2322932,0,0.2322932,4.326032,72.1004,0.1345409,0.4510558,0.5311404,0,3.420474
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3272227,50.71053,44.50106,0.1310065,0.1310065,0,-1,0,0.1310065,249.776,0,0,0,0.3272227,0.1379015,0.1310065,0,0,1.76453,2.965612,0.1893212,0,0.1893212,4.505638,75.09382,0.1345166,0.1441071,0.2617782,0,3.292835
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2048035,50.24666,46.37205,0,0,0,-1,0,0,0,0,0,0,0.2048035,0,0,0,0,1.575208,3.136001,0.2048035,0,0.2048035,4.699932,78.33204,0.1344903,0,0.1638428,0,3.340805
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.427124,56.69473,48.25982,0.6815557,0.6815557,0,-1,0,0.6815557,62.66898,0,0,0,0.427124,0.7174271,0.6815557,0,0,1.370405,3.320324,0,0.2903031,-0.2903031,4.393925,73.23194,0.1344903,0.7497113,0.3416992,0,3.747448
