Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03723642,51.35221,50.64261,1.184468,0.0353746,0,-1,0,0.0353746,105.2632,0,1.149094,1.29584,0.03723642,0.03723642,0.0353746,0,0,5.059654,0,0,0,0,1.200002,20,0.133926,1.302915,0.02978913,0,0.03723642
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01808231,49.13641,48.79679,0,0,0,-1,0,0,0,0,0,0,0.01808231,0,0,0,0,5.059654,0,0.01808231,0,0.01808231,1.217157,20.28591,0.1339237,0,0.01446585,0,0.01808231
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.00131,47.00131,0.5503991,0.01546038,0,-1,0,0.01546038,0,0,0.5349388,0.5899787,0,0.01627408,0.01546038,0,0,5.041572,0.01627408,0,0.01627408,-0.01627408,1.200002,20,0.1339237,0.6054391,0,0,0.01627408
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,45.25617,45.25617,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,43.74595,43.74595,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,42.3532,42.3532,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.84298,40.84298,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.08787,40.08787,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.57608,39.57608,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.09784,39.09784,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.62799,38.62799,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339237,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.22527,38.22527,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.134116,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01315654,38.27132,38.04069,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01315654,0,0,1.452632,1.38,3.72246,1.203475,1.393157,0,1.393157,3.790241,63.17056,0.1342315,0,0.01052523,1.7,1.216632
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.115055,39.81698,37.78059,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.1093,0,0,0,0.115055,0,0,1.317876,1.251982,2.329303,2.457316,1.367037,0,1.367037,5.087126,84.78526,0.1344193,0.4203369,0.09204399,1.7,2.572371
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2957315,44.1496,38.77063,0,0,0,0,0,0,0,0,0,0,0.2957315,0,0,0,0,0.9622663,3.687649,0.2957315,0,0.2957315,5.367682,89.46118,0.1343826,0,0.2365852,0,3.983381
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3987788,48.54751,41.08629,0.2820489,0.2820489,0,-1,0,0.2820489,141.3864,0,0,0,0.3987788,0.2968936,0.2820489,0,0,0.6665348,3.953808,0.1018852,0,0.1018852,5.464338,91.07213,0.1343699,0.3102538,0.3190231,0,4.352586
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4964437,53.23256,43.65366,0.302381,0.302381,0,-1,0,0.302381,164.1782,0,0,0,0.4964437,0.3182957,0.302381,0,0,0.5646496,4.045505,0.178148,0,0.178148,5.633345,93.88889,0.1343478,0.3326191,0.397155,0,4.541948
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1255655,48.34069,45.9945,0.3607701,0.3607701,0,-1,0,0.3607701,34.80485,0,5.551115E-17,0,0.1255655,0.379758,0.3607701,0,0,0.3865016,4.205838,0,0.2541925,-0.2541925,5.365402,89.42319,0.1343478,0.3968471,0.1004524,0,4.331403
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1754669,51.34332,47.99973,0.3666577,0.3666577,0,-1,0,0.3666577,47.85578,0,0,0,0.1754669,0.3859555,0.3666577,0,0,0.6689377,3.951645,0,0.2104886,-0.2104886,5.143528,85.72529,0.1343478,0.4033235,0.1403735,0,4.127112
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3137408,56.20549,50.03013,1.552602,1.38,0,-1,0,1.38,22.73484,2.220446E-16,0.1726023,0.3278625,0.3137408,1.452632,1.38,0,0,0.9028139,3.741156,0,1.138891,-1.138891,3.943031,65.71706,0.1343478,1.707862,0.2509926,0,4.054897
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2883858,56.71607,51.02016,0.3678956,0.3678956,0,-1,0,0.3678956,78.38795,0,0,0,0.2883858,0.3872586,0.3678956,0,0,2.168248,2.602266,0,0.09887273,-0.09887273,3.83881,63.98004,0.1343478,0.4046852,0.2307087,0,2.890651
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2089457,55.38712,51.29704,0.2786884,0.2786884,0,-1,0,0.2786884,74.97465,0,0,0,0.2089457,0.2933562,0.2786884,0,0,2.278107,2.503393,0,0.08441056,-0.08441056,3.749834,62.4971,0.1343478,0.3065573,0.1671565,0,2.712338
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2044977,55.64253,51.63264,0.7862193,0.7862193,0,-1,0,0.7862193,26.01026,0,1.110223E-16,0,0.2044977,0.8275993,0.7862193,0,0,2.371896,2.418982,0,0.6231017,-0.6231017,3.093027,51.55034,0.1343478,0.8648413,0.1635981,0,2.62348
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1224423,53.13789,50.77685,0.2055884,0.2055884,0,-1,0,0.2055884,59.55701,0,2.775558E-17,0,0.1224423,0.2164089,0.2055884,0,0,3.064231,1.795881,0,0.09396654,-0.09396654,2.993977,49.89952,0.1343478,0.2261473,0.09795386,0,1.918323
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01384383,49.24997,48.98976,0.4945096,0.4945096,0,-1,0,0.4945096,2.799507,0,5.551115E-17,0,0.01384383,0.5205364,0.4945096,0,0,3.168639,1.701914,0,0.5066926,-0.5066926,2.459877,40.99786,0.1343478,0.5439606,0.01107507,0,1.715758
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,47.14394,47.14394,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.73163,1.195222,0,0.5174626,-0.5174626,1.914423,31.90699,0.1343478,0.5407485,0,0,1.195222
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,45.3988,45.3988,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.306589,0.6777589,0,0.4480615,-0.4480615,1.442125,24.03536,0.1343478,0.4682243,0,0,0.6777589
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,43.84663,43.84663,1.258002,0.2182125,0,-1,0,0.2182125,0,0,1.03979,1.16559,0,0.2296974,0.2182125,0,0,4.804435,0.2296974,0,0.2296974,-0.2296974,1.200002,20,0.1343478,1.383802,0,0,0.2296974
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,42.42871,42.42871,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,41.55614,41.55614,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.86815,40.86815,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.11304,40.11304,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,39.61803,39.61803,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.14818,39.14818,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,38.67834,38.67834,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343478,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,38.27561,38.27561,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1345408,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02846093,38.58253,38.08264,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.86726,2.220446E-16,0,0,0.02846093,0,0,1.452632,1.38,3.738754,1.188811,1.408461,0,1.408461,3.789302,63.15491,0.1346853,0.1258965,0.02276874,1.7,1.217272
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1818525,41.06644,37.82255,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.48272,2.220446E-16,0,0,0.1818525,0,0,1.36622,1.297909,2.330293,2.456425,1.479761,0,1.479761,5.193127,86.55194,0.1348577,0.3671583,0.145482,1.7,2.638278
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.547587,49.10352,38.82097,0.2365168,0.2365168,0,0,0,0.2365168,231.5214,0,0,0,0.547587,0.2489651,0.2365168,0,0,0.8505315,3.788211,0.298622,0,0.298622,5.476425,91.27356,0.1348207,0.2601685,0.4380696,0,4.335798
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7481339,55.87092,41.17859,0.3621391,0.3621391,0,-1,0,0.3621391,206.5874,0,0,0,0.7481339,0.3811991,0.3621391,0,0,0.5519094,4.056971,0.3669348,0,0.3669348,5.82453,97.0753,0.1347752,0.398353,0.5985071,0,4.805104
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8710726,61.58429,43.7963,0,0,0,-1,0,0,0,0.686098,0,0,0.8710726,0,0,0,0,0.1849746,4.387212,0.1849746,0,0.1849746,6.000012,100,0.1347523,0,0.6968581,0,5.258285
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9915605,67.22282,46.15391,0.504086,0.504086,0,-1,0,0.504086,196.7046,0.4609435,0,0,0.9915605,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1347523,0.5544946,0.7932484,0,5.545249
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.173132,74.46468,48.18431,0,0,0,-1,0,0,0,1.173132,0,0,1.173132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347523,0,0.9385054,0,5.72682
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.070594,74.14017,50.21472,0,0,0,-1,0,0,0,1.070594,0,0,1.070594,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347523,0,0.8564755,0,5.624283
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9858053,73.11954,51.25509,0,0,0,-1,0,0,0,0.9858053,0,0,0.9858053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347523,0,0.7886443,0,5.539495
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.536429,62.5155,51.49001,0.5953336,0.5953336,0,-1,0,0.5953336,90.10563,0,0,0,0.536429,0.6266669,0.5953336,0,0,0,4.553689,0,0.09023786,-0.09023786,5.904893,98.41469,0.1347523,0.6548669,0.4291432,0,5.090118
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4313949,60.56472,51.81723,0.4969462,0.4969462,0,-1,0,0.4969462,86.80918,0,0,0,0.4313949,0.5231013,0.4969462,0,0,0.1002643,4.463451,0,0.09170634,-0.09170634,5.808226,96.80357,0.1347523,0.5466408,0.345116,0,4.894846
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3316742,57.55823,50.96983,0.9871678,0.9871678,0,-1,0,0.9871678,33.59856,0,0,0,0.3316742,1.039124,0.9871678,0,0,0.2021602,4.371745,0,0.7074499,-0.7074499,5.062509,84.37497,0.1347523,1.085885,0.2653394,0,4.703419
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01973281,49.5039,49.13239,0,0,0,-1,0,0,0,0,0,0,0.01973281,0,0,0,0,0.9882156,3.664295,0.01973281,0,0.01973281,5.081229,84.68697,0.1347499,0,0.01578625,0,3.684028
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,47.28658,47.28658,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9684828,3.682055,0,0.1273525,-0.1273525,4.946987,82.44962,0.1347499,0.1330834,0,0,3.682055
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,45.49109,45.49109,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.109986,3.554702,0,0.6872545,-0.6872545,4.222558,70.37582,0.1347499,0.718181,0,0,3.554702
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.93893,43.93893,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.873602,2.867447,0,1.256269,-1.256269,2.898333,48.30546,0.1347499,1.312801,0,0,2.867447
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.49583,42.49583,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.269457,1.611178,0,0.1624513,-0.1624513,2.727094,45.45148,0.1347499,0.1697616,0,0,1.611178
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,41.59809,41.59809,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.449958,1.448727,0,0.1780887,-0.1780887,2.539372,42.32279,0.1347499,0.1861027,0,0,1.448727
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.91849,40.91849,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.647834,1.270638,0,0.1767005,-0.1767005,2.353114,39.21849,0.1347499,0.184652,0,0,1.270638
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.13821,40.13821,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.844168,1.093938,0,0.1888565,-0.1888565,2.154042,35.90062,0.1347499,0.197355,0,0,1.093938
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,39.6432,39.6432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.054009,0.905081,0,0,0,2.154042,35.90062,0.1347499,0,0,0,0.905081
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.17335,39.17335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.054009,0.905081,0,0,0,2.154042,35.90062,0.1347499,0,0,0,0.905081
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,38.67834,38.67834,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.054009,0.905081,0,0.05575363,-0.05575363,2.095272,34.92113,0.1347499,0.05826255,0,0,0.905081
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,38.27561,38.27561,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.115957,0.8493274,0,0.214426,-0.214426,1.869247,31.15406,0.1347499,0.2240752,0,0,0.8493274
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01371382,38.32312,38.08264,0.06617169,0.06617169,0,0,0,0.06617169,20.72461,0,0,0,0.01371382,0.06965441,0.06617169,0,0,4.354208,0.6349014,0,0.05594059,-0.05594059,1.810281,30.17129,0.1347499,0.07278886,0.01097106,0,0.6486152
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2870759,43.00636,37.82255,0.381901,0.381901,0,0,0,0.381901,75.17024,0,5.551115E-17,0,0.2870759,0.402001,0.381901,0,0,4.416365,0.5789608,0,0.1149251,-0.1149251,1.689139,28.15226,0.1347499,0.4200911,0.2296607,0,0.8660367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4674544,47.52621,38.83775,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.95353,0,0,0,0.4674544,0,0,1.001823,0.9517315,4.544059,0.4640357,1.419186,0,1.419186,3.035497,50.59151,0.1349293,0.7679951,0.3739635,1.7,0.9314901
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3681001,48.16624,41.29605,0,0,0,-1,0,0,0,0,0,0,0.3681001,0,0,0,0,3.124873,1.741303,0.3681001,0,0.3681001,3.384707,56.41167,0.1348837,0,0.2944801,0,2.109403
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7036101,57.9809,43.9641,0.5402619,0.5402619,0,-1,0,0.5402619,130.235,0,0,0,0.7036101,0.5686968,0.5402619,0,0,2.756773,2.072593,0.1349134,0,0.1349134,3.512697,58.54484,0.134867,0.5942881,0.5628881,0,2.776203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7801824,62.36561,46.34688,0,0,0,-1,0,0,0,0,0,0,0.7801824,0,0,0,0,2.62186,2.194015,0.7801824,0,0.7801824,4.252843,70.88058,0.1347706,0,0.6241459,0,2.974198
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8061565,65.27038,48.37729,0.267332,0.267332,0,-1,0,0.267332,301.5562,0,0,0,0.8061565,0.2814022,0.267332,0,0,1.841677,2.896179,0.5247543,0,0.5247543,4.750669,79.17766,0.1347058,0.2940653,0.6449252,0,3.702336
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6678655,64.29885,50.3993,0.4080067,0.4080067,0,-1,0,0.4080067,163.6898,0,0,0,0.6678655,0.4294807,0.4080067,0,0,1.316923,3.368458,0.2383848,0,0.2383848,4.97682,82.94685,0.1346764,0.4488074,0.5342924,0,4.036324
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2902115,57.19007,51.43967,0.6375322,0.6375322,0,-1,0,0.6375322,45.52108,0,1.110223E-16,0,0.2902115,0.6710865,0.6375322,0,0,1.078538,3.583004,0,0.380875,-0.380875,4.575343,76.25557,0.1346764,0.7012854,0.2321692,0,3.873216
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.267936,57.02813,51.72493,0.2711267,0.2711267,0,-1,0,0.2711267,98.82314,0,0,0,0.267936,0.2853966,0.2711267,0,0,1.501733,3.202129,0,0.0174606,-0.0174606,4.556938,75.94881,0.1346764,0.2982394,0.2143488,0,3.470065
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3290489,58.59267,52.0102,0.8847255,0.8847255,0,-1,0,0.8847255,37.1922,0,0,0,0.3290489,0.93129,0.8847255,0,0,1.521133,3.184669,0,0.6022411,-0.6022411,3.92212,65.36854,0.1346764,0.973198,0.2632391,0,3.513718
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07570381,52.56672,51.11246,0.8859897,0.8859897,0,-1,0,0.8859897,8.544548,0,1.110223E-16,0,0.07570381,0.9326207,0.8859897,0,0,2.19029,2.582428,0,0.8569169,-0.8569169,3.018851,50.31408,0.1346764,0.9745886,0.06056305,0,2.658132
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,49.31697,49.31697,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.14242,1.725511,0,0.1429218,-0.1429218,2.868198,47.8032,0.1346764,0.1493533,0,0,1.725511
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.45438,47.45438,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.301222,1.582589,0,0.3988392,-0.3988392,2.447784,40.79632,0.1346764,0.4167869,0,0,1.582589
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,45.63372,45.63372,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.744377,1.18375,0,0.3067535,-0.3067535,2.124438,35.40722,0.1346764,0.3205574,0,0,1.18375
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.05639,44.05639,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.085214,0.8769963,0,0.5476257,-0.5476257,1.547189,25.78644,0.1346764,0.5722689,0,0,0.8769963
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,42.59651,42.59651,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.693687,0.3293706,0,0.1536101,-0.1536101,1.38527,23.08779,0.1346764,0.1605226,0,0,0.3293706
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.69877,41.69877,0.1823671,0.1669724,0,-1,0,0.1669724,0,0,0.01539462,0.03363133,0,0.1757605,0.1669724,0,0,4.864365,0.1757605,0,0.1757605,-0.1757605,1.200002,20,0.1346764,0.2006038,0,0,0.1757605
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.98561,40.98561,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346764,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,40.21372,40.21372,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346764,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,39.69354,39.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346764,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.2153,39.2153,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346764,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,38.70351,38.70351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346764,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,38.32595,38.32595,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348282,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03952053,38.80289,38.10781,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,57.05826,0,0,0,0.03952053,0,0,1.452632,1.38,3.679654,1.242,1.41952,0,1.41952,3.855861,64.26422,0.1349573,0.07618981,0.03161642,1.7,1.28152
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4066317,45.27177,37.82255,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,107.1981,0,0,0,0.4066317,0,0,1.320673,1.254639,2.260134,2.519568,1.661271,0,1.661271,5.43188,90.53117,0.1351056,0.4172599,0.3253054,1.7,2.9262
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8414803,55.32824,38.86292,0,0,0,0,0,0,0,0.2426174,0,0,0.8414803,0,0,0,0,0.5988629,4.014712,0.5988629,0,0.5988629,6.000012,100,0.1350318,0,0.6731843,0,4.856193
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9941686,61.70741,41.38834,0.5565289,0.5565289,0,-1,0,0.5565289,178.6374,0.4083486,0,0,0.9941686,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.6121818,0.7953349,0,5.547857
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.246913,71.43925,44.12351,0.8643349,0.8643349,0,-1,0,0.8643349,144.2627,0.3370869,0,0,1.246913,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.9507684,0.9975306,0,5.800602
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.392679,78.75769,46.53146,0.8045238,0.8045238,0,-1,0,0.8045238,173.1061,0.5458124,0,0,1.392679,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.8849761,1.114144,0,5.946368
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.378363,81.01619,48.56187,0.4683661,0.4683661,0,-1,0,0.4683661,294.2918,0.8853461,0,0,1.378363,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.5152026,1.10269,0,5.932052
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.259005,80.00566,50.59227,0,0,0,-1,0,0,0,1.259005,0,0,1.259005,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0,1.007204,0,5.812694
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.012438,74.33285,51.67459,0.6078361,0.6078361,0,-1,0,0.6078361,166.5643,0.3726103,0,0,1.012438,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.6686198,0.8099502,0,5.566127
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9173473,72.11366,51.9179,0.5303001,0.5303001,0,-1,0,0.5303001,172.9865,0.3591367,0,0,0.9173473,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.5833301,0.7338778,0,5.471036
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5915657,64.52611,52.19478,0.1931971,0.1931971,0,-1,0,0.1931971,306.198,0.3882003,0,0,0.5915657,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.2125168,0.4732525,0,5.145255
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2060699,55.32925,51.29704,0.07002433,0.07002433,0,-1,0,0.07002433,294.2833,0.1323601,0,0,0.2060699,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0.07702675,0.1648559,0,4.759759
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,49.45961,49.45961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350318,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.59701,47.59701,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1350318,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,45.75119,45.75119,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1350318,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,44.14868,44.14868,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1350318,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,42.66363,42.66363,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1350318,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,41.76589,41.76589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1350318,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.03595,41.03595,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1350318,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,40.25567,40.25567,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1350318,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1350318,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.24047,39.24047,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1350318,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,38.72029,38.72029,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1350318,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,38.32595,38.32595,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1350318,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04976244,38.98401,38.10781,0.2071942,0.2071942,0,0,0,0.2071942,24.01729,0,0,0,0.04976244,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1683367,-0.1683367,2.554757,42.5792,0.1350318,0.2279136,0.03980995,0,1.503333
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3571102,44.32518,37.82255,0.1082933,0.1082933,0,0,0,0.1082933,329.762,0,0,0,0.3571102,0.113993,0.1082933,0,0,3.631617,1.285233,0.2431172,0,0.2431172,2.785399,46.42322,0.1350019,0.1191226,0.2856882,0,1.642344
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6070779,50.38348,38.88809,0.530005,0.530005,0,0,0,0.530005,114.5419,0,0,0,0.6070779,0.5579,0.530005,0,0,3.3885,1.504039,0.04917787,0,0.04917787,2.832053,47.20079,0.1349959,0.5830055,0.4856623,0,2.111117
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8021647,57.39751,41.48063,0.9222107,0.9222107,0,-1,0,0.9222107,86.9828,0,0,0,0.8021647,0.9707481,0.9222107,0,0,3.339322,1.548299,0,0.1685835,-0.1685835,2.65435,44.23908,0.1349959,1.014432,0.6417317,0,2.350464
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9692358,64.4608,44.26614,0.4792523,0.4792523,0,-1,0,0.4792523,202.2392,0,0,0,0.9692358,0.5044761,0.4792523,0,0,3.526637,1.379716,0.4647597,0,0.4647597,3.09526,51.58757,0.1349387,0.5271775,0.7753887,0,2.348951
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.015255,68.46482,46.69926,0.5042053,0.5042053,0,-1,0,0.5042053,201.3575,0,0,0,1.015255,0.5307424,0.5042053,0,0,3.061877,1.797999,0.4845128,0,0.4845128,3.554909,59.24837,0.1348792,0.5546258,0.8122042,0,2.813255
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.152914,74.61036,48.75484,0.1876162,0.1876162,0,-1,0,0.1876162,614.5065,0,0,0,1.152914,0.1974907,0.1876162,0,0,2.577364,2.234061,0.955423,0,0.955423,4.461303,74.3549,0.1347619,0.2063778,0.922331,0,3.386975
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.092735,75.43422,50.77685,0.2575965,0.2575965,0,-1,0,0.2575965,424.204,0,0,0,1.092735,0.2711542,0.2575965,0,0,1.621941,3.093942,0.8215804,0,0.8215804,5.240723,87.34521,0.1346612,0.2833561,0.8741877,0,4.186676
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.106979,77.17638,51.86757,0.6894497,0.6894497,0,-1,0,0.6894497,160.5598,0,0,0,1.106979,0.7257366,0.6894497,0,0,0.800361,3.833364,0.3812425,0,0.3812425,5.602401,93.37317,0.1346146,0.7583947,0.8855832,0,4.940343
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9239874,72.50278,52.10249,1.097531,1.097531,0,-1,0,1.097531,84.18786,0,0,0,0.9239874,1.155295,1.097531,0,0,0.4191186,4.176482,0,0.2313079,-0.2313079,5.358581,89.30951,0.1346146,1.207284,0.73919,0,5.10047
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5420482,63.56006,52.33741,0,0,0,-1,0,0,0,0,0,0,0.5420482,0,0,0,0,0.6761273,3.945174,0.5420482,0,0.5420482,5.872813,97.88003,0.1345483,0,0.4336385,0,4.487223
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2895679,57.1768,51.43967,0.6419572,0.6419572,0,-1,0,0.6419572,45.10704,0,0,0,0.2895679,0.6757445,0.6419572,0,0,0.1340792,4.433018,0,0.3861766,-0.3861766,5.465747,91.09561,0.1345483,0.706153,0.2316543,0,4.722586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,49.60224,49.60224,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.5631642,4.046841,0,0.7653057,-0.7653057,4.659044,77.65058,0.1345483,0.7997445,0,0,4.046841
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,47.71447,47.71447,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.413504,3.281535,0,0.3557444,-0.3557444,4.284057,71.4008,0.1345483,0.3717529,0,0,3.281535
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,45.85187,45.85187,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.808776,2.925791,0,0.4810398,-0.4810398,3.776996,62.94981,0.1345483,0.5026866,0,0,2.925791
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,44.24097,44.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343264,2.444751,0,0,0,3.776996,62.94981,0.1345483,0,0,0,2.444751
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,42.73075,42.73075,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.343264,2.444751,0,0.06337942,-0.06337942,3.710189,61.83635,0.1345483,0.0662315,0,0,2.444751
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.81623,41.81623,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.413686,2.381372,0,0.1253226,-0.1253226,3.578087,59.63467,0.1345483,0.1309621,0,0,2.381372
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.552933,2.256049,0,0,0,3.578087,59.63467,0.1345483,0,0,0,2.256049
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.30602,40.30602,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.552933,2.256049,0,0.1094816,-0.1094816,3.462683,57.71127,0.1345483,0.1144083,0,0,2.256049
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,39.76066,39.76066,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.674579,2.146568,0,0.04408876,-0.04408876,3.41621,56.93671,0.1345483,0.04607275,0,0,2.146568
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,39.26564,39.26564,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.723567,2.102479,0,0.03701957,-0.03701957,3.377188,56.28635,0.1345483,0.03868545,0,0,2.102479
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.74546,38.74546,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.764699,2.065459,0,0.114701,-0.114701,3.256282,54.27126,0.1345483,0.1198626,0,0,2.065459
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.34273,38.34273,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.892145,1.950758,0,0.0959888,-0.0959888,3.155101,52.58492,0.1345483,0.1003083,0,0,1.950758
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03548758,38.75695,38.13298,0.09063905,0.09063905,0,0,0,0.09063905,39.15264,0,1.387779E-17,0,0.03548758,0.09540953,0.09063905,0,0,2.998799,1.854769,0,0.05992195,-0.05992195,3.091938,51.5322,0.1345483,0.09970295,0.02839007,0,1.890257
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09670572,39.55656,37.84772,0.6943603,0.6943603,0,0,0,0.6943603,13.92731,0,1.110223E-16,0,0.09670572,0.7309055,0.6943603,0,0,3.065379,1.794848,0,0.6341998,-0.6341998,2.423433,40.39046,0.1345483,0.7637963,0.07736457,0,1.891553
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2619046,43.66224,38.91326,0.2469468,0.2469468,0,0,0,0.2469468,106.0571,0,0,0,0.2619046,0.259944,0.2469468,0,0,3.770046,1.160648,0.001960657,0,0.001960657,2.425293,40.42146,0.134548,0.2716414,0.2095237,0,1.422552
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1717441,44.73353,41.59809,0.6144925,0.6144925,0,-1,0,0.6144925,27.94893,0,0,0,0.1717441,0.6468342,0.6144925,0,0,3.768085,1.162412,0,0.4750901,-0.4750901,1.924504,32.075,0.134548,0.6759418,0.1373953,0,1.334157
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3719459,51.50384,44.40877,1.10821,1.006305,0,-1,0,1.006305,36.96156,0,0.1019055,0.4954055,0.3719459,1.059268,1.006305,0,0,4.295963,0.6873223,0,0.6873223,-0.6873223,1.200002,20,0.134548,1.219031,0.2975567,0,1.059268
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4365616,55.43205,46.88385,0.7160926,0.4147335,0,-1,0,0.4147335,105.2632,0,0.3013592,0.7047552,0.4365616,0.4365616,0.4147335,0,0,5.059654,0,0,0,0,1.200002,20,0.134548,0.787702,0.3492492,0,0.4365616
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.07251,72.64344,48.93942,0.242007,0.242007,0,-1,0,0.242007,443.1733,0,0,0.06243071,1.07251,0.2547442,0.242007,0,0,5.059654,0,0.8177661,0,0.8177661,1.975803,32.92999,0.1344481,0.2662077,0.8580082,0,1.07251
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9042974,70.72754,51.02016,1.254391,1.254391,0,-1,0,1.254391,72.09058,0,0,0.5088232,0.9042974,1.320411,1.254391,0,0,4.241889,0.7359895,0,0.4161138,-0.4161138,1.537181,25.61963,0.1344481,1.37983,0.723438,0,1.640287
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5726631,63.94034,52.05215,0.6893823,0.6893823,0,-1,0,0.6893823,83.06902,0,0,0.3456326,0.5726631,0.7256655,0.6893823,0,0,4.704237,0.3198757,0,0.1530025,-0.1530025,1.375902,22.93166,0.1344481,0.7583205,0.4581304,0,0.8925387
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3588575,59.51114,52.28707,0.2966328,0.2966328,0,-1,0,0.2966328,120.977,0,0,0.09958358,0.3588575,0.312245,0.2966328,0,0,4.87424,0.1668732,0.04661249,0,0.04661249,1.420123,23.66866,0.1344424,0.3262961,0.287086,0,0.5257307
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4118689,60.90139,52.53038,0.9316095,0.5896587,0,-1,0,0.5896587,69.8487,0,0.3419508,0.7481321,0.4118689,0.6206933,0.5896587,0,0,4.827627,0.2088244,0,0.2088244,-0.2088244,1.200002,20,0.1344424,1.02477,0.3294951,0,0.6206933
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2647261,56.86657,51.63264,0.7012454,0.2514898,0,-1,0,0.2514898,105.2632,0,0.4497557,0.721072,0.2647261,0.2647261,0.2514898,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.77137,0.2117809,0,0.2647261
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.78682,49.78682,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.8571,47.8571,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.9945,45.9945,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,44.3836,44.3836,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,42.84821,42.84821,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.93369,41.93369,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.20375,41.20375,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,40.3983,40.3983,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.811,39.811,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,39.31598,39.31598,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.7958,38.7958,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344424,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,38.3679,38.3679,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345742,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06080098,39.23036,38.15815,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.90139,2.220446E-16,0,0,0.06080098,0,0,1.452632,1.38,3.679654,1.242,1.440801,0,1.440801,3.876049,64.60069,0.1347158,0.1396224,0.04864078,1.7,1.302801
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3820948,44.82761,37.84772,1.007466,1.007466,1.7,0,0.5202,1.007466,37.92633,-1.110223E-16,0,0,0.3820948,0,0,0.6925342,0.6579075,2.238853,2.538721,1.040002,0,1.040002,4.862682,81.04454,0.1348787,1.108212,0.3056758,1.7,2.920816
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7917354,54.3455,38.95521,0.2405107,0.2405107,0,0,0,0.2405107,329.1892,0,0,0,0.7917354,0.2531692,0.2405107,0,0,1.198851,3.474723,0.5385662,0,0.5385662,5.373611,89.56,0.134813,0.2645618,0.6333883,0,4.266459
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.083321,64.23453,41.69877,0.07119537,0.07119537,0,-1,0,0.07119537,1521.617,0.3480932,0,0,1.083321,0.0749425,0.07119537,0,0,0.6602849,3.959433,0.6602849,0,0.6602849,6.000012,100,0.1347326,0.07831491,0.8666565,0,5.042753
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.128033,68.79182,44.5514,0.5272283,0.5272283,0,-1,0,0.5272283,213.9553,0.5730556,0,0,1.128033,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.5799512,0.9024262,0,5.681722
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.313069,77.04172,47.05165,0.03876287,0.03876287,0,-1,0,0.03876287,3387.441,1.272266,0,0,1.313069,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.04263915,1.050455,0,5.866758
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.263319,78.25278,49.13239,0.07737785,0.07737785,0,-1,0,0.07737785,1632.662,1.181868,0,0,1.263319,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.08511563,1.010655,0,5.817008
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.22489,79.76906,51.20475,0.3301843,0.3301843,0,-1,0,0.3301843,370.9716,0.8773276,0,0,1.22489,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.3632028,0.979912,0,5.778579
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.062016,76.38035,52.24512,0.475016,0.475016,0,-1,0,0.475016,223.5747,0.5619989,0,0,1.062016,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.5225176,0.8496126,0,5.615705
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9489334,73.60205,52.48004,0,0,0,-1,0,0,0,0.9489334,0,0,0.9489334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0,0.7591467,0,5.502623
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6911321,67.42117,52.71497,0.6025081,0.6025081,0,-1,0,0.6025081,114.7092,0.056913,0,0,0.6911321,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0.6627589,0.5529056,0,5.244821
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3004685,57.75166,51.77527,0,0,0,-1,0,0,0,0.3004685,0,0,0.3004685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0,0.2403748,0,4.854157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,49.92945,49.92945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347326,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.99973,47.99973,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1347326,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.11196,46.11196,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1347326,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1347326,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.94889,42.94889,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1347326,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.02599,42.02599,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1347326,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1347326,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,40.44865,40.44865,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1347326,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1347326,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,39.35793,39.35793,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1347326,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.82097,38.82097,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1347326,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.41824,38.41824,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1347326,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04791407,39.0272,38.18332,0.07414272,0.07414272,0,0,0,0.07414272,64.62411,0,0,0,0.04791407,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03013089,-0.03013089,4.018412,66.9734,0.1347326,0.08155698,0.03833126,0,2.751823
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.288959,43.11961,37.89806,1.459811,1.459811,0.425,0,0.172125,1.459811,19.79428,2.220446E-16,0,0,0.288959,1.089275,1.034811,0,0,2.088789,2.673778,0,0.8003156,-0.8003156,3.174806,52.91332,0.1347326,1.605792,0.2311672,1.7,2.962737
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6289151,50.93224,38.98038,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,77.80624,0,0,0,0.6289151,0,0,0.8916906,0.847106,2.978029,1.873463,1.476021,0,1.476021,4.575082,76.25122,0.1349021,0.8891404,0.5031321,1.7,2.502378
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.041708,63.32294,41.79106,0.1939741,0.1939741,0,-1,0,0.1939741,537.0345,0,0,0,1.041708,0.2041833,0.1939741,0,0,1.502008,3.201882,0.8375247,0,0.8375247,5.369628,89.49362,0.1348002,0.2133715,0.8333664,0,4.24359
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.269668,72.81657,44.7192,0.7873742,0.7873742,0,-1,0,0.7873742,161.2535,0,0,0,1.269668,0.8288149,0.7873742,0,0,0.6644832,3.955654,0.4408534,0,0.4408534,5.787858,96.46411,0.1347467,0.8661116,1.015735,0,5.225322
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.129024,72.0668,47.21945,0.4253117,0.4253117,0,-1,0,0.4253117,265.4581,0.4576979,0,0,1.129024,0.4476965,0.4253117,0,0,0.2236298,4.352422,0.2236298,0,0.2236298,6.000012,100,0.1347195,0.4678429,0.9032195,0,5.481446
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.09102,73.54018,49.26664,0.256541,0.256541,0,-1,0,0.256541,425.2811,0.8209773,0,0,1.09102,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1347195,0.2821952,0.8728164,0,5.64471
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.241093,80.50444,51.39772,0.7363778,0.7363778,0,-1,0,0.7363778,168.5403,0.4659587,0,0,1.241093,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1347195,0.8100156,0.9928746,0,5.794782
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.224957,81.4108,52.48004,1.337344,1.337344,0,-1,0,1.337344,91.59628,0,0,0.09107808,1.224957,1.40773,1.337344,0,0,0,4.553689,0,0.1827732,-0.1827732,5.807352,96.78901,0.1347195,1.471078,0.9799656,0,5.778646
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9780581,74.59653,52.66462,0.7840981,0.7840981,0,-1,0,0.7840981,124.7367,0,0,0,0.9780581,0.8253664,0.7840981,0,0,0.2030813,4.370916,0.1526917,0,0.1526917,5.952208,99.20327,0.134701,0.8625079,0.7824465,0,5.348974
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6155944,65.86199,52.90794,0.8247836,0.8247836,0,-1,0,0.8247836,74.63708,0,1.110223E-16,0,0.6155944,0.8681933,0.8247836,0,0,0.05038964,4.508338,0,0.2525989,-0.2525989,5.685946,94.76557,0.134701,0.907262,0.4924756,0,5.123933
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.356708,59.1215,51.95986,0.219446,0.219446,0,-1,0,0.219446,162.5493,0,0,0,0.356708,0.2309958,0.219446,0,0,0.331055,4.255739,0.1257123,0,0.1257123,5.805207,96.75325,0.1346857,0.2413906,0.2853664,0,4.612447
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,50.07209,50.07209,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.2053428,4.36888,0,1.040258,-1.040258,4.708678,78.47781,0.1346857,1.08707,0,0,4.36888
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,48.15915,48.15915,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.361185,3.328622,0,0.2995902,-0.2995902,4.392882,73.21456,0.1346857,0.3130718,0,0,3.328622
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,46.25459,46.25459,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.694063,3.029032,0,0.1322005,-0.1322005,4.253531,70.89204,0.1346857,0.1381495,0,0,3.029032
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,44.60174,44.60174,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.840953,2.896831,0,0.3437602,-0.3437602,3.891176,64.8528,0.1346857,0.3592294,0,0,2.896831
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.04118,43.04118,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.222909,2.553071,0,0.2303303,-0.2303303,3.648386,60.80632,0.1346857,0.2406951,0,0,2.553071
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.10149,42.10149,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.478831,2.322741,0,0.1865742,-0.1865742,3.45172,57.52855,0.1346857,0.1949701,0,0,2.322741
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,41.338,41.338,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.686136,2.136167,0,0.05962962,-0.05962962,3.388865,56.48096,0.1346857,0.06231296,0,0,2.136167
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.4906,40.4906,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.752391,2.076537,0,0.1092513,-0.1092513,3.273704,54.56162,0.1346857,0.1141676,0,0,2.076537
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.90329,39.90329,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.873781,1.967286,0,0.1039723,-0.1039723,3.164107,52.73501,0.1346857,0.108651,0,0,1.967286
