Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,39.3831,39.3831,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.989306,1.863313,0,0.04839586,-0.04839586,3.113093,51.88479,0.1346857,0.05057368,0,0,1.863313
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.83775,38.83775,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.043079,1.814918,0,0.2034876,-0.2034876,2.898599,48.30988,0.1346857,0.2126445,0,0,1.814918
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.41824,38.41824,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.269177,1.61143,0,0.09086511,-0.09086511,2.802819,46.71355,0.1346857,0.09495404,0,0,1.61143
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.050456,39.07222,38.18332,0.1422661,0.1422661,0,0,0,0.1422661,35.46593,0,0,0,0.050456,0.1497538,0.1422661,0,0,3.370138,1.520565,0,0.09929781,-0.09929781,2.698149,44.96907,0.1346857,0.1564927,0.0403648,0,1.571021
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2308127,42.01474,37.87289,0.9188496,0.9188496,0,0,0,0.9188496,25.11975,0,0,0,0.2308127,0.9672102,0.9188496,0,0,3.480469,1.421267,0,0.7363974,-0.7363974,1.921918,32.03191,0.1346857,1.010735,0.1846502,0,1.65208
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6742219,51.92789,39.03072,0.1963734,0.1963734,0,0,0,0.1963734,343.3366,0,0,0,0.6742219,0.2067089,0.1963734,0,0,4.298688,0.6848695,0.4675131,0,0.4675131,2.36544,39.42392,0.134629,0.2160108,0.5393776,0,1.359092
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6634348,54.84828,41.90852,0.3168276,0.3168276,0,-1,0,0.3168276,209.3993,0,0,0,0.6634348,0.3335027,0.3168276,0,0,3.831175,1.105631,0.3299321,0,0.3299321,2.678441,44.6406,0.134589,0.3485104,0.5307478,0,1.769066
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.070919,67.71395,44.87862,0.5470305,0.5470305,0,-1,0,0.5470305,195.7695,0,0,0,1.070919,0.5758216,0.5470305,0,0,3.501243,1.40257,0.4950975,0,0.4950975,3.148132,52.46876,0.134529,0.6017335,0.8567353,0,2.473489
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.121983,72.10298,47.40403,0.8947666,0.8947666,0,-1,0,0.8947666,125.3939,0,0,0,1.121983,0.9418595,0.8947666,0,0,3.006145,1.848158,0.1801233,0,0.1801233,3.319012,55.31675,0.1345072,0.9842433,0.8975863,0,2.970141
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.253958,78.46037,49.50995,0.7934077,0.7934077,0,-1,0,0.7934077,158.0471,0,0,0,1.253958,0.835166,0.7934077,0,0,2.826022,2.010269,0.418792,0,0.418792,3.716313,61.93843,0.1344566,0.8727485,1.003166,0,3.264227
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.024835,74.55621,51.5823,0.3187753,0.3187753,0,-1,0,0.3187753,321.4914,0,0,0,1.024835,0.3355529,0.3187753,0,0,2.40723,2.387182,0.689282,0,0.689282,4.370223,72.83691,0.1343733,0.3506528,0.8198679,0,3.412017
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6798925,67.09828,52.66462,0.2844861,0.2844861,0,-1,0,0.2844861,238.9897,0,0,0,0.6798925,0.2994591,0.2844861,0,0,1.717948,3.007536,0.3804334,0,0.3804334,4.731134,78.85207,0.1343273,0.3129347,0.543914,0,3.687428
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5502914,64.3112,52.8576,0.5067116,0.5067116,0,-1,0,0.5067116,108.6005,0,0,0,0.5502914,0.5333806,0.5067116,0,0,1.337515,3.349926,0.01691069,0,0.01691069,4.747177,79.11946,0.1343253,0.5573828,0.4402331,0,3.900217
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1593893,56.2303,53.09252,0.9340944,0.9340944,0,-1,0,0.9340944,17.06351,0,1.110223E-16,0,0.1593893,0.9832572,0.9340944,0,0,1.320604,3.365145,0,0.8238679,-0.8238679,3.878744,64.6456,0.1343253,1.027504,0.1275114,0,3.524535
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0727363,53.55933,52.15283,0.6716262,0.6716262,0,-1,0,0.6716262,10.82988,0,1.110223E-16,0,0.0727363,0.706975,0.6716262,0,0,2.236013,2.541277,0,0.6342387,-0.6342387,3.210198,53.50319,0.1343253,0.7387888,0.05818904,0,2.614014
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,50.26506,50.26506,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.940722,1.907039,0,0.162629,-0.162629,3.038772,50.64609,0.1343253,0.1699473,0,0,1.907039
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,48.33533,48.33533,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.121421,1.74441,0,0.9810894,-0.9810894,2.004613,33.41014,0.1343253,1.025238,0,0,1.74441
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,46.38883,46.38883,1.151971,0.7251543,0,-1,0,0.7251543,0,0,0.4268163,0.5420134,0,0.7633203,0.7251543,0,0,4.211521,0.7633203,0,0.7633203,-0.7633203,1.200002,20,0.1343253,1.267168,0,0,0.7633203
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,44.73598,44.73598,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,43.15865,43.15865,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,42.16861,42.16861,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,41.41351,41.41351,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.5661,40.5661,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.92846,39.92846,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,39.40828,39.40828,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.83775,38.83775,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343253,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,38.41824,38.41824,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344897,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04654187,39.00291,38.18332,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04654187,0,0,1.452632,1.38,3.679654,1.242,1.426542,0,1.426542,3.862522,64.37524,0.1345971,0,0.0372335,1.7,1.288542
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2342878,42.07879,37.87289,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2342878,0,0,1.452632,1.38,2.253113,2.525888,1.614288,0,1.614288,5.39397,89.89931,0.1346817,0,0.1874302,1.7,2.760175
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5109568,48.62051,39.05589,0,0,0,0,0,0,0,0,0,0,0.5109568,0,0,0,0,0.6388247,3.978747,0.5109568,0,0.5109568,5.878706,97.97823,0.1346201,0,0.4087654,0,4.489704
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8265689,58.52874,42.00081,0.2305212,0.2305212,0,-1,0,0.2305212,358.5652,0.456047,0,0,0.8265689,0.2426539,0.2305212,0,0,0.127868,4.438608,0.127868,0,0.127868,6.000012,100,0.1346047,0.2535733,0.6612551,0,5.265177
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.006372,66.28789,45.04642,0.1461207,0.1461207,0,-1,0,0.1461207,688.7264,0.8525609,0,0,1.006372,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,0.1607328,0.8050978,0,5.560061
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.256876,76.10046,47.59701,0.9873621,0.9873621,0,-1,0,0.9873621,127.2964,0.2175476,0,0,1.256876,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1346047,1.086098,1.005501,0,5.810565
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.015009,72.02595,49.69453,1.023751,1.023751,0,-1,0,1.023751,99.14615,2.220446E-16,0,0,1.015009,1.077632,1.023751,0,0,0,4.553689,0,0.0626229,-0.0626229,5.934001,98.89983,0.1346047,1.126126,0.8120074,0,5.568698
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4642032,61.23152,51.77527,1.31988,1.31988,0,-1,0,1.31988,35.17012,0,0,0.07186766,0.4642032,1.389347,1.31988,0,0,0.06958099,4.491066,0,0.9251438,-0.9251438,4.958815,82.64674,0.1346047,1.451868,0.3713626,0,4.955269
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7213164,68.3036,52.8576,0.514377,0.514377,0,-1,0,0.514377,140.2311,0,0,0,0.7213164,0.5414495,0.514377,0,0,1.097519,3.565922,0.1798669,0,0.1798669,5.129451,85.49068,0.134583,0.5658147,0.5770531,0,4.287239
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7797254,69.93729,53.04218,0.2577443,0.2577443,0,-1,0,0.2577443,302.519,0,0,0,0.7797254,0.2713097,0.2577443,0,0,0.9176517,3.727803,0.5084156,0,0.5084156,5.611777,93.52943,0.1345219,0.2835187,0.6237803,0,4.507528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7111805,68.54045,53.28549,0.4071953,0.4071953,0,-1,0,0.4071953,174.6534,0,0,0,0.7111805,0.4286266,0.4071953,0,0,0.409236,4.185377,0.2825539,0,0.2825539,5.879831,97.99699,0.1344879,0.4479148,0.5689445,0,4.896557
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2995312,58.2657,52.28707,0.6527117,0.6527117,0,-1,0,0.6527117,45.89027,0,0,0,0.2995312,0.687065,0.6527117,0,0,0.1266821,4.439675,0,0.3875338,-0.3875338,5.471334,91.18872,0.1344879,0.7179829,0.239625,0,4.739206
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,50.3993,50.3993,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.5572752,4.052141,0,0.1667381,-0.1667381,5.295577,88.25944,0.1344879,0.1742413,0,0,4.052141
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,48.41924,48.41924,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.7425398,3.885403,0,0.5815899,-0.5815899,4.682528,78.04197,0.1344879,0.6077614,0,0,3.885403
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,46.50629,46.50629,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.388751,3.303813,0,0.06311589,-0.06311589,4.615997,76.93314,0.1344879,0.06595611,0,0,3.303813
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,44.83667,44.83667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.458879,3.240697,0,0,0,4.615997,76.93314,0.1344879,0,0,0,3.240697
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,43.22577,43.22577,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.458879,3.240697,0,0.0501409,-0.0501409,4.563144,76.05225,0.1344879,0.05239724,0,0,3.240697
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,42.26091,42.26091,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.514592,3.190557,0,0.1239284,-0.1239284,4.432512,73.87505,0.1344879,0.1295052,0,0,3.190557
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.65229,3.066628,0,0,0,4.432512,73.87505,0.1344879,0,0,0,3.066628
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,40.60806,40.60806,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.65229,3.066628,0,0.2397405,-0.2397405,4.179803,69.66325,0.1344879,0.2505288,0,0,3.066628
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.95363,39.95363,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.918668,2.826888,0,0.1825194,-0.1825194,3.987411,66.45672,0.1344879,0.1907327,0,0,2.826888
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,39.43344,39.43344,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.121467,2.644368,0,0.3192824,-0.3192824,3.650858,60.84752,0.1344879,0.3336501,0,0,2.644368
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.86292,38.86292,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.476226,2.325086,0,0.1198817,-0.1198817,3.524492,58.74141,0.1344879,0.1252763,0,0,2.325086
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,38.41824,38.41824,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.609427,2.205204,0,0.2299452,-0.2299452,3.282108,54.70169,0.1344879,0.2402927,0,0,2.205204
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05871791,39.19339,38.15815,0.2104651,0.2104651,0,0,0,0.2104651,27.89912,0,2.775558E-17,0,0.05871791,0.2215422,0.2104651,0,0,2.864922,1.975259,0,0.1628243,-0.1628243,3.110476,51.84117,0.1344879,0.2315116,0.04697432,0,2.033977
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.370023,44.59716,37.84772,0,0,0,0,0,0,0,0,0,0,0.370023,0,0,0,0,3.045838,1.812435,0.370023,0,0.370023,3.461511,57.69173,0.1344434,0,0.2960184,0,2.182458
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6941562,52.34596,39.03072,0.8347626,0.8347626,0,0,0,0.8347626,83.15612,0,0,0,0.6941562,0.8786974,0.8347626,0,0,2.675815,2.145455,0,0.1845413,-0.1845413,3.266987,54.44968,0.1344434,0.9182388,0.5553249,0,2.839612
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6983299,55.78241,42.07632,0.6643633,0.6643633,0,-1,0,0.6643633,105.1127,0,0,0,0.6983299,0.6993298,0.6643633,0,0,2.880861,1.960914,0,0.000999867,-0.000999867,3.265934,54.43211,0.1344434,0.7307997,0.558664,0,2.659244
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.057501,67.71294,45.16388,0,0,0,-1,0,0,0,0,0,0,1.057501,0,0,0,0,2.881972,1.959914,1.057501,0,1.057501,4.269167,71.15265,0.1343165,0,0.8460011,0,3.017416
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8862808,66.4707,47.73964,0.5923498,0.5923498,0,-1,0,0.5923498,149.6212,0,0,0,0.8862808,0.6235262,0.5923498,0,0,1.82447,2.911666,0.2627547,0,0.2627547,4.518438,75.30716,0.134285,0.6515848,0.7090247,0,3.797946
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.291994,80.02598,49.83716,0.3008181,0.3008181,0,-1,0,0.3008181,429.4934,0,0,0,1.291994,0.3166506,0.3008181,0,0,1.561716,3.148145,0.9753433,0,0.9753433,5.44373,90.72865,0.1341683,0.3308999,1.033595,0,4.440139
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.260964,81.84081,51.95986,0,0,0,-1,0,0,0,0.6745911,0,0,1.260964,0,0,0,0,0.5863724,4.025954,0.5863724,0,0.5863724,6.000012,100,0.1340981,0,1.008771,0,5.286917
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.180055,80.77546,53.04218,0,0,0,-1,0,0,0,1.180055,0,0,1.180055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340981,0,0.9440438,0,5.733744
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8761261,72.59136,53.23515,0.6086819,0.6086819,0,-1,0,0.6086819,143.9383,0.2354084,0,0,0.8761261,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1340981,0.66955,0.7009009,0,5.429815
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4508304,62.70662,53.42812,0.5668197,0.5668197,0,-1,0,0.5668197,79.53683,0,0,0,0.4508304,0.5966523,0.5668197,0,0,0,4.553689,0,0.1458219,-0.1458219,5.846302,97.43818,0.1340981,0.6235017,0.3606643,0,5.004519
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.226801,56.96721,52.48004,0,0,0,-1,0,0,0,0.06477667,0,0,0.226801,0,0,0,0,0.1620243,4.407867,0.1620243,0,0.1620243,6.000012,100,0.1340788,0,0.1814408,0,4.634668
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,50.54193,50.54193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340788,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,48.56187,48.56187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340788,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,46.60698,46.60698,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1340788,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.92896,44.92896,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1340788,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,43.30128,43.30128,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1340788,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,42.33642,42.33642,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1340788,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1340788,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,40.6584,40.6584,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1340788,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.99558,39.99558,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1340788,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,39.43344,39.43344,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1340788,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.86292,38.86292,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1340788,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,38.41824,38.41824,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1340788,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004566711,38.23819,38.15815,0.1618991,0.1618991,0,0,0,0.1618991,2.820715,0,0,0,0.004566711,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658534,-0.1658534,3.831984,63.86627,0.1340788,0.178089,0.003653369,0,2.667337
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03855069,38.4993,37.82255,1.129092,1.129092,0,0,0,1.129092,3.414309,0,2.220446E-16,0,0.03855069,1.188518,1.129092,0,0,2.285302,2.496917,0,1.149967,-1.149967,2.619812,43.66345,0.1340788,1.242001,0.03084055,0,2.535468
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008613887,39.20777,39.05589,1.014388,1.014388,0,0,0,1.014388,0.8491708,0,2.220446E-16,0,0.008613887,1.067777,1.014388,0,0,3.563044,1.34695,0,1.059163,-1.059163,1.503356,25.05589,0.1340788,1.115827,0.00689111,0,1.355564
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06905089,43.41875,42.16861,0.8686007,0.3389958,0,-1,0,0.3389958,20.36925,0,0.529605,0.6689437,0.06905089,0.3568376,0.3389958,0,0,4.739892,0.2877868,0,0.2877868,-0.2877868,1.200002,20,0.1340788,0.9554608,0.05524071,0,0.3568376
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.251208,50.07898,45.33168,0,0,0,-1,0,0,0,0,0,0,0.251208,0,0,0,0,5.059654,0,0.251208,0,0.251208,1.438319,23.97194,0.1340488,0,0.2009664,0,0.251208
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1806496,51.34135,47.89905,0.3594858,0.3594858,0,-1,0,0.3594858,50.25222,0,0,0.1463282,0.1806496,0.3784061,0.3594858,0,0,4.808446,0.2260872,0,0.1977565,-0.1977565,1.229866,20.49772,0.1340488,0.3954344,0.1445197,0,0.4067368
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2772464,55.45984,50.03013,0.566364,0.2902982,0,-1,0,0.2902982,95.50401,0,0.2760658,0.5434095,0.2772464,0.305577,0.2902982,0,0,5.028176,0.02833065,0,0.02833065,-0.02833065,1.200002,20,0.1340488,0.6230004,0.2217971,0,0.305577
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1478906,55.04104,52.15283,0.4001811,0.1404961,0,-1,0,0.1404961,105.2632,0,0.2596851,0.4121,0.1478906,0.1478906,0.1404961,0,0,5.059654,0,0,0,0,1.200002,20,0.1340488,0.4401993,0.1183125,0,0.1478906
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06311785,54.46304,53.23515,0.03698726,0.03698726,0,-1,0,0.03698726,170.6475,0,0,0.0286936,0.06311785,0.03893396,0.03698726,0,0,5.059654,0,0.02418389,0,0.02418389,1.222945,20.38238,0.1340459,0.04068599,0.05049428,0,0.06311785
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2370242,58.15557,53.42812,0.572782,0.2458503,0,-1,0,0.2458503,96.41,0,0.3269317,0.5643483,0.2370242,0.2587897,0.2458503,0,0,5.03547,0.0217655,0,0.0217655,-0.0217655,1.200002,20,0.1340459,0.6300602,0.1896194,0,0.2587897
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.129178,56.20566,53.66304,0.5609111,0.1227191,0,-1,0,0.1227191,105.2632,0,0.438192,0.5924584,0.129178,0.129178,0.1227191,0,0,5.059654,0,0,0,0,1.200002,20,0.1340459,0.6170022,0.1033424,0,0.129178
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08232119,54.26397,52.66462,0,0,0,-1,0,0,0,0,0,0,0.08232119,0,0,0,0,5.059654,0,0.08232119,0,0.08232119,1.278099,21.30161,0.1340361,0,0.06585695,0,0.08232119
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,50.7349,50.7349,1.012185,0.07038461,0,-1,0,0.07038461,0,0,0.9418001,1.043018,0,0.07408907,0.07038461,0,0,4.977333,0.07408907,0,0.07408907,-0.07408907,1.200002,20,0.1340361,1.113403,0,0,0.07408907
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,48.75484,48.75484,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,46.74961,46.74961,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,43.39357,43.39357,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,42.40354,42.40354,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,41.58131,41.58131,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,40.70874,40.70874,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,39.4754,39.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.88809,38.88809,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340361,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,38.41824,38.41824,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341606,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01896494,38.46584,38.13298,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.262937,0,0,0,0.01896494,0,0,1.438881,1.366937,3.679654,1.242,1.385901,0,1.385901,3.823967,63.73265,0.134339,0.2872314,0.01517195,1.7,1.260965
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1861022,41.12672,37.80577,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.08213,0,0,0,0.1861022,0,0,1.012823,0.9621819,2.293753,2.489311,1.148284,0,1.148284,4.913325,81.88858,0.1345224,0.7558946,0.1488817,1.7,2.675413
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4488018,47.39034,39.05589,0,0,0,0,0,0,0,0,0,0,0.4488018,0,0,0,0,1.145469,3.522767,0.4488018,0,0.4488018,5.339096,88.98475,0.1344689,0,0.3590414,0,3.971569
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.53533,52.51595,42.23574,0.5504161,0.5504161,0,-1,0,0.5504161,97.25915,0,1.110223E-16,0,0.53533,0.5793854,0.5504161,0,0,0.6966671,3.926689,0,0.04405536,-0.04405536,5.292657,88.21078,0.1344689,0.6054577,0.428264,0,4.462018
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8436064,62.79713,45.42397,0.4990541,0.4990541,0,-1,0,0.4990541,169.0411,0,0,0,0.8436064,0.5253201,0.4990541,0,0,0.7456174,3.882633,0.3182862,0,0.3182862,5.59461,93.24332,0.1344309,0.5489595,0.6748851,0,4.72624
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.508848,58.16621,48.01651,0.8411168,0.8411168,0,-1,0,0.8411168,60.49671,0,0,0,0.508848,0.8853861,0.8411168,0,0,0.4273312,4.169091,0,0.3765381,-0.3765381,5.197704,86.62823,0.1344309,0.9252285,0.4070784,0,4.677939
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.916097,69.97837,50.12243,1.195866,1.195866,0,-1,0,1.195866,76.60531,0,0,0,0.916097,1.258807,1.195866,0,0,0.8457069,3.792553,0,0.3427096,-0.3427096,4.836456,80.60744,0.1344309,1.315453,0.7328776,0,4.70865
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7985684,69.54078,52.28707,0.9896914,0.9896914,0,-1,0,0.9896914,80.68863,0,1.110223E-16,0,0.7985684,1.04178,0.9896914,0,0,1.226495,3.449843,0,0.243212,-0.243212,4.580089,76.33466,0.1344309,1.088661,0.6388547,0,4.248412
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5870563,65.71876,53.37778,0.08790817,0.08790817,0,-1,0,0.08790817,667.8063,0,0,0,0.5870563,0.09253491,0.08790817,0,0,1.496731,3.206631,0.4945214,0,0.4945214,5.049232,84.15371,0.134372,0.09669898,0.4696451,0,3.793687
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3145498,59.96458,53.61271,0.4173075,0.4173075,0,-1,0,0.4173075,75.37602,0,5.551115E-17,0,0.3145498,0.4392711,0.4173075,0,0,1.002209,3.6517,0,0.1247213,-0.1247213,4.917765,81.96259,0.134372,0.4590383,0.2516398,0,3.96625
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2868036,59.58206,53.80568,0.5585933,0.5585933,0,-1,0,0.5585933,51.34391,0,1.110223E-16,0,0.2868036,0.5879929,0.5585933,0,0,1.140789,3.526979,0,0.3011892,-0.3011892,4.600284,76.67124,0.134372,0.6144525,0.2294429,0,3.813783
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1446344,55.64333,52.80725,0.4055281,0.4055281,0,-1,0,0.4055281,35.6657,0,0,0,0.1446344,0.4268716,0.4055281,0,0,1.475443,3.22579,0,0.2822372,-0.2822372,4.302779,71.71284,0.134372,0.4460809,0.1157075,0,3.370424
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,50.87753,50.87753,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.78904,2.943553,0,0.6674077,-0.6674077,3.59927,59.98771,0.134372,0.697441,0,0,2.943553
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,48.88908,48.88908,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.530604,2.276145,0,1.070481,-1.070481,2.470883,41.18131,0.134372,1.118653,0,0,2.276145
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,46.8419,46.8419,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.720028,1.205664,0,0.7188538,-0.7188538,1.713145,28.55236,0.134372,0.7512022,0,0,1.205664
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,45.11354,45.11354,0.4921758,0.4624693,0,-1,0,0.4624693,0,0,0.02970647,0.07892404,0,0.4868098,0.4624693,0,0,4.518754,0.4868098,0,0.4868098,-0.4868098,1.200002,20,0.134372,0.5413933,0,0,0.4868098
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,43.44391,43.44391,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,42.42871,42.42871,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,41.58131,41.58131,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,40.70874,40.70874,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.99558,39.99558,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,39.45023,39.45023,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.86292,38.86292,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.134372,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,38.3679,38.3679,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345331,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003365155,38.14158,38.08264,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.530419,2.220446E-16,0,0,0.003365155,0,0,1.452632,1.38,3.679654,1.242,1.383365,0,1.383365,3.821561,63.69255,0.1346605,0.06693291,0.002692124,1.7,1.245365
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03483473,38.36644,37.75542,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,81.25397,2.220446E-16,0,0,0.03483473,0,0,1.452632,1.38,2.296289,2.487029,1.414835,0,1.414835,5.163791,86.06301,0.1347791,0.04715856,0.02786779,1.7,2.521863
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0724897,40.31775,39.03072,0,0,0,0,0,0,0,0,0,0,0.0724897,0,0,0,0,0.8814545,3.76038,0.0724897,0,0.0724897,5.232561,87.20917,0.1347705,0,0.05799176,0,3.83287
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1516713,45.06085,42.28608,0.9264085,0.9264085,0,-1,0,0.9264085,16.37197,0,1.110223E-16,0,0.1516713,0.9751668,0.9264085,0,0,0.8089648,3.825621,0,0.8234954,-0.8234954,4.36452,72.74186,0.1347705,1.019049,0.1213371,0,3.977292
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1175532,47.75477,45.5666,0.4678566,0.4678566,0,-1,0,0.4678566,25.12591,0,5.551115E-17,0,0.1175532,0.4924806,0.4678566,0,0,1.72396,3.002125,0,0.3749274,-0.3749274,3.969312,66.15507,0.1347705,0.5146422,0.09404258,0,3.119678
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1867531,51.75257,48.18431,0,0,0,-1,0,0,0,0,0,0,0.1867531,0,0,0,0,2.140546,2.627198,0.1867531,0,0.1867531,4.146482,69.10789,0.1347482,0,0.1494025,0,2.813951
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09175843,52.06383,50.30701,0.7945297,0.7945297,0,-1,0,0.7945297,11.54877,0,0,0,0.09175843,0.8363471,0.7945297,0,0,1.953793,2.795276,0,0.7445887,-0.7445887,3.361616,56.02682,0.1347482,0.8739827,0.07340674,0,2.887034
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1728493,55.87465,52.48004,0.7184041,0.7184041,0,-1,0,0.7184041,24.06018,0,1.110223E-16,0,0.1728493,0.7562149,0.7184041,0,0,2.781113,2.050687,0,0.5833655,-0.5833655,2.746695,45.77816,0.1347482,0.7902445,0.1382795,0,2.223536
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3246713,60.12592,53.56237,0.2504763,0.2504763,0,-1,0,0.2504763,129.6216,0,0,0,0.3246713,0.2636593,0.2504763,0,0,3.429297,1.467321,0.06101203,0,0.06101203,2.804576,46.74284,0.134741,0.275524,0.259737,0,1.791993
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.18585,57.44422,53.75534,0,0,0,-1,0,0,0,0,0,0,0.18585,0,0,0,0,3.368285,1.522232,0.18585,0,0.18585,2.980889,49.68138,0.1347189,0,0.14868,0,1.708082
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1184307,56.32318,53.99026,0,0,0,-1,0,0,0,0,0,0,0.1184307,0,0,0,0,3.182435,1.689497,0.1184307,0,0.1184307,3.093242,51.55393,0.1347048,0,0.09474456,0,1.807928
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05265707,53.97091,52.94989,0.8197495,0.8197495,0,-1,0,0.8197495,6.423556,0,0,0,0.05265707,0.8628942,0.8197495,0,0,3.064004,1.796085,0,0.8102372,-0.8102372,2.239177,37.31954,0.1347048,0.9017245,0.04212565,0,1.848742
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,51.02016,51.02016,1.166688,0.9365553,0,-1,0,0.9365553,0,0,0.2301326,0.3468014,0,0.9858477,0.9365553,0,0,3.964268,0.9858477,0,0.9858477,-0.9858477,1.200002,20,0.1347048,1.283357,0,0,0.9858477
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,49.03172,49.03172,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.95936,46.95936,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,45.21422,45.21422,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,43.51103,43.51103,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,42.47905,42.47905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,41.62326,41.62326,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,40.72552,40.72552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.99558,39.99558,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,39.43344,39.43344,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.82097,38.82097,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347048,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,38.32595,38.32595,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348613,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07060694,39.26089,38.01552,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.03191,2.220446E-16,0,0,0.07060694,0,0,1.452632,1.38,3.679654,1.242,1.450607,0,1.450607,3.885352,64.75574,0.1350174,0.2217054,0.05648555,1.7,1.312607
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4186339,45.36182,37.6883,1.019758,1.019758,1.7,0,0.5202,1.019758,41.05227,0,0,0,0.4186339,0,0,0.6802419,0.6462299,2.229048,2.547546,1.064864,0,1.064864,4.89557,81.59267,0.1351786,1.121734,0.3349071,1.7,2.96618
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7531969,53.59916,39.03072,0.7169708,0.7169708,0,0,0,0.7169708,105.0527,0,0,0,0.7531969,0.7547061,0.7169708,0,0,1.164184,3.505924,0,0.001509218,-0.001509218,4.89398,81.56616,0.1351786,0.7886679,0.6025575,0,4.25912
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.869417,59.9023,42.3532,1.007457,1.007457,0,-1,0,1.007457,86.2982,0,0,0,0.869417,1.060481,1.007457,0,0,1.165861,3.504414,0,0.1910637,-0.1910637,4.692581,78.20952,0.1351786,1.108202,0.6955336,0,4.373831
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9513219,65.7059,45.70924,0.8087259,0.8087259,0,-1,0,0.8087259,117.6322,0,0,0,0.9513219,0.8512904,0.8087259,0,0,1.378154,3.313351,0.1000315,0,0.1000315,4.787479,79.79115,0.1351667,0.8895985,0.7610575,0,4.264673
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.128687,73.42558,48.33533,1.074576,1.074576,0,-1,0,1.074576,105.0356,0,0,0,1.128687,1.131132,1.074576,0,0,1.278122,3.403379,0,0.002445121,-0.002445121,4.784902,79.7482,0.1351667,1.182033,0.9029497,0,4.532066
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.178051,77.49985,50.49998,0.8982279,0.8982279,0,-1,0,0.8982279,131.1528,0,0,0,1.178051,0.9455031,0.8982279,0,0,1.280839,3.400934,0.2325482,0,0.2325482,5.005516,83.4251,0.135139,0.9880507,0.942441,0,4.578985
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.218964,81.46625,52.66462,0.2791929,0.2791929,0,-1,0,0.2791929,436.6029,0,0,0,1.218964,0.2938872,0.2791929,0,0,1.048291,3.610227,0.9250768,0,0.9250768,5.883121,98.05182,0.1350292,0.3071121,0.9751712,0,4.829191
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.079677,78.73429,53.75534,0.8893645,0.8893645,0,-1,0,0.8893645,121.3987,0.02028965,0,0,1.079677,0.9361732,0.8893645,0,0,0.1232139,4.442796,0.1232139,0,0.1232139,6.000012,100,0.1350145,0.978301,0.8637414,0,5.522473
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8533043,72.82436,53.93992,0.2393493,0.2393493,0,-1,0,0.2393493,356.51,0.6013576,0,0,0.8533043,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1350145,0.2632843,0.6826434,0,5.406993
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5278345,65.23272,54.17484,0.6929141,0.6929141,0,-1,0,0.6929141,76.17603,0,0,0,0.5278345,0.7293833,0.6929141,0,0,0,4.553689,0,0.2015488,-0.2015488,5.787561,96.45915,0.1350145,0.7622055,0.4222676,0,5.081523
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2579786,58.29306,53.14286,0.9894905,0.9894905,0,-1,0,0.9894905,26.07186,0,1.110223E-16,0,0.2579786,1.041569,0.9894905,0,0,0.2239432,4.35214,0,0.7835903,-0.7835903,4.961584,82.6929,0.1350145,1.08844,0.2063829,0,4.610119
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,51.15441,51.15441,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.094599,3.56855,0,1.452632,-1.452632,3.430376,57.17282,0.1350145,1.865133,0,0,3.56855
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.13239,49.13239,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.708634,2.115918,0,0.4334193,-0.4334193,2.973512,49.55843,0.1350145,0.4529231,0,0,2.115918
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,47.07682,47.07682,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.190211,1.682499,0,0.1092552,-0.1092552,2.858347,47.63902,0.1350145,0.1141717,0,0,1.682499
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.311606,1.573244,0,0,0,2.858347,47.63902,0.1350145,0,0,0,1.573244
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,43.58654,43.58654,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.311606,1.573244,0,0.03413615,-0.03413615,2.822364,47.03931,0.1350145,0.03567228,0,0,1.573244
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.54617,42.54617,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.349535,1.539108,0,0.2305921,-0.2305921,2.579299,42.98823,0.1350145,0.2409688,0,0,1.539108
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,41.6736,41.6736,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.605748,1.308515,0,0.007213458,-0.007213458,2.571695,42.8615,0.1350145,0.007538064,0,0,1.308515
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.75069,40.75069,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.613763,1.301302,0,0.1111863,-0.1111863,2.454494,40.90816,0.1350145,0.1161896,0,0,1.301302
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.02075,40.02075,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.737304,1.190116,0,0.1055673,-0.1055673,2.343217,39.05354,0.1350145,0.1103178,0,0,1.190116
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,39.43344,39.43344,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.854601,1.084548,0,0.07149263,-0.07149263,2.267857,37.79754,0.1350145,0.0747098,0,0,1.084548
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.82097,38.82097,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.934037,1.013056,0,0.03297625,-0.03297625,2.233097,37.21821,0.1350145,0.03446018,0,0,1.013056
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,38.30078,38.30078,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.970677,0.9800795,0,0.04388295,-0.04388295,2.18684,36.44727,0.1350145,0.04585769,0,0,0.9800795
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04218188,38.73191,37.99035,0.03944871,0.03944871,0,0,0,0.03944871,106.9284,0,0,0,0.04218188,0.04152495,0.03944871,0,0,4.019436,0.9361966,0.0006569292,0,0.0006569292,2.187464,36.45765,0.1350145,0.04339358,0.03374551,0,0.9783784
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4003562,44.95752,37.63796,0.8051004,0.8051004,0,0,0,0.8051004,49.72749,0,0,0,0.4003562,0.8474741,0.8051004,0,0,4.018779,0.9367878,0,0.4471178,-0.4471178,1.71616,28.60261,0.1350145,0.8856104,0.320285,0,1.337144
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7467965,53.4622,39.03072,0.4512161,0.4512161,0,0,0,0.4512161,165.5075,0,0,0,0.7467965,0.4749643,0.4512161,0,0,4.515577,0.4896699,0.2718323,0,0.2718323,1.974043,32.90064,0.1349822,0.4963377,0.5974373,0,1.236467
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.043172,64.11031,42.42871,0.3943109,0.3943109,0,-1,0,0.3943109,264.5556,0,0,0,1.043172,0.4150641,0.3943109,0,0,4.243744,0.734319,0.6281074,0,0.6281074,2.569918,42.83187,0.1349078,0.433742,0.8345373,0,1.77749
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9686815,66.29948,45.85187,0.1590871,0.1590871,0,-1,0,0.1590871,608.9001,0,0,0,0.9686815,0.1674601,0.1590871,0,0,3.615637,1.299616,0.8012214,0,0.8012214,3.330023,55.50027,0.1348129,0.1749958,0.7749452,0,2.268297
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.100873,72.88601,48.51153,0.5411656,0.5411656,0,-1,0,0.5411656,203.4263,0,0,0,1.100873,0.569648,0.5411656,0,0,2.814415,2.020715,0.5312254,0,0.5312254,3.833988,63.89967,0.1347501,0.5952822,0.8806988,0,3.121588
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.346476,82.78664,50.64261,0.1869677,0.1869677,0,-1,0,0.1869677,720.1652,0,0,0,1.346476,0.1968081,0.1869677,0,0,2.28319,2.498818,1.149668,0,1.149668,4.924659,82.07748,0.1346144,0.2056645,1.077181,0,3.845294
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9804394,74.83108,52.80725,0.8447171,0.8447171,0,-1,0,0.8447171,116.0672,0,0,0,0.9804394,0.8891759,0.8447171,0,0,1.133522,3.533519,0.09126352,0,0.09126352,5.011239,83.52048,0.1346036,0.9291888,0.7843515,0,4.513959
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.083518,79.0208,53.89797,1.297942,1.297942,0,-1,0,1.297942,83.47968,0,0,0.04773593,1.083518,1.366254,1.297942,0,0,1.042258,3.615657,0,0.2827368,-0.2827368,4.713208,78.55331,0.1346036,1.427736,0.8668141,0,4.699174
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8416166,72.74821,54.13289,0.3802092,0.3802092,0,-1,0,0.3802092,221.3562,0,0,0,0.8416166,0.4002202,0.3802092,0,0,1.35641,3.33292,0.4413964,0,0.4413964,5.131954,85.53239,0.1345516,0.4182302,0.6732933,0,4.174536
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5692145,66.33598,54.31747,0.4304055,0.4304055,0,-1,0,0.4304055,132.2507,0,0,0,0.5692145,0.4530584,0.4304055,0,0,0.9150139,3.730176,0.1161561,0,0.1161561,5.242149,87.36897,0.1345379,0.473446,0.4553716,0,4.299391
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.220343,57.6656,53.28549,0.4228191,0.4228191,0,-1,0,0.4228191,52.11282,0,5.551115E-17,0,0.220343,0.4450728,0.4228191,0,0,0.7988579,3.834717,0,0.2247298,-0.2247298,5.005263,83.42088,0.1345379,0.4651011,0.1762744,0,4.05506
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,51.29704,51.29704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.048558,3.609987,0,0,0,5.005263,83.42088,0.1345379,0,0,0,3.609987
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.048558,3.609987,0,0.245713,-0.245713,4.746259,79.10415,0.1345379,0.2567701,0,0,3.609987
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.321572,3.364274,0,1.334353,-1.334353,3.339727,55.662,0.1345379,1.394399,0,0,3.364274
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.804187,2.029921,0,0.5813116,-0.5813116,2.72697,45.44942,0.1345379,0.6074706,0,0,2.029921
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450089,1.448609,0,0,0,2.72697,45.44942,0.1345379,0,0,0,1.448609
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450089,1.448609,0,0,0,2.72697,45.44942,0.1345379,0,0,0,1.448609
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.450089,1.448609,0,0.2294382,-0.2294382,2.485121,41.41861,0.1345379,0.2397629,0,0,1.448609
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.70502,1.219171,0,0.06631761,-0.06631761,2.415216,40.25352,0.1345379,0.0693019,0,0,1.219171
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.778706,1.152853,0,0.08241704,-0.08241704,2.328341,38.80561,0.1345379,0.08612581,0,0,1.152853
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.870281,1.070436,0,0.1901231,-0.1901231,2.127934,35.46549,0.1345379,0.1986786,0,0,1.070436
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.081529,0.8803131,0,0.02051301,-0.02051301,2.106311,35.10512,0.1345379,0.0214361,0,0,0.8803131
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.104321,0.8598001,0,0.14656,-0.14656,1.951823,32.53033,0.1345379,0.1531552,0,0,0.8598001
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08477481,39.41997,37.92323,0.2930408,0.2930408,0,0,0,0.2930408,28.92936,0,0,0,0.08477481,0.308464,0.2930408,0,0,4.267165,0.7132401,0,0.2236892,-0.2236892,1.716034,28.60052,0.1345379,0.3223449,0.06781985,0,0.7980149
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4085375,45.03529,37.56245,0.805893,0.805893,1.7,0,0.5202,0.805893,50.69376,0,0,0,0.4085375,0,0,0.894107,0.8494017,4.515709,0.4895509,1.257939,0,1.257939,2.90942,48.49024,0.1347281,0.8864823,0.32683,1.7,0.8980883
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7874389,54.2805,38.98038,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,182.3064,0,0,0,0.7874389,0,0,1.268068,1.204665,3.25777,1.621696,1.992104,0,1.992104,4.799296,79.98811,0.1348315,0.4751247,0.6299511,1.7,2.409135
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9137753,61.07309,42.47905,0.7619374,0.7619374,0,-1,0,0.7619374,119.9279,0,0,0,0.9137753,0.8020393,0.7619374,0,0,1.265666,3.41459,0.111736,0,0.111736,4.905298,81.7548,0.1348183,0.8381311,0.7310203,0,4.328365
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.908186,64.92948,45.94416,0,0,0,-1,0,0,0,0,0,0,0.908186,0,0,0,0,1.15393,3.515152,0.908186,0,0.908186,5.766879,96.11446,0.1347115,0,0.7265488,0,4.423338
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7811199,64.94279,48.61221,0,0,0,-1,0,0,0,0.535376,0,0,0.7811199,0,0,0,0,0.2457439,4.33252,0.2457439,0,0.2457439,6.000012,100,0.1346826,0,0.6248959,0,5.113639
