Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9692748,72.11621,50.77685,0.2418135,0.2418135,0,-1,0,0.2418135,400.8358,0.7147343,0,0,0.9692748,0.2545405,0.2418135,0,0,0,4.553689,0,0,0,6.000012,100,0.1346826,0.2659948,0.7754198,0,5.522964
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9801449,74.9939,52.94989,1.401488,1.38,0,-1,0,1.38,71.02499,2.220446E-16,0.02148802,0.1616368,0.9801449,1.452632,1.38,0,0,0,4.553689,0,0.4724867,-0.4724867,5.501967,91.69927,0.1346826,1.541637,0.7841159,0,5.533834
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9502192,75.5413,54.08255,0.4464823,0.4464823,0,-1,0,0.4464823,212.8235,0,0,0,0.9502192,0.4699814,0.4464823,0,0,0.5249852,4.081202,0.4802378,0,0.4802378,5.957561,99.29248,0.1346263,0.4911305,0.7601753,0,5.031421
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7487115,70.57394,54.27552,0.08985986,0.08985986,0,-1,0,0.08985986,833.199,0.6093748,0,0,0.7487115,0.09458932,0.08985986,0,0,0.04474743,4.513416,0.04474743,0,0.04474743,6.000012,100,0.134621,0.09884585,0.5989692,0,5.262128
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5082707,65.09799,54.46011,0.7562687,0.7562687,0,-1,0,0.7562687,67.20768,0,0,0,0.5082707,0.7960723,0.7562687,0,0,0,4.553689,0,0.2878016,-0.2878016,5.696642,94.94385,0.134621,0.8318955,0.4066165,0,5.06196
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1740281,56.8689,53.42812,0.537777,0.537777,0,-1,0,0.537777,32.36063,0,0,0,0.1740281,0.566081,0.537777,0,0,0.3197796,4.265887,0,0.392053,-0.392053,5.283382,88.0562,0.134621,0.5915547,0.1392224,0,4.439915
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.755394,3.873834,0,0.3297987,-0.3297987,4.935744,82.26224,0.134621,0.3446397,0,0,3.873834
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.121837,3.544036,0,0.6462353,-0.6462353,4.254552,70.90906,0.134621,0.6753159,0,0,3.544036
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.134621,0,0,0,2.8978
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.134621,0,0,0,2.8978
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.134621,0,0,0,2.8978
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.839876,2.8978,0,0.1711774,-0.1711774,4.074115,67.90179,0.134621,0.1788803,0,0,2.8978
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.030073,2.726623,0,0.1297804,-0.1297804,3.937315,65.62178,0.134621,0.1356205,0,0,2.726623
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.174274,2.596843,0,0.1104673,-0.1104673,3.820872,63.68107,0.134621,0.1154383,0,0,2.596843
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.297015,2.486375,0,0,0,3.820872,63.68107,0.134621,0,0,0,2.486375
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.297015,2.486375,0,0.1706555,-0.1706555,3.640985,60.68297,0.134621,0.178335,0,0,2.486375
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.486632,2.31572,0,0.2986204,-0.2986204,3.326212,55.43675,0.134621,0.3120583,0,0,2.31572
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.818433,2.017099,0,0,0,3.326212,55.43675,0.134621,0,0,0,2.017099
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05381925,38.81956,37.87289,0.01856448,0.01856448,0,0,0,0.01856448,289.9045,0,0,0,0.05381925,0.01954155,0.01856448,0,0,2.818433,2.017099,0.0342777,0,0.0342777,3.358731,55.97873,0.134617,0.02042092,0.0430554,0,2.070919
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3499579,43.87467,37.5205,0.2731199,0.2731199,0,0,0,0.2731199,128.1334,0,0,0,0.3499579,0.2874946,0.2731199,0,0,2.784155,2.047949,0.06246326,0,0.06246326,3.417988,56.96636,0.1346096,0.3004318,0.2799663,0,2.397907
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6820745,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0,0.6820745,0,0,0,0,2.721692,2.104166,0.6820745,0,0.6820745,4.065061,67.75089,0.1345297,0,0.5456596,0,2.786241
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9318978,61.51705,42.49583,0.634733,0.634733,0,-1,0,0.634733,146.8173,0,0,0,0.9318978,0.6681399,0.634733,0,0,2.039617,2.718033,0.2637579,0,0.2637579,4.315284,71.92125,0.1344987,0.6982062,0.7455183,0,3.649931
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.034857,68.17622,46.03645,0,0,0,-1,0,0,0,0,0,0,1.034857,0,0,0,0,1.775859,2.955415,1.034857,0,1.034857,5.297036,88.28375,0.1343776,0,0.827886,0,3.990273
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.353694,80.50165,48.75484,0.1352802,0.1352802,0,-1,0,0.1352802,1000.66,0.4702919,0,0,1.353694,0.1424002,0.1352802,0,0,0.741002,3.886787,0.741002,0,0.741002,6.000012,100,0.134291,0.1488082,1.082955,0,5.240481
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.38891,84.53698,50.91948,0,0,0,-1,0,0,0,1.38891,0,0,1.38891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,0,1.111128,0,5.942599
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.342367,86.01954,53.14286,0.9975058,0.9975058,0,-1,0,0.9975058,134.5723,0.2923605,0,0,1.342367,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,1.097256,1.073893,0,5.896056
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.165753,81.85243,54.22518,0,0,0,-1,0,0,0,1.165753,0,0,1.165753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,0,0.9326022,0,5.719441
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9790057,76.72481,54.41815,0.5525957,0.5525957,0,-1,0,0.5525957,177.1649,0.3973261,0,0,0.9790057,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,0.6078553,0.7832046,0,5.532695
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6256776,68.02422,54.65308,0.5903041,0.5903041,0,-1,0,0.5903041,105.9924,0.004304974,0,0,0.6256776,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,0.6493344,0.5005421,0,5.179367
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2513221,58.58985,53.56237,0.08458395,0.08458395,0,-1,0,0.08458395,297.1273,0.1622863,0,0,0.2513221,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.134291,0.09304235,0.2010576,0,4.805011
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.134291,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.134291,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.134291,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.134291,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.134291,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.134291,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.134291,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.134291,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.134291,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.134291,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.134291,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.134291,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01921948,38.15923,37.82255,0.1855711,0.1855711,0,0,0,0.1855711,10.35694,0,0,0,0.01921948,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1761185,-0.1761185,3.414649,56.91069,0.134291,0.2041282,0.01537558,0,2.296336
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3070632,43.0152,37.47016,0.7222613,0.7222613,0,0,0,0.7222613,42.51414,0,0,0,0.3070632,0.760275,0.7222613,0,0,2.725212,2.100998,0,0.4532118,-0.4532118,2.936921,48.94859,0.134291,0.7944874,0.2456505,0,2.408061
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6452164,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0,0.6452164,0,0,0,0,3.228781,1.647786,0.6452164,0,0.6452164,3.549027,59.15034,0.1342157,0,0.5161731,0,2.293002
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.061084,64.72018,42.57134,0,0,0,-1,0,0,0,0,0,0,1.061084,0,0,0,0,2.583565,2.228481,1.061084,0,1.061084,4.55566,75.92751,0.134092,0,0.8488672,0,3.289565
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.016439,67.8485,46.15391,0.4786741,0.4786741,0,-1,0,0.4786741,212.3447,0,0,0,1.016439,0.5038674,0.4786741,0,0,1.522481,3.183456,0.5125718,0,0.5125718,5.041928,84.03197,0.1340324,0.5265415,0.8131514,0,4.199895
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.309206,79.31281,48.88908,0.6646158,0.6646158,0,-1,0,0.6646158,196.9868,0,0,0,1.309206,0.6995955,0.6646158,0,0,1.009909,3.644771,0.60961,0,0.60961,5.620255,93.67073,0.1339615,0.7310773,1.047364,0,4.953976
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.317455,82.42422,51.06211,0.7760049,0.7760049,0,-1,0,0.7760049,169.7741,0.1003088,0,0,1.317455,0.8168472,0.7760049,0,0,0.400299,4.19342,0.400299,0,0.400299,6.000012,100,0.133915,0.8536053,1.053964,0,5.510875
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.110599,78.97732,53.23515,0.4450492,0.4450492,0,-1,0,0.4450492,249.5452,0.6421259,0,0,1.110599,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.133915,0.4895541,0.888479,0,5.664288
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8274009,72.6563,54.36781,0,0,0,-1,0,0,0,0.8274009,0,0,0.8274009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133915,0,0.6619207,0,5.38109
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6545121,68.60692,54.56078,0.9741681,0.9741681,0,-1,0,0.9741681,67.18678,0,0,0,0.6545121,1.02544,0.9741681,0,0,0,4.553689,0,0.370928,-0.370928,5.60902,93.48347,0.133915,1.071585,0.5236097,0,5.208201
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2808228,60.43457,54.74537,0,0,0,-1,0,0,0,0,0,0,0.2808228,0,0,0,0,0.4121422,4.182761,0.2808228,0,0.2808228,5.875432,97.92366,0.1338824,0,0.2246583,0,4.463584
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2010091,57.65863,53.66304,0.4833294,0.4833294,0,-1,0,0.4833294,41.58843,0,0,0,0.2010091,0.5087678,0.4833294,0,0,0.1313193,4.435502,0,0.3077587,-0.3077587,5.551025,92.51691,0.1338824,0.5316623,0.1608073,0,4.636511
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4732734,4.127743,0,1.241977,-1.241977,4.241867,70.69764,0.1338824,1.297866,0,0,4.127743
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.853248,2.885766,0,1.02814,-1.02814,3.158112,52.6351,0.1338824,1.074406,0,0,2.885766
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.995625,1.857626,0,1.163397,-1.163397,1.931784,32.19634,0.1338824,1.21575,0,0,1.857626
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,0.9208012,0.6595178,0,-1,0,0.6595178,0,0,0.2612834,0.3533635,0,0.6942292,0.6595178,0,0,4.288289,0.6942292,0,0.6942292,-0.6942292,1.200002,20,0.1338824,1.012881,0,0,0.6942292
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338824,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340055,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02751357,38.23764,37.75542,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.91284,0,0,0,0.02751357,0,0,1.452632,1.38,3.679654,1.242,1.407514,0,1.407514,3.84447,64.07437,0.1341482,0.151987,0.02201086,1.7,1.269514
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1786885,40.55513,37.37787,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.2116,0,0,0,0.1786885,0,0,1.108544,1.053116,2.272141,2.508762,1.231805,0,1.231805,5.013062,83.55088,0.1343396,0.6506021,0.1429508,1.7,2.687451
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5117358,48.43029,38.86292,0.5508182,0.5508182,0,0,0,0.5508182,92.90466,0,1.110223E-16,0,0.5117358,0.5798087,0.5508182,0,0,1.040336,3.617387,0,0.06807283,-0.06807283,4.941308,82.35497,0.1343396,0.6059,0.4093886,0,4.129122
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.070381,64.98052,42.59651,0.4344673,0.4344673,0,-1,0,0.4344673,246.3662,0,0,0,1.070381,0.457334,0.4344673,0,0,1.115972,3.549314,0.6130466,0,0.6130466,5.522894,92.04806,0.1342685,0.4779141,0.8563045,0,4.619694
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9744604,66.88506,46.22942,0.6048128,0.6048128,0,-1,0,0.6048128,161.1177,0,0,0,0.9744604,0.636645,0.6048128,0,0,0.5029259,4.101056,0.3378153,0,0.3378153,5.843374,97.38938,0.1342293,0.6652941,0.7795683,0,5.075516
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.072131,72.69429,48.98976,0.534978,0.534978,0,-1,0,0.534978,200.4066,0.3438856,0,0,1.072131,0.5631347,0.534978,0,0,0.1651106,4.405089,0.1651106,0,0.1651106,6.000012,100,0.1342102,0.5884758,0.8577048,0,5.477221
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.110829,76.46553,51.20475,0.4765639,0.4765639,0,-1,0,0.4765639,233.0914,0.6091832,0,0,1.110829,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1342102,0.5242203,0.8886635,0,5.664518
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.247345,83.26797,53.37778,0.2901636,0.2901636,0,-1,0,0.2901636,429.8764,0.9419093,0,0,1.247345,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1342102,0.3191799,0.9978757,0,5.801033
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6590498,68.60325,54.46011,0.5499987,0.5499987,0,-1,0,0.5499987,119.8275,0.08010379,0,0,0.6590498,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1342102,0.6049986,0.5272399,0,5.212739
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6672716,69.0153,54.65308,0.2175288,0.2175288,0,-1,0,0.2175288,306.7509,0.4382939,0,0,0.6672716,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1342102,0.2392817,0.5338173,0,5.220961
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2919673,60.76619,54.83766,0.3007623,0.3007623,0,-1,0,0.3007623,97.07577,0,0,0,0.2919673,0.3165919,0.3007623,0,0,0,4.553689,0,0.02462459,-0.02462459,5.974055,99.56739,0.1342102,0.3308386,0.2335739,0,4.845656
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1433837,56.58479,53.75534,0,0,0,-1,0,0,0,0.1160231,0,0,0.1433837,0,0,0,0,0.02736065,4.529064,0.02736065,0,0.02736065,6.000012,100,0.134207,0,0.114707,0,4.672448
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.134207,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.134207,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.134207,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.134207,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.134207,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.134207,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.134207,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.134207,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.134207,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.134207,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.134207,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.134207,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04132298,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0,0.04132298,0,0,0,0,2.706863,2.117512,0.04132298,0,0.04132298,3.471259,57.8542,0.1342022,0,0.03305839,0,2.158835
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2589249,41.92939,37.28558,0.618488,0.618488,0,0,0,0.618488,41.86417,0,0,0,0.2589249,0.65104,0.618488,0,0,2.66554,2.154703,0,0.3921151,-0.3921151,3.057933,50.96545,0.1342022,0.6803368,0.2071399,0,2.413628
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4193738,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0,0.4193738,0,0,0,0,3.101223,1.762588,0.4193738,0,0.4193738,3.455786,57.59632,0.1341536,0,0.3354991,0,2.181962
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8859213,60.55995,42.59651,1.159623,1.159623,0,-1,0,1.159623,76.39736,0,0,0,0.8859213,1.220656,1.159623,0,0,2.681849,2.140024,0,0.3347344,-0.3347344,3.102945,51.71565,0.1341536,1.275585,0.708737,0,3.025946
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9909901,67.3765,46.29654,0.3006704,0.3006704,0,-1,0,0.3006704,329.5934,0,0,0,0.9909901,0.3164952,0.3006704,0,0,3.053777,1.80529,0.6744949,0,0.6744949,3.742827,62.38033,0.1340756,0.3307375,0.7927921,0,2.79628
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4634257,58.33648,49.08205,1.040393,1.040393,0,-1,0,1.040393,44.54335,0,0,0,0.4634257,1.09515,1.040393,0,0,2.379282,2.412335,0,0.6317244,-0.6317244,3.076931,51.28209,0.1340756,1.144432,0.3707405,0,2.875761
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.857504,69.86814,51.29704,1.517385,1.38,0,-1,0,1.38,62.13797,2.220446E-16,0.1373854,0.2891239,0.857504,1.452632,1.38,0,0,3.081198,1.780611,0,0.5951276,-0.5951276,2.449612,40.82678,0.1340756,1.669124,0.6860031,0,2.638115
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9264995,74.24124,53.52041,0.7438105,0.7438105,0,-1,0,0.7438105,124.5612,0,0,0,0.9264995,0.7829585,0.7438105,0,0,3.742451,1.185483,0.143541,0,0.143541,2.585787,43.09636,0.134059,0.8181916,0.7411996,0,2.111983
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5999885,67.41975,54.65308,0.8892797,0.8892797,0,-1,0,0.8892797,67.46905,0,0,0,0.5999885,0.9360839,0.8892797,0,0,3.59891,1.31467,0,0.3360953,-0.3360953,2.231511,37.19178,0.134059,0.9782076,0.4799908,0,1.914659
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4927423,65.10943,54.79571,0.5141419,0.5141419,0,-1,0,0.5141419,95.83781,0,0,0,0.4927423,0.5412019,0.5141419,0,0,3.972349,0.9785749,0,0.04845968,-0.04845968,2.18043,36.34043,0.134059,0.565556,0.3941938,0,1.471317
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4907443,65.26338,54.98029,0.7733766,0.7733766,0,-1,0,0.7733766,63.45477,0,0,0,0.4907443,0.8140807,0.7733766,0,0,4.026193,0.9301153,0,0.3233363,-0.3233363,1.839604,30.66,0.134059,0.8507143,0.3925954,0,1.42086
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2651048,59.17199,53.84763,0,0,0,-1,0,0,0,0,0,0,0.2651048,0,0,0,0,4.385456,0.6067789,0.2651048,0,0.2651048,2.091104,34.85167,0.1340284,0,0.2120838,0,0.8718837
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,4.120351,0.8453733,0,0.7106707,-0.7106707,1.341991,22.36648,0.1340284,0.7426508,0,0,0.8453733
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,0.6155305,0.1279675,0,-1,0,0.1279675,0,0,0.487563,0.549116,0,0.1347026,0.1279675,0,0,4.909985,0.1347026,0,0.1347026,-0.1347026,1.200002,20,0.1340284,0.6770835,0,0,0.1347026
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1340284,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09803019,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0,0.09803019,0,0,0,0,5.059654,0,0.09803019,0,0.09803019,1.293002,21.54999,0.1340171,0,0.07842416,0,0.09803019
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4184617,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0,0.4184617,0,0,0,0,4.961624,0.08822718,0.4184617,0,0.4184617,1.68999,28.16644,0.1339687,0,0.3347693,0,0.5066888
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6437046,50.95503,38.72029,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,99.73156,0,0,0,0.6437046,0,0,1.054563,1.001835,4.543162,0.4648427,1.645539,0,1.645539,3.251085,54.18465,0.1341118,0.7099809,0.5149637,1.7,1.108547
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.011773,63.54171,42.59651,0.7507489,0.7507489,0,-1,0,0.7507489,134.7684,0,0,0,1.011773,0.790262,0.7507489,0,0,2.897623,1.945828,0.2215106,0,0.2215106,3.461229,57.68703,0.1340863,0.8258238,0.8094181,0,2.957601
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7859983,62.52853,46.37205,1.046994,1.046994,0,-1,0,1.046994,75.07187,0,0,0,0.7859983,1.102099,1.046994,0,0,2.676113,2.145188,0,0.3161011,-0.3161011,3.128029,52.13371,0.1340863,1.151694,0.6287986,0,2.931186
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9224413,69.03105,49.17434,1.021853,1.021853,0,-1,0,1.021853,90.27139,0,0,0,0.9224413,1.075635,1.021853,0,0,3.027336,1.829087,0,0.1531939,-0.1531939,2.966548,49.44237,0.1340863,1.124039,0.737953,0,2.751528
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.15775,78.09445,51.43967,0.6223574,0.6223574,0,-1,0,0.6223574,186.0265,0,0,0,1.15775,0.655113,0.6223574,0,0,3.197551,1.675893,0.5026368,0,0.5026368,3.443392,57.38974,0.1340283,0.6845931,0.9261999,0,2.833642
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.081172,78.66296,53.66304,0.6863282,0.6863282,0,-1,0,0.6863282,157.5299,0,0,0,1.081172,0.7224507,0.6863282,0,0,2.694915,2.128266,0.3587211,0,0.3587211,3.783704,63.06161,0.133987,0.754961,0.8649375,0,3.209438
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.157464,82.2645,54.74537,0.3025156,0.3025156,0,-1,0,0.3025156,382.613,0,0,0,1.157464,0.3184374,0.3025156,0,0,2.336194,2.451115,0.8390265,0,0.8390265,4.579675,76.32776,0.1338904,0.3327671,0.9259712,0,3.608579
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9540778,76.60741,54.888,0,0,0,-1,0,0,0,0,0,0,0.9540778,0,0,0,0,1.497167,3.206239,0.9540778,0,0.9540778,5.484792,91.41302,0.1337808,0,0.7632623,0,4.160316
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6455929,68.96294,55.07258,0.8752858,0.8752858,0,-1,0,0.8752858,73.75796,0,1.110223E-16,0,0.6455929,0.9213535,0.8752858,0,0,0.5430893,4.064909,0,0.2757606,-0.2757606,5.194115,86.56841,0.1337808,0.9628144,0.5164744,0,4.710502
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2786996,59.55192,53.93992,0.4800315,0.4800315,0,-1,0,0.4800315,58.0586,0,1.110223E-16,0,0.2786996,0.5052963,0.4800315,0,0,0.8494899,3.789148,0,0.2265968,-0.2265968,4.955261,82.58752,0.1337808,0.5280347,0.2229597,0,4.067848
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.101264,3.562551,0,0,0,4.955261,82.58752,0.1337808,0,0,0,3.562551
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.101264,3.562551,0,0.1794879,-0.1794879,4.766064,79.43424,0.1337808,0.1875649,0,0,3.562551
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.300695,3.383063,0,0.2363289,-0.2363289,4.516952,75.28238,0.1337808,0.2469637,0,0,3.383063
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.563283,3.146734,0,0.8845352,-0.8845352,3.58457,59.74271,0.1337808,0.9243393,0,0,3.146734
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.5461,2.262199,0,0.2311623,-0.2311623,3.340903,55.68161,0.1337808,0.2415646,0,0,2.262199
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.802947,2.031037,0,0.1176079,-0.1176079,3.216934,53.61546,0.1337808,0.1229002,0,0,2.031037
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.933622,1.913429,0,0.1522922,-0.1522922,3.056404,50.93996,0.1337808,0.1591454,0,0,1.913429
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.102836,1.761137,0,0.1132881,-0.1132881,2.936988,48.9497,0.1337808,0.118386,0,0,1.761137
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.228711,1.647849,0,0.02988607,-0.02988607,2.905485,48.42465,0.1337808,0.03123094,0,0,1.647849
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.261918,1.617963,0,0.08050623,-0.08050623,2.820624,47.0103,0.1337808,0.08412901,0,0,1.617963
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.351369,1.537457,0,0.08563748,-0.08563748,2.730354,45.50581,0.1337808,0.08949117,0,0,1.537457
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.446522,1.451819,0,0.08176748,-0.08176748,2.644164,44.06931,0.1337808,0.08544702,0,0,1.451819
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02818405,38.01379,37.5205,0.05247307,0.05247307,0,0,0,0.05247307,53.71146,0,0,0,0.02818405,0.05523481,0.05247307,0,0,3.537375,1.370052,0,0.02705076,-0.02705076,2.615649,43.59407,0.1337808,0.05772038,0.02254724,0,1.398236
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2467388,41.5061,37.09261,0.1214868,0.1214868,0,0,0,0.1214868,203.0993,0,0,0,0.2467388,0.1278808,0.1214868,0,0,3.567431,1.343001,0.118858,0,0.118858,2.728408,45.47338,0.1337671,0.1336355,0.1973911,0,1.58974
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.632068,50.6694,38.67834,0.9231111,0.9231111,0,0,0,0.9231111,68.4715,0,0,0,0.632068,0.9716959,0.9231111,0,0,3.448573,1.449973,0,0.3396279,-0.3396279,2.370409,39.50674,0.1337671,1.015422,0.5056545,0,2.082041
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9646799,62.40939,42.59651,0.5974646,0.5974646,0,-1,0,0.5974646,161.4622,0,0,0,0.9646799,0.6289101,0.5974646,0,0,3.825938,1.110345,0.3357697,0,0.3357697,2.688948,44.81571,0.1337286,0.6572111,0.7717439,0,2.075025
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.107782,70.51929,46.41401,0.7595764,0.7595764,0,-1,0,0.7595764,145.842,0,0,0,1.107782,0.7995542,0.7595764,0,0,3.490168,1.412538,0.3082276,0,0.3082276,2.981359,49.68921,0.1336932,0.8355341,0.8862254,0,2.52032
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.255688,78.19936,49.26664,0.2773331,0.2773331,0,-1,0,0.2773331,452.7727,0,0,0,1.255688,0.2919295,0.2773331,0,0,3.18194,1.689943,0.9637588,0,0.9637588,3.89566,64.92754,0.1335828,0.3050664,1.004551,0,2.945631
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.197829,79.39301,51.54035,0.2815336,0.2815336,0,-1,0,0.2815336,425.4657,0,0,0,1.197829,0.2963512,0.2815336,0,0,2.218181,2.557326,0.9014779,0,0.9014779,4.750877,79.18113,0.1334797,0.309687,0.9582632,0,3.755155
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9884645,76.18623,53.75534,0,0,0,-1,0,0,0,0,0,0,0.9884645,0,0,0,0,1.316704,3.368656,0.9884645,0,0.9884645,5.688617,94.8101,0.1333668,0,0.7907716,0,4.35712
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9765326,77.22218,54.888,0.09762705,0.09762705,0,-1,0,0.09762705,1000.268,0.5455282,0,0,0.9765326,0.1027653,0.09762705,0,0,0.3282391,4.258274,0.3282391,0,0.3282391,6.000012,100,0.1333293,0.1073898,0.7812261,0,5.234807
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6861402,69.89318,55.03063,0.6822093,0.6822093,0,-1,0,0.6822093,100.5762,0,0,0,0.6861402,0.718115,0.6822093,0,0,0,4.553689,0,0.0319748,-0.0319748,5.966308,99.43826,0.1333293,0.7504302,0.5489122,0,5.239829
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2951886,61.18457,55.17326,0.317565,0.317565,0,-1,0,0.317565,92.95377,0,0,0,0.2951886,0.3342789,0.317565,0,0,0.03552755,4.521714,0,0.03909031,-0.03909031,5.925103,98.75152,0.1333293,0.3493215,0.2361509,0,4.816903
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2084693,58.19977,54.0406,0.3499173,0.3499173,0,-1,0,0.3499173,59.57674,0,0,0,0.2084693,0.368334,0.3499173,0,0,0.07896122,4.482624,0,0.1598647,-0.1598647,5.756591,95.94299,0.1333293,0.3849091,0.1667755,0,4.691093
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.2565887,4.322759,0,0.2088237,-0.2088237,5.536471,92.27434,0.1333293,0.2182208,0,0,4.322759
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.488615,4.113935,0,0.113749,-0.113749,5.416569,90.27597,0.1333293,0.1188677,0,0,4.113935
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6150028,4.000186,0,0,0,5.416569,90.27597,0.1333293,0,0,0,4.000186
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6150028,4.000186,0,0.1755791,-0.1755791,5.231493,87.19137,0.1333293,0.1834802,0,0,4.000186
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8100907,3.824607,0,0.10063,-0.10063,5.125419,85.42348,0.1333293,0.1051584,0,0,3.824607
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9219018,3.723977,0,0.05732196,-0.05732196,5.064997,84.41644,0.1333293,0.05990145,0,0,3.723977
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9855929,3.666655,0,0.1701143,-0.1701143,4.88568,81.42784,0.1333293,0.1777694,0,0,3.666655
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.174609,3.496541,0,0.06167431,-0.06167431,4.82067,80.34434,0.1333293,0.06444965,0,0,3.496541
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.243136,3.434867,0,0.09832608,-0.09832608,4.717025,78.61693,0.1333293,0.1027508,0,0,3.434867
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.352387,3.336541,0,0.02513206,-0.02513206,4.690534,78.1754,0.1333293,0.02626301,0,0,3.336541
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.380311,3.311409,0,0.2297512,-0.2297512,4.448355,74.13909,0.1333293,0.24009,0,0,3.311409
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.635591,3.081657,0,0.097357,-0.097357,4.345731,72.42871,0.1333293,0.1017381,0,0,3.081657
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04288939,38.15435,37.40304,0.07033569,0.07033569,0,0,0,0.07033569,60.97813,0,1.387779E-17,0,0.04288939,0.07403757,0.07033569,0,0,1.743765,2.9843,0,0.03114818,-0.03114818,4.312898,71.88149,0.1333293,0.07736926,0.03431151,0,3.02719
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3357776,43.03966,36.97515,0.379284,0.379284,0,0,0,0.379284,88.52934,0,5.551115E-17,0,0.3357776,0.3992463,0.379284,0,0,1.778374,2.953152,0,0.06346868,-0.06346868,4.245996,70.76646,0.1333293,0.4172124,0.2686221,0,3.28893
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7338347,52.71348,38.60283,0.73866,0.73866,0,0,0,0.73866,99.34676,0,1.110223E-16,0,0.7338347,0.7775368,0.73866,0,0,1.848895,2.889683,0,0.04370211,-0.04370211,4.19993,69.9987,0.1333293,0.812526,0.5870678,0,3.623518
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9617577,62.31061,42.57134,0.7223108,0.7223108,0,-1,0,0.7223108,133.1501,0,0,0,0.9617577,0.7603272,0.7223108,0,0,1.897453,2.845981,0.2014305,0,0.2014305,4.391024,73.18359,0.1333064,0.7945419,0.7694061,0,3.807739
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.016438,68.18647,46.43917,0.6171448,0.6171448,0,-1,0,0.6171448,164.7,0,0,0,1.016438,0.6496261,0.6171448,0,0,1.696022,3.027269,0.3668115,0,0.3668115,4.739012,78.98338,0.1332646,0.6788593,0.8131501,0,4.043706
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.021638,71.80875,49.36732,1.39456,1.38,0,-1,0,1.38,74.03174,2.220446E-16,0.01455946,0.1540154,1.021638,1.452632,1.38,0,0,1.329211,3.357399,0,0.4309936,-0.4309936,4.284705,71.41161,0.1332646,1.534015,0.8173104,0,4.379037
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9418757,72.41433,51.63264,0.5442771,0.5442771,0,-1,0,0.5442771,173.0508,0,0,0,0.9418757,0.5729233,0.5442771,0,0,1.808093,2.926406,0.3689524,0,0.3689524,4.634724,77.24524,0.1332225,0.5987048,0.7535006,0,3.868281
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.794413,71.22308,53.84763,0,0,0,-1,0,0,0,0,0,0,0.794413,0,0,0,0,1.43914,3.258463,0.794413,0,0.794413,5.38837,89.80599,0.1331321,0,0.6355304,0,4.052876
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6890198,69.90668,54.98029,0,0,0,-1,0,0,0,0.04429268,0,0,0.6890198,0,0,0,0,0.6447271,3.973434,0.6447271,0,0.6447271,6.000012,100,0.1330589,0,0.5512158,0,4.662454
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6338227,68.73791,55.12292,0,0,0,-1,0,0,0,0.6338227,0,0,0.6338227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330589,0,0.5070582,0,5.187511
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4275035,64.15363,55.26555,1.061968,1.061968,0,-1,0,1.061968,40.25579,0,0,0,0.4275035,1.117861,1.061968,0,0,0,4.553689,0,0.6903574,-0.6903574,5.272311,87.87168,0.1330589,1.168165,0.3420028,0,4.981193
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2444792,59.03852,54.13289,0.7083625,0.7083625,0,-1,0,0.7083625,34.51329,0,1.110223E-16,0,0.2444792,0.7456447,0.7083625,0,0,0.7670637,3.863332,0,0.5011655,-0.5011655,4.744037,79.06712,0.1330589,0.7791987,0.1955833,0,4.107811
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.323914,3.362166,0,0,0,4.744037,79.06712,0.1330589,0,0,0,3.362166
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.323914,3.362166,0,0.1960741,-0.1960741,4.537356,75.62245,0.1330589,0.2048974,0,0,3.362166
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.541774,3.166092,0,0.8320316,-0.8320316,3.660318,61.00518,0.1330589,0.869473,0,0,3.166092
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.466254,2.33406,0,0.5460498,-0.5460498,3.084731,51.41208,0.1330589,0.5706221,0,0,2.33406
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.072976,1.78801,0,0.04160903,-0.04160903,3.040871,50.68108,0.1330589,0.04348144,0,0,1.78801
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.119208,1.746401,0,0.006950296,-0.006950296,3.033545,50.55898,0.1330589,0.00726306,0,0,1.746401
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.126931,1.739451,0,0.06212309,-0.06212309,2.968061,49.46759,0.1330589,0.06491863,0,0,1.739451
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.195956,1.677328,0,0.1280585,-0.1280585,2.833076,47.21784,0.1330589,0.1338211,0,0,1.677328
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.338244,1.54927,0,0.1486128,-0.1486128,2.676424,44.60698,0.1330589,0.1553004,0,0,1.54927
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.503369,1.400657,0,0.2466188,-0.2466188,2.416465,40.27434,0.1330589,0.2577167,0,0,1.400657
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.77739,1.154038,0,0.09290702,-0.09290702,2.318532,38.64213,0.1330589,0.09708784,0,0,1.154038
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.88062,1.061131,0,0.2927016,-0.2927016,2.009998,33.4999,0.1330589,0.3058732,0,0,1.061131
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04159443,38.01357,37.28558,0.08556791,0.08556791,0,0,0,0.08556791,48.60986,0,0,0,0.04159443,0.09007148,0.08556791,0,0,4.205844,0.7684292,0,0.04847705,-0.04847705,1.958899,32.64825,0.1330589,0.0941247,0.03327555,0,0.8100237
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4012627,44.15646,36.85769,0.209586,0.209586,0,0,0,0.209586,191.4549,0,0,0,0.4012627,0.2206168,0.209586,0,0,4.259707,0.7199522,0.1806458,0,0.1806458,2.130274,35.5045,0.1330383,0.2305446,0.3210101,0,1.121215
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6784089,51.44667,38.51053,0.5941092,0.5941092,0,0,0,0.5941092,114.1893,0,0,0,0.6784089,0.6253781,0.5941092,0,0,4.079062,0.8825334,0.05303081,0,0.05303081,2.180584,36.34299,0.1330323,0.6535201,0.5427271,0,1.560942
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6640821,55.53305,42.521,0,0,0,-1,0,0,0,0,0,0,0.6640821,0,0,0,0,4.026031,0.9302611,0.6640821,0,0.6640821,2.810587,46.84303,0.132957,0,0.5312657,0,1.594343
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6311784,59.13797,46.46434,0,0,0,-1,0,0,0,0,0,0,0.6311784,0,0,0,0,3.361949,1.527935,0.6311784,0,0.6311784,3.409376,56.82281,0.1328854,0,0.5049427,0,2.159113
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9268435,69.41644,49.40927,0.516938,0.516938,0,-1,0,0.516938,179.2949,0,0,0,0.9268435,0.5441453,0.516938,0,0,2.73077,2.095996,0.3826982,0,0.3826982,3.772435,62.87379,0.1328421,0.5686318,0.7414748,0,3.022839
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.332964,83.73382,51.67459,0.4831437,0.4831437,0,-1,0,0.4831437,275.8938,0,0,0,1.332964,0.5085723,0.4831437,0,0,2.348072,2.440424,0.8243913,0,0.8243913,4.554522,75.90854,0.1327488,0.5314581,1.066371,0,3.773388
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.19542,82.38919,53.93992,0.5572446,0.5572446,0,-1,0,0.5572446,214.5234,0,0,0,1.19542,0.5865732,0.5572446,0,0,1.523681,3.182376,0.608847,0,0.608847,5.132124,85.53523,0.13268,0.612969,0.9563361,0,4.377796
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.172869,83.09884,55.03063,0.5583856,0.5583856,0,-1,0,0.5583856,210.0465,0,0,0,1.172869,0.5877743,0.5583856,0,0,0.9148338,3.730339,0.5850949,0,0.5850949,5.687194,94.78638,0.1326139,0.6142241,0.9382954,0,4.903208
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9363251,76.46577,55.17326,0,0,0,-1,0,0,0,0.606586,0,0,0.9363251,0,0,0,0,0.329739,4.256924,0.329739,0,0.329739,6.000012,100,0.1325767,0,0.74906,0,5.193249
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4782436,65.33364,55.3075,0.7785548,0.7785548,0,-1,0,0.7785548,61.42709,0,1.110223E-16,0,0.4782436,0.8195314,0.7785548,0,0,0,4.553689,0,0.3412878,-0.3412878,5.640263,94.0042,0.1325767,0.8564103,0.3825949,0,5.031932
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2116542,58.36022,54.13289,0.06000447,0.06000447,0,-1,0,0.06000447,352.7307,0,0,0,0.2116542,0.0631626,0.06000447,0,0,0.3792087,4.212401,0.1484916,0,0.1484916,5.781135,96.35205,0.13256,0.06600492,0.1693233,0,4.424055
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2307171,4.346044,0,1.452632,-1.452632,4.249927,70.83196,0.13256,1.560757,0,0,4.346044
