Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.844752,2.893412,0,0.7519147,-0.7519147,3.457339,57.6222,0.13256,0.7857509,0,0,2.893412
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.680213,2.141497,0,1.405712,-1.405712,1.975588,32.92641,0.13256,1.468969,0,0,2.141497
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.242115,0.7357854,0,0.2215974,-0.2215974,1.742004,29.03334,0.13256,0.2315693,0,0,0.7357854
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488334,0.514188,0,0,0,1.742004,29.03334,0.13256,0,0,0,0.514188
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.488334,0.514188,0,0.2258624,-0.2258624,1.503924,25.06536,0.13256,0.2360262,0,0,0.514188
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.739293,0.2883256,0,0.05416057,-0.05416057,1.446834,24.11385,0.13256,0.05659779,0,0,0.2883256
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.799471,0.2341651,0,0.09484698,-0.09484698,1.346857,22.44756,0.13256,0.0991151,0,0,0.2341651
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.904857,0.1393181,0,0.01074437,-0.01074437,1.335531,22.2588,0.13256,0.01122786,0,0,0.1393181
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,0.1222453,0.122145,0,-1,0,0.122145,0,0,0.0001002396,0.01232477,0,0.1285737,0.122145,0,0,4.916795,0.1285737,0,0.1285737,-0.1285737,1.200002,20,0.13256,0.1344698,0,0,0.1285737
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13256,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326883,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0173654,37.47104,37.16812,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.63456,2.220446E-16,0,0,0.0173654,0,0,1.452632,1.38,3.679654,1.242,1.397365,0,1.397365,3.834843,63.91391,0.1328375,0.1796213,0.01389232,1.7,1.259365
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1435544,39.27243,36.74022,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2716.203,2.220446E-16,0,0,0.1435544,0,0,1.452632,1.38,2.282289,2.499629,1.523554,0,1.523554,5.280213,88.00338,0.1329315,0.005813625,0.1148435,1.7,2.643183
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1071566,40.3208,38.41824,1.186406,1.186406,0,0,0,1.186406,9.032038,0,2.220446E-16,0,0.1071566,1.248848,1.186406,0,0,0.7587346,3.870828,0,1.141692,-1.141692,4.076765,67.94594,0.1329315,1.305046,0.0857253,0,3.977984
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.361027,49.28311,42.49583,0.1049904,0.1049904,0,-1,0,0.1049904,343.8667,0,0,0,0.361027,0.1105162,0.1049904,0,0,2.027281,2.729136,0.2505108,0,0.2505108,4.31442,71.90686,0.1329033,0.1154894,0.2888216,0,3.090163
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2375714,51.00651,46.48951,0,0,0,-1,0,0,0,0,0,0,0.2375714,0,0,0,0,1.77677,2.954596,0.2375714,0,0.2375714,4.5398,75.66319,0.1328766,0,0.1900571,0,3.192167
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3950089,57.29192,49.45961,0.6365929,0.6365929,0,-1,0,0.6365929,62.05048,0,0,0,0.3950089,0.6700978,0.6365929,0,0,1.539199,3.16841,0,0.2750888,-0.2750888,4.249831,70.83038,0.1328766,0.7002522,0.3160071,0,3.563419
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1765096,55.2267,51.77527,0,0,0,-1,0,0,0,0,0,0,0.1765096,0,0,0,0,1.844853,2.893321,0.1765096,0,0.1765096,4.417283,73.62123,0.1328567,0,0.1412077,0,3.069831
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3242888,60.56599,53.99026,0.1367441,0.1367441,0,-1,0,0.1367441,237.1501,0,0,0,0.3242888,0.1439412,0.1367441,0,0,1.668343,3.05218,0.1803476,0,0.1803476,4.588376,76.47277,0.1328364,0.1504185,0.259431,0,3.376469
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3128273,61.45504,55.07258,0,0,0,-1,0,0,0,0,0,0,0.3128273,0,0,0,0,1.487996,3.214493,0.3128273,0,0.3128273,4.885149,81.41899,0.1328012,0,0.2502618,0,3.52732
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2132549,59.5081,55.21521,0.07531067,0.07531067,0,-1,0,0.07531067,283.1669,0,0,0,0.2132549,0.07927439,0.07531067,0,0,1.175168,3.496037,0.1339805,0,0.1339805,5.012254,83.53741,0.1327862,0.08284174,0.1706039,0,3.709292
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2523411,60.47133,55.35785,0.8474033,0.8474033,0,-1,0,0.8474033,29.77815,0,0,0,0.2523411,0.8920035,0.8474033,0,0,1.041188,3.61662,0,0.6396624,-0.6396624,4.337991,72.29971,0.1327862,0.9321437,0.2018729,0,3.868961
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1528631,57.20404,54.17484,0.6164393,0.6164393,0,-1,0,0.6164393,24.79776,0,0,0,0.1528631,0.6488835,0.6164393,0,0,1.751924,2.976957,0,0.4960203,-0.4960203,3.81514,63.58553,0.1327862,0.6780832,0.1222905,0,3.12982
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303058,2.480937,0,0,0,3.81514,63.58553,0.1327862,0,0,0,2.480937
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.303058,2.480937,0,0.2780167,-0.2780167,3.522084,58.70129,0.1327862,0.2905275,0,0,2.480937
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.611965,2.20292,0,1.393412,-1.393412,2.053299,34.22158,0.1327862,1.456116,0,0,2.20292
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,0.8319508,0.7690325,0,-1,0,0.7690325,0,0,0.06291831,0.1461134,0,0.8095078,0.7690325,0,0,4.160201,0.8095078,0,0.8095078,-0.8095078,1.200002,20,0.1327862,0.9151458,0,0,0.8095078
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327862,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329479,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02357187,37.47864,37.06744,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.33414,0,0,0,0.02357187,0,0,1.452632,1.38,3.679654,1.242,1.403572,0,1.403572,3.84073,64.01205,0.1330865,0.1414249,0.01885749,1.7,1.265572
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1836865,39.87505,36.62276,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,33.50985,0,0,0,0.1836865,0,0,1.151843,1.094251,2.276083,2.505215,1.277938,0,1.277938,5.053089,84.21797,0.1332693,0.6029725,0.1469492,1.7,2.688901
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2918048,43.63289,38.34273,0.004362209,0.004362209,0,0,0,0.004362209,6689.38,0,0,0,0.2918048,0.004591799,0.004362209,0,0,0.998145,3.655359,0.287213,0,0.287213,5.325562,88.7592,0.133237,0.00479843,0.2334438,0,3.947163
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6117408,54.37264,42.47905,0.6271958,0.6271958,0,-1,0,0.6271958,97.53585,0,1.110223E-16,0,0.6117408,0.6602062,0.6271958,0,0,0.710932,3.91385,0,0.04846535,-0.04846535,5.274476,87.90775,0.133237,0.6899155,0.4893927,0,4.525591
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7732865,62.36678,46.48951,0.8243536,0.8243536,0,-1,0,0.8243536,93.80519,0,0,0,0.7732865,0.8677407,0.8243536,0,0,0.7647824,3.865385,0,0.09445418,-0.09445418,5.174912,86.24837,0.133237,0.906789,0.6186292,0,4.638671
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8202604,66.84123,49.45961,0,0,0,-1,0,0,0,0,0,0,0.8202604,0,0,0,0,0.8697315,3.770931,0.8202604,0,0.8202604,5.95308,99.2178,0.1331449,0,0.6562083,0,4.591191
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.188757,79.42343,51.77527,0,0,0,-1,0,0,0,1.139286,0,0,1.188757,0,0,0,0,0.0494711,4.509165,0.0494711,0,0.0494711,6.000012,100,0.1331394,0,0.9510055,0,5.697922
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9400509,75.1586,53.99026,1.094718,1.094718,0,-1,0,1.094718,85.87151,0,0,0,0.9400509,1.152335,1.094718,0,0,0,4.553689,0,0.2122838,-0.2122838,5.776245,96.27056,0.1331394,1.20419,0.7520407,0,5.49374
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4420843,64.32525,55.12292,0.3746382,0.3746382,0,-1,0,0.3746382,118.003,0,0,0,0.4420843,0.394356,0.3746382,0,0,0.2358709,4.341405,0.04772828,0,0.04772828,5.821524,97.02521,0.133134,0.412102,0.3536674,0,4.783489
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.51917,66.21823,55.26555,0,0,0,-1,0,0,0,0.3310273,0,0,0.51917,0,0,0,0,0.1881427,4.38436,0.1881427,0,0.1881427,6.000012,100,0.1331129,0,0.415336,0,4.903531
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3497463,62.54798,55.35785,0,0,0,-1,0,0,0,0.3497463,0,0,0.3497463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331129,0,0.279797,0,4.903435
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.25951,59.44701,54.22518,0.3253857,0.3253857,0,-1,0,0.3253857,79.75457,0,0,0,0.25951,0.3425113,0.3253857,0,0,0,4.553689,0,0.0830013,-0.0830013,5.912521,98.54182,0.1331129,0.3579243,0.207608,0,4.813199
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.09222367,4.470688,0,0.4021089,-0.4021089,5.488661,91.4775,0.1331129,0.4202038,0,0,4.470688
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5390113,4.068579,0,1.209326,-1.209326,4.213919,70.23184,0.1331129,1.263746,0,0,4.068579
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.882707,2.859252,0,0.2326413,-0.2326413,3.968693,66.14476,0.1331129,0.2431102,0,0,2.859252
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141198,2.626611,0,0,0,3.968693,66.14476,0.1331129,0,0,0,2.626611
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.141198,2.626611,0,0.1915616,-0.1915616,3.76677,62.77937,0.1331129,0.2001819,0,0,2.626611
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.354044,2.435049,0,0.09898502,-0.09898502,3.662431,61.04039,0.1331129,0.1034393,0,0,2.435049
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.464027,2.336064,0,0.0874713,-0.0874713,3.570228,59.50367,0.1331129,0.09140751,0,0,2.336064
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.561218,2.248593,0,0.1424783,-0.1424783,3.420042,57.00059,0.1331129,0.1488899,0,0,2.248593
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.719527,2.106115,0,0.1159753,-0.1159753,3.297794,54.96312,0.1331129,0.1211942,0,0,2.106115
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.848388,1.990139,0,0.06422693,-0.06422693,3.230092,53.83477,0.1331129,0.06711714,0,0,1.990139
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.919752,1.925912,0,0,0,3.230092,53.83477,0.1331129,0,0,0,1.925912
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.919752,1.925912,0,0.1419162,-0.1419162,3.0805,51.34156,0.1331129,0.1483024,0,0,1.925912
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1108934,38.92704,36.97515,0.02913968,0.02913968,0,0,0,0.02913968,380.5582,0,0,0,0.1108934,0.03067335,0.02913968,0,0,3.077436,1.783996,0.0802201,0,0.0802201,3.156603,52.60995,0.1331039,0.03205365,0.08871476,0,1.89489
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4728621,45.18838,36.53047,0.4305786,0.4305786,0,0,0,0.4305786,109.8201,0,0,0,0.4728621,0.4532407,0.4305786,0,0,2.997216,1.856194,0.01962139,0,0.01962139,3.175218,52.92019,0.1331017,0.4736365,0.3782896,0,2.329057
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8234414,54.24646,38.25044,0.5424997,0.5424997,0,0,0,0.5424997,151.7865,0,0,0,0.8234414,0.5710524,0.5424997,0,0,2.977595,1.873854,0.252389,0,0.252389,3.414655,56.9108,0.1330734,0.5967497,0.6587531,0,2.697295
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.161046,67.07236,42.42871,0.7397031,0.7397031,0,-1,0,0.7397031,156.961,0,0,0,1.161046,0.7786349,0.7397031,0,0,2.725206,2.101004,0.3824108,0,0.3824108,3.777442,62.95723,0.1330305,0.8136734,0.9288366,0,3.262049
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.154137,71.84892,46.48951,0,0,0,-1,0,0,0,0,0,0,1.154137,0,0,0,0,2.342795,2.445174,1.154137,0,1.154137,4.872353,81.20571,0.1329014,0,0.92331,0,3.599311
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.331057,80.79733,49.50995,1.20632,1.20632,0,-1,0,1.20632,110.3402,0,0,0,1.331057,1.269811,1.20632,0,0,1.188657,3.483897,0.0612457,0,0.0612457,4.930455,82.17409,0.1328945,1.326952,1.064845,0,4.814954
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.346737,84.37118,51.81723,0.2181197,0.2181197,0,-1,0,0.2181197,617.4301,0,0,0,1.346737,0.2295997,0.2181197,0,0,1.127412,3.539018,1.117137,0,1.117137,5.990264,99.83754,0.1327698,0.2399316,1.077389,0,4.885755
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.255521,84.39549,54.0406,0.761292,0.761292,0,-1,0,0.761292,164.9198,0.4438863,0,0,1.255521,0.80136,0.761292,0,0,0.0102749,4.544442,0.0102749,0,0.0102749,6.000012,100,0.1327686,0.8374212,1.004417,0,5.799963
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9921207,77.9371,55.12292,0.9887942,0.9887942,0,-1,0,0.9887942,100.3364,0,0,0,0.9921207,1.040836,0.9887942,0,0,0,4.553689,0,0.04871531,-0.04871531,5.948661,99.14416,0.1327686,1.087674,0.7936966,0,5.54581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8619563,74.59357,55.26555,0.4847929,0.4847929,0,-1,0,0.4847929,177.7989,0.2975199,0,0,0.8619563,0.5103083,0.4847929,0,0,0.05412812,4.504973,0.05412812,0,0.05412812,6.000012,100,0.1327626,0.5332721,0.6895651,0,5.36693
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6225253,68.78504,55.40818,0.4592071,0.4592071,0,-1,0,0.4592071,135.5653,0.1391494,0,0,0.6225253,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1327626,0.5051278,0.4980202,0,5.176214
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.241653,59.07533,54.22518,1.591476,1.38,0,-1,0,1.38,17.51109,0,0.211476,0.3706236,0.241653,1.452632,1.38,0,0,0,4.553689,0,1.210979,-1.210979,4.723528,78.72532,0.1327626,1.750624,0.1933224,0,4.795342
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.345532,3.34271,0,0.6588249,-0.6588249,4.029066,67.15097,0.1327626,0.688472,0,0,3.34271
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.077559,2.683886,0,0.3297215,-0.3297215,3.681509,61.35836,0.1327626,0.3445589,0,0,2.683886
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.443917,2.354164,0,1.452632,-1.452632,2.150301,35.83828,0.1327626,1.532048,0,0,2.354164
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.057951,0.9015325,0,0,0,2.150301,35.83828,0.1327626,0,0,0,0.9015325
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.057951,0.9015325,0,0.07075157,-0.07075157,2.075722,34.5953,0.1327626,0.07393539,0,0,0.9015325
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.136565,0.8307809,0,0.1806682,-0.1806682,1.885281,31.42129,0.1327626,0.1887983,0,0,0.8307809
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.337307,0.6501127,0,0.1136314,-0.1136314,1.765503,29.425,0.1327626,0.1187448,0,0,0.6501127
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.463564,0.5364813,0,0.05863627,-0.05863627,1.703695,28.39487,0.1327626,0.0612749,0,0,0.5364813
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.528716,0.477845,0,0.1433076,-0.1433076,1.552636,25.87721,0.1327626,0.1497565,0,0,0.477845
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.687946,0.3345374,0,0.1877422,-0.1877422,1.354738,22.57892,0.1327626,0.1961906,0,0,0.3345374
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.896549,0.1467952,0,0.1226809,-0.1226809,1.225421,20.42364,0.1327626,0.1282016,0,0,0.1467952
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.032861,0.02411426,1.38,0,1.38,2.534604,42.24332,0.1329084,0.1638524,0,1.7,0.02411426
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08532209,38.35416,36.85769,0.143328,0.143328,1.59596,0,0.491797,0.143328,59.52924,2.220446E-16,0,0,0.08532209,0,0,1.452632,1.38,3.652861,1.266114,1.465322,0,1.465322,3.924731,65.41205,0.1330429,0.1576608,0.06825767,1.7,1.351436
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3479223,42.6827,36.41301,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3479223,0,0,1.452632,1.38,2.187539,2.584904,1.727922,0,1.727922,5.563982,92.73284,0.1331114,0,0.2783379,1.7,2.932827
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4315247,46.07922,38.13298,0.1326485,0.1326485,0,0,0,0.1326485,325.3143,0,0,0,0.4315247,0.13963,0.1326485,0,0,0.4596163,4.140034,0.2918946,0,0.2918946,5.840897,97.34809,0.1330789,0.1459134,0.3452197,0,4.571559
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5148385,52.2206,42.3532,0,0,0,-1,0,0,0,0.3471168,0,0,0.5148385,0,0,0,0,0.1677217,4.40274,0.1677217,0,0.1677217,6.000012,100,0.1330602,0,0.4118708,0,4.917578
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7159263,60.99989,46.43917,0.6085704,0.6085704,0,-1,0,0.6085704,117.6407,0.0753259,0,0,0.7159263,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1330602,0.6694275,0.5727411,0,5.269615
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4973549,59.46882,49.45961,0.8155633,0.8155633,0,-1,0,0.8155633,60.98298,0,0,0,0.4973549,0.8584877,0.8155633,0,0,0,4.553689,0,0.3611329,-0.3611329,5.619345,93.65556,0.1330602,0.8971197,0.3978839,0,5.051044
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4931061,61.8645,51.77527,0,0,0,-1,0,0,0,0.09184735,0,0,0.4931061,0,0,0,0,0.4012587,4.192556,0.4012587,0,0.4012587,6.000012,100,0.1330155,0,0.3944849,0,4.685662
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5074429,64.62581,54.0406,0.3742025,0.3742025,0,-1,0,0.3742025,135.6065,0.1135456,0,0,0.5074429,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1330155,0.4116227,0.4059543,0,5.061132
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6397521,68.87931,55.12292,0.6230152,0.6230152,0,-1,0,0.6230152,102.6864,0,0,0,0.6397521,0.6558054,0.6230152,0,0,0,4.553689,0,0.01605329,-0.01605329,5.98309,99.71797,0.1330155,0.6853167,0.5118017,0,5.193441
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5936748,67.94562,55.26555,0.2280873,0.2280873,0,-1,0,0.2280873,260.284,0.3357459,0,0,0.5936748,0.2400919,0.2280873,0,0,0.01783699,4.537636,0.01783699,0,0.01783699,6.000012,100,0.1330135,0.2508961,0.4749398,0,5.13131
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.246292,60.39651,55.40818,0,0,0,-1,0,0,0,0.246292,0,0,0.246292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330135,0,0.1970336,0,4.799981
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07461772,55.63794,54.17484,0,0,0,-1,0,0,0,0.07461772,0,0,0.07461772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330135,0,0.05969417,0,4.628307
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1330135,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1330135,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1330135,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1330135,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1330135,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1330135,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1330135,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1330135,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1330135,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1330135,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1330135,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1330135,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03970633,37.43268,36.74022,0.1428221,0.1428221,0,0,0,0.1428221,27.80125,0,2.775558E-17,0,0.03970633,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1106327,-0.1106327,2.919808,48.66337,0.1330135,0.1571043,0.03176506,0,1.78189
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2009345,39.82698,36.27038,0.199762,0.199762,0,0,0,0.199762,100.5869,0,0,0,0.2009345,0.2102758,0.199762,0,0,3.24682,1.631551,0,0.009341293,-0.009341293,2.909962,48.49926,0.1330135,0.2197382,0.1607476,0,1.832485
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3810918,44.98405,38.01552,0.6620812,0.6620812,0,0,0,0.6620812,57.55968,0,0,0,0.3810918,0.6969277,0.6620812,0,0,3.257199,1.62221,0,0.3158358,-0.3158358,2.577041,42.9506,0.1330135,0.7282894,0.3048735,0,2.003302
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6425164,54.7601,42.23574,0.2018133,0.2018133,0,-1,0,0.2018133,318.3717,0,0,0,0.6425164,0.212435,0.2018133,0,0,3.608128,1.306374,0.4300814,0,0.4300814,2.985052,49.75077,0.1329657,0.2219946,0.5140132,0,1.94889
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7162448,60.95111,46.38883,0.7957497,0.7957497,0,-1,0,0.7957497,90.0088,0,0,0,0.7162448,0.8376313,0.7957497,0,0,3.178046,1.693447,0,0.1213865,-0.1213865,2.8571,47.61824,0.1329657,0.8753247,0.5729958,0,2.409692
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8739606,68.09602,49.40927,0.7465613,0.7465613,0,-1,0,0.7465613,117.0648,0,0,0,0.8739606,0.785854,0.7465613,0,0,3.31292,1.572061,0.08810666,0,0.08810666,2.940685,49.01132,0.1329559,0.8212174,0.6991685,0,2.446021
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.668443,65.83915,51.77527,0,0,0,-1,0,0,0,0,0,0,0.668443,0,0,0,0,3.224814,1.651357,0.668443,0,0.668443,3.574826,59.58031,0.1328816,0,0.5347545,0,2.3198
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8313233,72.31996,53.99026,0.8918169,0.8918169,0,-1,0,0.8918169,93.2168,0,0,0,0.8313233,0.9387547,0.8918169,0,0,2.55637,2.252955,0,0.1074314,-0.1074314,3.461583,57.69294,0.1328816,0.9809986,0.6650586,0,3.084279
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7219914,70.87414,55.12292,0.7339385,0.7339385,0,-1,0,0.7339385,98.37219,0,0,0,0.7219914,0.7725668,0.7339385,0,0,2.675739,2.145524,0,0.05057544,-0.05057544,3.408272,56.80442,0.1328816,0.8073323,0.5775931,0,2.867515
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8206505,73.46299,55.21521,0.6690198,0.6690198,0,-1,0,0.6690198,122.6646,0,0,0,0.8206505,0.7042314,0.6690198,0,0,2.731934,2.094949,0.1164191,0,0.1164191,3.518717,58.64516,0.1328687,0.7359218,0.6565204,0,2.915599
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6365028,69.06248,55.35785,0,0,0,-1,0,0,0,0,0,0,0.6365028,0,0,0,0,2.615515,2.199726,0.6365028,0,0.6365028,4.122557,68.70914,0.1327981,0,0.5092022,0,2.836229
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1523181,57.19301,54.17484,0,0,0,-1,0,0,0,0,0,0,0.1523181,0,0,0,0,1.979012,2.772578,0.1523181,0,0.1523181,4.267058,71.11749,0.1327812,0,0.1218545,0,2.924896
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826694,2.909665,0,0,0,4.267058,71.11749,0.1327812,0,0,0,2.909665
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.826694,2.909665,0,0.4744672,-0.4744672,3.766926,62.78197,0.1327812,0.4958182,0,0,2.909665
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.353879,2.435197,0,0.343008,-0.343008,3.405364,56.75595,0.1327812,0.3584433,0,0,2.435197
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.734999,2.092189,0,0.4777577,-0.4777577,2.901763,48.36262,0.1327812,0.4992568,0,0,2.092189
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.265841,1.614432,0,0.15598,-0.15598,2.737345,45.62233,0.1327812,0.1629991,0,0,1.614432
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.439152,1.458452,0,0.1424016,-0.1424016,2.587241,43.1206,0.1327812,0.1488097,0,0,1.458452
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.597376,1.31605,0,0.2519999,-0.2519999,2.32161,38.69342,0.1327812,0.2633399,0,0,1.31605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.877376,1.06405,0,0.01929886,-0.01929886,2.301267,38.35437,0.1327812,0.0201673,0,0,1.06405
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.898819,1.044751,0,0.1282237,-0.1282237,2.166107,36.10172,0.1327812,0.1339938,0,0,1.044751
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.04129,0.9165277,0,0.2859513,-0.2859513,1.864688,31.07808,0.1327812,0.2988191,0,0,0.9165277
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.359014,0.6305764,0,0.1109934,-0.1109934,1.747691,29.12813,0.1327812,0.1159881,0,0,0.6305764
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.48234,0.5195831,0,0.09062781,-0.09062781,1.652161,27.53596,0.1327812,0.09470607,0,0,0.5195831
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1035497,38.41444,36.59759,0.1139138,0.1139138,0,0,0,0.1139138,90.9018,0,1.387779E-17,0,0.1035497,0.1199093,0.1139138,0,0,4.583037,0.4289553,0,0.01635957,-0.01635957,1.634916,27.24855,0.1327812,0.1253052,0.08283976,0,0.532505
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4374598,44.08111,36.12775,0.4244273,0.4244273,0,0,0,0.4244273,103.0706,5.551115E-17,0,0,0.4374598,0.4467655,0.4244273,0,0,4.601215,0.4125957,0,0.009305801,-0.009305801,1.625107,27.08507,0.1327812,0.46687,0.3499678,0,0.8500555
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7970015,53.28119,37.89806,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,116.4465,0,0,0,0.7970015,0,0,1.015564,0.9647861,4.611555,0.4032899,1.761788,0,1.761788,3.296486,54.94132,0.1329086,0.7528793,0.6376013,1.7,1.200292
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.092448,65.02057,42.16861,0.7402553,0.7402553,0,-1,0,0.7402553,147.5772,0,0,0,1.092448,0.7792161,0.7402553,0,0,2.849767,1.988899,0.3132317,0,0.3132317,3.593643,59.89394,0.1328739,0.8142809,0.8739582,0,3.081347
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.183295,72.46503,46.34688,0.7757341,0.7757341,0,-1,0,0.7757341,152.5387,0,0,0,1.183295,0.8165622,0.7757341,0,0,2.536535,2.270807,0.3667327,0,0.3667327,3.941557,65.69248,0.1328333,0.8533074,0.9466359,0,3.454102
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.341135,80.97758,49.40927,0.3012734,0.3012734,0,-1,0,0.3012734,445.1552,0,0,0,1.341135,0.3171299,0.3012734,0,0,2.169802,2.600867,1.024005,0,1.024005,4.913013,81.88338,0.13272,0.3314008,1.072908,0,3.942001
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.312716,83.15327,51.72493,0.5182968,0.5182968,0,-1,0,0.5182968,253.2748,0,0,0,1.312716,0.5455756,0.5182968,0,0,1.145798,3.522471,0.7671399,0,0.7671399,5.640786,94.0129,0.1326353,0.5701265,1.050172,0,4.835186
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.065162,78.61003,53.99026,0,0,0,-1,0,0,0,0.6865044,0,0,1.065162,0,0,0,0,0.378658,4.212897,0.378658,0,0.378658,6.000012,100,0.1325935,0,0.8521299,0,5.278059
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8745398,74.69806,55.07258,0.9415698,0.9415698,0,-1,0,0.9415698,92.88103,0,0,0,0.8745398,0.9911261,0.9415698,0,0,0,4.553689,0,0.1165863,-0.1165863,5.877119,97.95179,0.1325935,1.035727,0.6996318,0,5.428229
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8454688,74.10461,55.21521,0.1517907,0.1517907,0,-1,0,0.1517907,556.9964,0.5561488,0,0,0.8454688,0.1597797,0.1517907,0,0,0.1295404,4.437103,0.1295404,0,0.1295404,6.000012,100,0.1325793,0.1669698,0.676375,0,5.282571
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5949438,68.02161,55.3075,0.4912795,0.4912795,0,-1,0,0.4912795,121.1009,0.07780752,0,0,0.5949438,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1325793,0.5404074,0.475955,0,5.148633
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.263426,59.43301,54.13289,0.9877363,0.9877363,0,-1,0,0.9877363,26.66967,0,0,0,0.263426,1.039722,0.9877363,0,0,0,4.553689,0,0.7762964,-0.7762964,5.181724,86.36189,0.1325793,1.08651,0.2107408,0,4.817115
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8625516,3.777393,0,0.9497516,-0.9497516,4.180598,69.67649,0.1325793,0.9924904,0,0,3.777393
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.917831,2.827641,0,1.159532,-1.159532,2.958344,49.30563,0.1325793,1.211711,0,0,2.827641
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.2062,1.668109,0,0.3832345,-0.3832345,2.554379,42.5729,0.1325793,0.40048,0,0,1.668109
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1325793,0,0,0,1.284875
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1325793,0,0,0,1.284875
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.632016,1.284875,0,0.1155304,-0.1155304,2.4326,40.54324,0.1325793,0.1207293,0,0,1.284875
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.760383,1.169344,0,0.09131531,-0.09131531,2.336345,38.939,0.1325793,0.0954245,0,0,1.169344
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.861844,1.078029,0,0.106652,-0.106652,2.223924,37.06532,0.1325793,0.1114514,0,0,1.078029
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.980347,0.971377,0,0.08179606,-0.08179606,2.137703,35.62831,0.1325793,0.08547688,0,0,0.971377
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.071231,0.8895809,0,0.09334873,-0.09334873,2.039305,33.98835,0.1325793,0.09754942,0,0,0.8895809
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.174952,0.7962322,0,0.2277256,-0.2277256,1.799261,29.98762,0.1325793,0.2379732,0,0,0.7962322
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.42798,0.5685066,0,0.09650724,-0.09650724,1.697533,28.29217,0.1325793,0.1008501,0,0,0.5685066
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0325077,37.0036,36.43818,0.1403814,0.1403814,0,0,0,0.1403814,23.1567,0,0,0,0.0325077,0.1477699,0.1403814,0,0,4.535211,0.4719993,0,0.1152622,-0.1152622,1.576036,26.26722,0.1325793,0.1544195,0.02600616,0,0.5045071
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.141923,38.42507,35.93478,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,20.92663,0,0,0,0.141923,0.266519,0.2531931,0,0,4.66328,0.3567372,0,0.1245961,-0.1245961,1.444701,24.07829,0.1325793,0.7460124,0.1135384,1.7,0.4986601
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1072048,39.62543,37.73026,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.01229,0,0,0,0.1072048,0,0,1.136129,1.079322,4.80172,0.2321411,1.186527,0,1.186527,2.570339,42.8389,0.1327606,0.6202583,0.08576384,1.7,0.3393459
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.428268,50.14818,42.05116,0.8829154,0.8829154,0,-1,0,0.8829154,48.50611,0,1.110223E-16,0,0.428268,0.9293846,0.8829154,0,0,3.615193,1.300016,0,0.5011166,-0.5011166,2.042116,34.03519,0.1327606,0.9712069,0.3426144,0,1.728284
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2981015,51.97554,46.27137,0.2532415,0.2532415,0,-1,0,0.2532415,117.7143,0,0,0,0.2981015,0.26657,0.2532415,0,0,4.171989,0.7988989,0.03153149,0,0.03153149,2.072029,34.53375,0.1327571,0.2785657,0.2384812,0,1.097
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2239291,53.70154,49.36732,0,0,0,-1,0,0,0,0,0,0,0.2239291,0,0,0,0,4.140458,0.8272772,0.2239291,0,0.2239291,2.284467,38.07437,0.1327324,0,0.1791432,0,1.051206
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7602091,67.96409,51.72493,0.9113947,0.9113947,0,-1,0,0.9113947,83.41161,0,0,0,0.7602091,0.9593629,0.9113947,0,0,3.916528,1.028813,0,0.1991538,-0.1991538,2.07454,34.5756,0.1327324,1.002534,0.6081673,0,1.789022
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.977514,76.16993,53.99026,0.1967181,0.1967181,0,-1,0,0.1967181,496.9112,0,0,0,0.977514,0.2070716,0.1967181,0,0,4.13781,0.8296596,0.7704424,0,0.7704424,2.805446,46.75734,0.1326475,0.2163899,0.7820112,0,1.807174
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.642337,68.88513,55.07258,0.8731421,0.8731421,0,-1,0,0.8731421,73.56615,0,0,0,0.642337,0.9190969,0.8731421,0,0,3.367368,1.523058,0,0.2767599,-0.2767599,2.513716,41.89518,0.1326475,0.9604563,0.5138696,0,2.165395
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6535336,69.31195,55.21521,1.714229,1.38,0,-1,0,1.38,47.35751,2.220446E-16,0.3342285,0.5774969,0.6535336,1.452632,1.38,0,0,3.674879,1.246298,0,0.799098,-0.799098,1.671392,27.85649,0.1326475,1.885651,0.5228269,0,1.899831
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4759778,65.28253,55.3075,0.7463521,0.7463521,0,-1,0,0.7463521,63.7739,0,0,0.3057116,0.4759778,0.7856338,0.7463521,0,0,4.562766,0.4471999,0,0.3096559,-0.3096559,1.344986,22.4164,0.1326475,0.8209873,0.3807823,0,0.9231777
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.227493,58.68671,54.13289,0.9794223,0.3467851,0,-1,0,0.3467851,65.60057,0,0.6326372,0.9034741,0.227493,0.365037,0.3467851,0,0,4.906828,0.137544,0,0.137544,-0.137544,1.200002,20,0.1326475,1.077365,0.1819944,0,0.365037
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.60224,49.60224,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.40403,47.40403,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,45.44914,45.44914,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.48586,43.48586,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,42.19379,42.19379,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.13821,40.13821,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.19852,39.19852,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,38.41824,38.41824,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,37.61279,37.61279,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326475,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.79057,36.79057,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327714,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1173245,38.30231,36.24521,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,186.5105,2.220446E-16,0,0,0.1173245,0,0,1.452632,1.38,3.679654,1.242,1.497325,0,1.497325,3.929672,65.49441,0.1328807,0.06919556,0.09385964,1.7,1.359325
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2985879,41.05072,35.72502,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,58.93476,0,0,0,0.2985879,0,0,1.193359,1.133691,2.18233,2.589592,1.432279,0,1.432279,5.288451,88.14067,0.1330432,0.5573056,0.2388703,1.7,2.88818
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3172668,43.28476,37.54567,0.8080693,0.8080693,0,0,0,0.8080693,39.26232,0,0,0,0.3172668,0.8505993,0.8080693,0,0,0.7500513,3.878643,0,0.5333325,-0.5333325,4.726269,78.771,0.1330432,0.8888763,0.2538134,0,4.19591
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6279109,54.12117,41.93369,0.7122833,0.7122833,0,-1,0,0.7122833,88.15466,0,0,0,0.6279109,0.7497719,0.7122833,0,0,1.342643,3.34531,0,0.121861,-0.121861,4.597816,76.63012,0.1330432,0.7835116,0.5023288,0,3.973221
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8996904,65.05366,46.22942,0.2629354,0.2629354,0,-1,0,0.2629354,342.1716,0,0,0,0.8996904,0.2767741,0.2629354,0,0,1.478044,3.223449,0.6229163,0,0.6229163,5.188766,86.47927,0.1329747,0.289229,0.7197524,0,4.12314
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.144567,75.13681,49.36732,0.4709083,0.4709083,0,-1,0,0.4709083,243.0552,0,0,0,1.144567,0.4956929,0.4709083,0,0,0.8551277,3.784074,0.6488742,0,0.6488742,5.804343,96.73885,0.1329034,0.5179991,0.9156537,0,4.928641
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.120822,77.39218,51.72493,0.08751899,0.08751899,0,-1,0,0.08751899,1280.661,0.822443,0,0,1.120822,0.09212525,0.08751899,0,0,0.2062535,4.368061,0.2062535,0,0.2062535,6.000012,100,0.1328807,0.09627089,0.8966574,0,5.488883
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8801828,73.57855,53.99026,0.2371726,0.2371726,0,-1,0,0.2371726,371.1149,0.6305274,0,0,0.8801828,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1328807,0.2608899,0.7041462,0,5.433872
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9399182,76.44315,55.07258,0.1135318,0.1135318,0,-1,0,0.1135318,827.8896,0.820411,0,0,0.9399182,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1328807,0.124885,0.7519345,0,5.493607
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6389844,68.96344,55.21521,0.2890326,0.2890326,0,-1,0,0.2890326,221.0769,0.3347395,0,0,0.6389844,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1328807,0.3179359,0.5111875,0,5.192673
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5099555,66.05317,55.3075,0.1048633,0.1048633,0,-1,0,0.1048633,486.305,0.399573,0,0,0.5099555,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1328807,0.1153496,0.4079644,0,5.063644
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.180257,57.71741,54.13289,0.3674696,0.3674696,0,-1,0,0.3674696,49.05358,0,5.551115E-17,0,0.180257,0.3868102,0.3674696,0,0,0,4.553689,0,0.2065531,-0.2065531,5.782286,96.37124,0.1328807,0.4042166,0.1442056,0,4.733946
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295035,4.347136,0,0,0,5.782286,96.37124,0.1328807,0,0,0,4.347136
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2295035,4.347136,0,0.6537027,-0.6537027,5.093223,84.88688,0.1328807,0.6831193,0,0,4.347136
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9558398,3.693433,0,0,0,5.093223,84.88688,0.1328807,0,0,0,3.693433
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9558398,3.693433,0,1.452632,-1.452632,3.562015,59.36679,0.1328807,1.701895,0,0,3.693433
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.569875,2.240802,0,0.03088932,-0.03088932,3.529454,58.82412,0.1328807,0.03227934,0,0,2.240802
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.604196,2.209912,0,0.18187,-0.18187,3.337747,55.629,0.1328807,0.1900541,0,0,2.209912
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.806274,2.028042,0,0.2269429,-0.2269429,3.098528,51.64202,0.1328807,0.2371553,0,0,2.028042
