Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.058433,1.801099,0,0.1184672,-0.1184672,2.973652,49.56078,0.1328807,0.1237982,0,0,1.801099
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.190063,1.682632,0,0.3013768,-0.3013768,2.655973,44.26614,0.1328807,0.3149387,0,0,1.682632
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.524926,1.381255,0,0.1564466,-0.1564466,2.491064,41.51765,0.1328807,0.1634867,0,0,1.381255
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.698756,1.224809,0,0.2717498,-0.2717498,2.204615,36.74351,0.1328807,0.2839785,0,0,1.224809
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.0007,0.9530591,0,0.00637808,-0.00637808,2.197892,36.63145,0.1328807,0.006665093,0,0,0.9530591
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08478504,37.53175,36.05224,0.1418891,0.1418891,0,0,0,0.1418891,59.75445,0,2.775558E-17,0,0.08478504,0.1493569,0.1418891,0,0,4.007787,0.946681,0,0.06457189,-0.06457189,2.129827,35.49705,0.1328807,0.156078,0.06782803,0,1.031466
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4845169,44.36528,35.54044,0,0,0,0,0,0,0,0,0,0,0.4845169,0,0,0,0,4.079533,0.8821091,0.4845169,0,0.4845169,2.58948,43.15792,0.1328276,0,0.3876136,0,1.366626
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8182904,53.1591,37.37787,0.7589447,0.7589447,0,0,0,0.7589447,107.8195,0,0,0,0.8182904,0.7988892,0.7589447,0,0,3.595016,1.318174,0.01940123,0,0.01940123,2.607886,43.46468,0.1328254,0.8348392,0.6546323,0,2.136465
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.049901,63.55238,41.81623,0.743963,0.743963,0,-1,0,0.743963,141.1228,0,0,0,1.049901,0.7831189,0.743963,0,0,3.575615,1.335635,0.2667825,0,0.2667825,2.860978,47.68287,0.1327962,0.8183593,0.8399212,0,2.385537
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.114966,70.39327,46.15391,1.226633,1.226633,0,-1,0,1.226633,90.89648,0,2.220446E-16,0,1.114966,1.291192,1.226633,0,0,3.308832,1.57574,0,0.1762263,-0.1762263,2.675219,44.58689,0.1327962,1.349296,0.8919727,0,2.690706
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.239253,77.84428,49.36732,1.113381,1.113381,0,-1,0,1.113381,111.3054,0,0,0,1.239253,1.17198,1.113381,0,0,3.50464,1.399513,0.06727316,0,0.06727316,2.73904,45.65057,0.1327888,1.224719,0.9914027,0,2.638767
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.108918,77.05474,51.72493,0,0,0,-1,0,0,0,0,0,0,1.108918,0,0,0,0,3.437366,1.460059,1.108918,0,1.108918,3.791052,63.18407,0.1326673,0,0.8871342,0,2.568977
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9742132,76.08009,53.99026,0.2221845,0.2221845,0,-1,0,0.2221845,438.4703,0,0,0,0.9742132,0.2338784,0.2221845,0,0,2.328449,2.458085,0.7403347,0,0.7403347,4.493395,74.88976,0.1325863,0.244403,0.7793705,0,3.432298
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8646871,74.43959,55.07258,1.137351,1.137351,0,-1,0,1.137351,76.02641,0,0,0,0.8646871,1.197212,1.137351,0,0,1.588114,3.124387,0,0.3325245,-0.3325245,4.142883,69.04792,0.1325863,1.251086,0.6917497,0,3.989074
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7356613,71.26911,55.17326,0.01548503,0.01548503,0,-1,0,0.01548503,4750.79,0,0,0,0.7356613,0.01630004,0.01548503,0,0,1.957586,2.791862,0.7193613,0,0.7193613,4.825329,80.422,0.1325077,0.01703354,0.5885291,0,3.527523
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3917675,63.41021,55.3075,0,0,0,-1,0,0,0,0,0,0,0.3917675,0,0,0,0,1.238224,3.439287,0.3917675,0,0.3917675,5.196993,86.61637,0.132465,0,0.313414,0,3.831055
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1431604,56.9139,54.08255,0.9379562,0.9379562,0,-1,0,0.9379562,15.26302,0,1.110223E-16,0,0.1431604,0.9873223,0.9379562,0,0,0.8464567,3.791878,0,0.8441619,-0.8441619,4.307168,71.78599,0.132465,1.031752,0.1145283,0,3.935038
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.784414,2.947716,0,0.831719,-0.831719,3.430459,57.17421,0.132465,0.8691463,0,0,2.947716
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.708547,2.115997,0,0.7980893,-0.7980893,2.589199,43.15323,0.132465,0.8340033,0,0,2.115997
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.595312,1.317908,0,0.2919882,-0.2919882,2.281417,38.02353,0.132465,0.3051276,0,0,1.317908
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.919744,1.02592,0,0.4461318,-0.4461318,1.811152,30.18581,0.132465,0.4662077,0,0,1.02592
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415446,0.5797878,0,0,0,1.811152,30.18581,0.132465,0,0,0,0.5797878
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415446,0.5797878,0,0,0,1.811152,30.18581,0.132465,0,0,0,0.5797878
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.415446,0.5797878,0,0.1385697,-0.1385697,1.665087,27.7514,0.132465,0.1448053,0,0,0.5797878
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.569412,0.4412181,0,0.09947381,-0.09947381,1.560233,26.00382,0.132465,0.1039501,0,0,0.4412181
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.679938,0.3417443,0,0.07607049,-0.07607049,1.480047,24.6674,0.132465,0.07949366,0,0,0.3417443
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.764461,0.2656738,0,0.05800797,-0.05800797,1.418901,23.64831,0.132465,0.06061833,0,0,0.2656738
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.828915,0.2076659,0,0.05552709,-0.05552709,1.360371,22.6728,0.132465,0.05802581,0,0,0.2076659
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.890611,0.1521388,0,0.02862359,-0.02862359,1.330199,22.16994,0.132465,0.02991165,0,0,0.1521388
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07720347,37.2376,35.89283,0.04734546,0.04734546,0,0,0,0.04734546,163.0641,0,0,0,0.07720347,0.04983733,0.04734546,0,0,4.922415,0.1235152,0.02736614,0,0.02736614,1.356161,22.60263,0.132462,0.05208001,0.06176277,0,0.2007186
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4135145,42.80492,35.34747,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,46.28142,0,0,0,0.4135145,0.4931352,0.4684784,0,0,4.895049,0.1481447,0,0.07962064,-0.07962064,1.272233,21.20384,0.132462,0.9828262,0.3308116,1.7,0.5616592
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7876058,52.34269,37.23524,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7876058,0,0,1.452632,1.38,4.983517,0.06852406,2.167606,0,2.167606,3.328604,55.47663,0.1324822,0,0.6300846,1.7,0.8561298
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.109812,64.86295,41.6736,0.2466274,0.2466274,0,-1,0,0.2466274,449.9955,0,0,0,1.109812,0.2596078,0.2466274,0,0,2.815911,2.019369,0.8502044,0,0.8502044,4.135179,68.91952,0.1323897,0.2712902,0.8878498,0,3.129181
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.227185,73.32014,46.06162,0.9473004,0.9473004,0,-1,0,0.9473004,129.5455,0,0,0,1.227185,0.9971583,0.9473004,0,0,1.965706,2.784553,0.2300266,0,0.2300266,4.353402,72.55655,0.1323647,1.04203,0.9817479,0,4.011738
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.224891,77.29685,49.26664,0.7576774,0.7576774,0,-1,0,0.7576774,161.664,0,0,0,1.224891,0.7975551,0.7576774,0,0,1.73568,2.991577,0.4273362,0,0.4273362,4.758808,79.31331,0.1323182,0.8334451,0.9799131,0,4.216468
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.218123,80.16866,51.67459,0.2124236,0.2124236,0,-1,0,0.2124236,573.4407,0,0,0,1.218123,0.2236038,0.2124236,0,0,1.308344,3.37618,0.9945195,0,0.9945195,5.702292,95.03802,0.1322102,0.233666,0.9744986,0,4.594303
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.126245,80.31445,53.93992,1.592114,1.38,0,-1,0,1.38,81.61198,2.220446E-16,0.2121141,0.3713255,1.126245,1.452632,1.38,0,0,0.3138241,4.271247,0,0.3263862,-0.3263862,5.358251,89.304,0.1322102,1.751325,0.9009963,0,5.397492
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.031263,78.92418,55.03063,0.6687267,0.6687267,0,-1,0,0.6687267,154.2129,0,0,0,1.031263,0.7039229,0.6687267,0,0,0.6764755,3.944861,0.3273399,0,0.3273399,5.668793,94.47969,0.1321747,0.7355995,0.8250103,0,4.976124
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9128938,75.83453,55.17326,0.5797752,0.5797752,0,-1,0,0.5797752,157.4565,0,0,0,0.9128938,0.6102897,0.5797752,0,0,0.3491355,4.239467,0.3026041,0,0.3026041,5.955868,99.26427,0.1321419,0.6377527,0.7303151,0,5.152361
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6450946,69.16553,55.26555,1.055886,1.055886,0,-1,0,1.055886,61.0951,0,0,0,0.6450946,1.111459,1.055886,0,0,0.04653142,4.511811,0,0.4663642,-0.4663642,5.464277,91.07111,0.1321419,1.161474,0.5160756,0,5.156905
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3099089,60.31383,54.0406,0,0,0,-1,0,0,0,0,0,0,0.3099089,0,0,0,0,0.5647139,4.045446,0.3099089,0,0.3099089,5.758283,95.97118,0.1321084,0,0.2479271,0,4.355355
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2548051,4.324364,0,0,0,5.758283,95.97118,0.1321084,0,0,0,4.324364
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2548051,4.324364,0,0.2444523,-0.2444523,5.500607,91.67661,0.1321084,0.2554527,0,0,4.324364
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5264187,4.079912,0,0.2591516,-0.2591516,5.227437,87.12379,0.1321084,0.2708135,0,0,4.079912
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.814365,3.82076,0,0.4138732,-0.4138732,4.791177,79.85279,0.1321084,0.4324975,0,0,3.82076
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.274224,3.406887,0,0.06309278,-0.06309278,4.724671,78.74436,0.1321084,0.06593196,0,0,3.406887
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.344327,3.343795,0,0,0,4.724671,78.74436,0.1321084,0,0,0,3.343795
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.344327,3.343795,0,0.004885345,-0.004885345,4.719522,78.65854,0.1321084,0.005105186,0,0,3.343795
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.349755,3.338909,0,0.110878,-0.110878,4.602646,76.71062,0.1321084,0.1158675,0,0,3.338909
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.472953,3.228031,0,0.07922945,-0.07922945,4.519131,75.3187,0.1321084,0.08279478,0,0,3.228031
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.560986,3.148802,0,0.211506,-0.211506,4.296184,71.60292,0.1321084,0.2210238,0,0,3.148802
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.795992,2.937296,0,0.007842022,-0.007842022,4.287918,71.46515,0.1321084,0.008194913,0,0,2.937296
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.804706,2.929454,0,0.003721837,-0.003721837,4.283995,71.39977,0.1321084,0.00388932,0,0,2.929454
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08838597,37.26484,35.72502,0.16901,0.16901,0,0,0,0.16901,52.2963,0,0,0,0.08838597,0.1779053,0.16901,0,0,1.808841,2.925732,0,0.08951929,-0.08951929,4.189633,69.82708,0.1321084,0.185911,0.07070877,0,3.014118
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.419447,42.74105,35.17967,0.6285862,0.6285862,0,0,0,0.6285862,66.72864,0,0,0,0.419447,0.6616697,0.6285862,0,0,1.908307,2.836213,0,0.2422227,-0.2422227,3.934308,65.57166,0.1321084,0.6914449,0.3355576,0,3.25566
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6596019,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0,0.6596019,0,0,0,0,2.177444,2.59399,0.6596019,0,0.6596019,4.560061,76.00086,0.132037,0,0.5276815,0,3.253592
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8776268,59.18381,41.55614,0.5285142,0.5285142,0,-1,0,0.5285142,166.0555,0,0,0,0.8776268,0.5563307,0.5285142,0,0,1.517842,3.187632,0.3212961,0,0.3212961,4.864869,81.08099,0.1320022,0.5813656,0.7021015,0,4.065259
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.045741,68.37376,45.96933,0.6383246,0.6383246,0,-1,0,0.6383246,163.8259,0,0,0,1.045741,0.6719206,0.6383246,0,0,1.196545,3.476798,0.3738204,0,0.3738204,5.219506,86.9916,0.1319618,0.702157,0.8365928,0,4.522539
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.163998,75.5038,49.22469,0.2900019,0.2900019,0,-1,0,0.2900019,401.376,0.03600781,0,0,1.163998,0.3052652,0.2900019,0,0,0.8227251,3.813236,0.8227251,0,0.8227251,6.000012,100,0.1318729,0.3190021,0.9311985,0,4.977234
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9015519,71.3731,51.63264,0.4665435,0.4665435,0,-1,0,0.4665435,193.2407,0.4104536,0,0,0.9015519,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1318729,0.5131978,0.7212415,0,5.455241
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7999382,71.41943,53.89797,0.001508081,0.001508081,0,-1,0,0.001508081,53043.45,0.7983508,0,0,0.7999382,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1318729,0.001658889,0.6399506,0,5.353627
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8586239,74.17342,54.98029,1.00914,1.00914,0,-1,0,1.00914,85.08467,0,0,0,0.8586239,1.062253,1.00914,0,0,0,4.553689,0,0.2036293,-0.2036293,5.785368,96.42261,0.1318729,1.110055,0.6868992,0,5.412313
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7196755,70.81708,55.12292,0.2421165,0.2421165,0,-1,0,0.2421165,297.2434,0.2385612,0,0,0.7196755,0.2548595,0.2421165,0,0,0.2262547,4.35006,0.2262547,0,0.2262547,6.000012,100,0.1318485,0.2663282,0.5757404,0,5.069735
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4180071,63.88975,55.21521,0.6568324,0.6568324,0,-1,0,0.6568324,63.63985,0,0,0,0.4180071,0.6914026,0.6568324,0,0,0,4.553689,0,0.2733954,-0.2733954,5.711828,95.19695,0.1318485,0.7225156,0.3344057,0,4.971696
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1624796,57.21015,53.99026,0.4932317,0.4932317,0,-1,0,0.4932317,32.94184,0,0,0,0.1624796,0.5191913,0.4932317,0,0,0.3037727,4.280293,0,0.3567117,-0.3567117,5.335821,88.93017,0.1318485,0.5425549,0.1299837,0,4.442773
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.700119,3.923582,0,0,0,5.335821,88.93017,0.1318485,0,0,0,3.923582
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.700119,3.923582,0,0.3093736,-0.3093736,5.009713,83.49504,0.1318485,0.3232954,0,0,3.923582
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.043867,3.614208,0,0.8315284,-0.8315284,4.133204,68.8866,0.1318485,0.8689471,0,0,3.614208
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.967788,2.78268,0,0.3917301,-0.3917301,3.720285,62.00462,0.1318485,0.4093579,0,0,2.78268
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.403044,2.39095,0,0.1909417,-0.1909417,3.519015,58.65013,0.1318485,0.199534,0,0,2.39095
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.615201,2.200008,0,0.2181634,-0.2181634,3.28905,54.81739,0.1318485,0.2279808,0,0,2.200008
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.857605,1.981845,0,0.0454456,-0.0454456,3.241146,54.019,0.1318485,0.04749065,0,0,1.981845
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.9081,1.936399,0,0.1573701,-0.1573701,3.075264,51.25429,0.1318485,0.1644517,0,0,1.936399
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.082955,1.779029,0,0.2952342,-0.2952342,2.76406,46.06757,0.1318485,0.3085198,0,0,1.779029
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.410993,1.483795,0,0.1613211,-0.1613211,2.594012,43.23345,0.1318485,0.1685806,0,0,1.483795
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.590239,1.322474,0,0.2404648,-0.2404648,2.34054,39.00892,0.1318485,0.2512857,0,0,1.322474
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.857422,1.082009,0,0.1349292,-0.1349292,2.198312,36.63846,0.1318485,0.141001,0,0,1.082009
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1088227,37.4553,35.55722,0.04052624,0.04052624,0,0,0,0.04052624,268.5239,0,0,0,0.1088227,0.0426592,0.04052624,0,0,4.007343,0.9470798,0.06616346,0,0.06616346,2.26108,37.6846,0.1318414,0.04457887,0.08705813,0,1.055902
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.31372,40.60008,35.02026,0,0,0,0,0,0,0,0,0,0,0.31372,0,0,0,0,3.94118,1.006627,0.31372,0,0.31372,2.558701,42.64494,0.1318075,0,0.250976,0,1.320347
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.547249,47.07521,36.9332,1.213517,1.213517,0.425,0,0.172125,1.213517,45.0961,1.110223E-16,0,0,0.547249,0.8300183,0.7885174,0,0,3.62746,1.288975,0,0.2827693,-0.2827693,2.260636,37.6772,0.1318075,1.334869,0.4377992,1.7,1.836224
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9112338,59.79284,41.41351,1.087159,1.087159,0,-1,0,1.087159,83.81789,0,0,0.06684513,0.9112338,1.144378,1.087159,0,0,3.941648,1.006206,0,0.2331441,-0.2331441,2.014881,33.58128,0.1318075,1.195875,0.728987,0,1.917439
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.176489,71.66812,45.85187,0.9311416,0.9311416,0,-1,0,0.9311416,126.3491,0,0,0.06631434,1.176489,0.980149,0.9311416,0,0,4.200697,0.7730615,0.1963401,0,0.1963401,2.201145,36.68568,0.1317864,1.024256,0.9411913,0,1.949551
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.19964,76.3991,49.13239,0.6319991,0.6319991,0,-1,0,0.6319991,189.8167,0,0,0,1.19964,0.6652622,0.6319991,0,0,4.004357,0.9497676,0.5343774,0,0.5343774,2.7081,45.13491,0.1317288,0.695199,0.9597117,0,2.149407
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.876347,70.67295,51.5823,0.09184735,0.09184735,0,-1,0,0.09184735,954.1343,0,0,0,0.876347,0.09668142,0.09184735,0,0,3.46998,1.430707,0.7796656,0,0.7796656,3.447756,57.46249,0.1316449,0.1010321,0.7010776,0,2.307054
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.177328,81.72057,53.84763,0.1071092,0.1071092,0,-1,0,0.1071092,1099.186,0,0,0,1.177328,0.1127465,0.1071092,0,0,2.690314,2.132406,1.064582,0,1.064582,4.457707,74.29497,0.1315305,0.1178201,0.9418628,0,3.309735
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.041283,79.08547,54.92995,0,0,0,-1,0,0,0,0,0,0,1.041283,0,0,0,0,1.625732,3.09053,1.041283,0,1.041283,5.445555,90.75906,0.1314188,0,0.8330264,0,4.131813
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9298885,76.17196,55.07258,0.9683219,0.9683219,0,-1,0,0.9683219,96.03094,0,0,0,0.9298885,1.019286,0.9683219,0,0,0.5844491,4.027685,0,0.08939764,-0.08939764,5.351322,89.18851,0.1314188,1.065154,0.7439108,0,4.957573
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6063762,68.14299,55.17326,1.340241,1.340241,0,-1,0,1.340241,45.24384,0,0,0.09426466,0.6063762,1.41078,1.340241,0,0,0.6837798,3.938287,0,0.8044033,-0.8044033,4.503406,75.05662,0.1314188,1.474265,0.485101,0,4.544663
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2335452,58.61252,53.93992,0,0,0,-1,0,0,0,0,0,0,0.2335452,0,0,0,0,1.577561,3.133884,0.2335452,0,0.2335452,4.724967,78.74928,0.1313938,0,0.1868361,0,3.367429
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.344016,3.344074,0,0.8919854,-0.8919854,3.784731,63.07873,0.1313938,0.9321247,0,0,3.344074
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.335111,2.452089,0,0.07532043,-0.07532043,3.705337,61.75549,0.1313938,0.07870985,0,0,2.452089
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.4188,2.376769,0,0.5017411,-0.5017411,3.176455,52.94081,0.1313938,0.5243194,0,0,2.376769
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.97629,1.875028,0,0.5550467,-0.5550467,2.591384,43.18966,0.1313938,0.5800238,0,0,1.875028
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.593009,1.319981,0,0.02265283,-0.02265283,2.567506,42.79169,0.1313938,0.0236722,0,0,1.319981
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.618179,1.297328,0,0.102768,-0.102768,2.459179,40.98624,0.1313938,0.1073926,0,0,1.297328
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.732365,1.19456,0,0.07822267,-0.07822267,2.376725,39.61201,0.1313938,0.08174269,0,0,1.19456
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.819279,1.116337,0,0,0,2.376725,39.61201,0.1313938,0,0,0,1.116337
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.819279,1.116337,0,0.1177763,-0.1177763,2.252578,37.5429,0.1313938,0.1230762,0,0,1.116337
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.950142,0.9985611,0,0.005019821,-0.005019821,2.247287,37.45471,0.1313938,0.005245713,0,0,0.9985611
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.955719,0.9935413,0,0.1475995,-0.1475995,2.091703,34.86165,0.1313938,0.1542415,0,0,0.9935413
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.119719,0.8459418,0,0,0,2.091703,34.86165,0.1313938,0,0,0,0.8459418
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07894623,36.76898,35.39781,0.1391842,0.1391842,0,0,0,0.1391842,56.72069,0,0,0,0.07894623,0.1465097,0.1391842,0,0,4.119719,0.8459418,0,0.06756343,-0.06756343,2.020485,33.67469,0.1313938,0.1531026,0.06315698,0,0.924888
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3569583,41.20005,34.82728,0.4728982,0.4728982,0,0,0,0.4728982,75.48311,0,5.551115E-17,0,0.3569583,0.4977876,0.4728982,0,0,4.194789,0.7783783,0,0.1408293,-0.1408293,1.872038,31.20057,0.1313938,0.5201881,0.2855667,0,1.135337
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7391279,50.79948,36.7654,0.722057,0.722057,1.7,0,0.5202,0.722057,102.3642,-1.110223E-16,0,0,0.7391279,0,0,0.9779429,0.9290458,4.351266,0.637549,1.668174,0,1.668174,3.454607,57.57666,0.1315302,0.7942628,0.5913023,1.7,1.376677
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.121717,64.67848,41.27087,0,0,0,-1,0,0,0,0,0,0,1.121717,0,0,0,0,2.683093,2.138905,1.121717,0,1.121717,4.518761,75.31253,0.1314102,0,0.8973737,0,3.260623
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.176287,71.53849,45.75119,0,0,0,-1,0,0,0,0,0,0,1.176287,0,0,0,0,1.561376,3.148451,1.176287,0,1.176287,5.634685,93.91122,0.1312845,0,0.9410295,0,4.324738
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.342622,80.5244,49.03172,0,0,0,-1,0,0,0,0.9575333,0,0,1.342622,0,0,0,0,0.3850887,4.207109,0.3850887,0,0.3850887,6.000012,100,0.1312435,0,1.074098,0,5.549731
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.228036,80.22943,51.49001,0.8756453,0.8756453,0,-1,0,0.8756453,140.2436,0.3063043,0,0,1.228036,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1312435,0.9632099,0.982429,0,5.781725
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.20192,82.35068,53.75534,0.9415647,0.9415647,0,-1,0,0.9415647,127.6513,0.2107992,0,0,1.20192,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1312435,1.035721,0.9615359,0,5.755609
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8809983,74.65155,54.888,0.6335895,0.6335895,0,-1,0,0.6335895,139.0488,0.214062,0,0,0.8809983,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1312435,0.6969485,0.7047986,0,5.434687
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6879539,69.93723,55.03063,0.6179001,0.6179001,0,-1,0,0.6179001,111.3374,0.03753282,0,0,0.6879539,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1312435,0.6796901,0.5503632,0,5.241643
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3869672,63.10951,55.12292,0,0,0,-1,0,0,0,0.3869672,0,0,0.3869672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312435,0,0.3095738,0,4.940656
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2112911,58.11088,53.89797,0.3381032,0.3381032,0,-1,0,0.3381032,62.49308,0,0,0,0.2112911,0.3558981,0.3381032,0,0,0,4.553689,0,0.144607,-0.144607,5.847583,97.45952,0.1312435,0.3719135,0.1690329,0,4.76498
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1606744,4.409082,0,0.7156267,-0.7156267,5.093246,84.88727,0.1312435,0.7478299,0,0,4.409082
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9558152,3.693455,0,0.08171953,-0.08171953,5.007106,83.4516,0.1312435,0.0853969,0,0,3.693455
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.046615,3.611736,0,0,0,5.007106,83.4516,0.1312435,0,0,0,3.611736
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.046615,3.611736,0,0.3858309,-0.3858309,4.600405,76.67326,0.1312435,0.4031933,0,0,3.611736
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.475316,3.225905,0,0.1997951,-0.1997951,4.389802,73.16322,0.1312435,0.2087859,0,0,3.225905
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69731,3.02611,0,0,0,4.389802,73.16322,0.1312435,0,0,0,3.02611
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.69731,3.02611,0,0.2731644,-0.2731644,4.101861,68.36423,0.1312435,0.2854568,0,0,3.02611
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.000826,2.752945,0,0.09406736,-0.09406736,4.002706,66.71163,0.1312435,0.09830039,0,0,2.752945
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.105345,2.658878,0,0.1468516,-0.1468516,3.847911,64.13172,0.1312435,0.1534599,0,0,2.658878
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.268514,2.512027,0,0.1090904,-0.1090904,3.732919,62.2152,0.1312435,0.1139995,0,0,2.512027
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389725,2.402936,0,0,0,3.732919,62.2152,0.1312435,0,0,0,2.402936
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.389725,2.402936,0,0.1885139,-0.1885139,3.534208,58.90335,0.1312435,0.196997,0,0,2.402936
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1164458,37.20761,35.17967,0.1614519,0.1614519,0,0,0,0.1614519,72.12415,0,0,0,0.1164458,0.1699494,0.1614519,0,0,2.599185,2.214422,0,0.05350355,-0.05350355,3.477811,57.96339,0.1312435,0.1775971,0.09315666,0,2.330868
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4019701,41.82199,34.61753,0.3016053,0.3016053,0,0,0,0.3016053,133.2769,0,0,0,0.4019701,0.3174792,0.3016053,0,0,2.658634,2.160918,0.08449087,0,0.08449087,3.557966,59.29931,0.1312344,0.3317658,0.3215761,0,2.562889
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8671423,53.31289,36.57242,0.4827957,0.4827957,0,0,0,0.4827957,179.6085,0,0,0,0.8671423,0.508206,0.4827957,0,0,2.574143,2.23696,0.3589363,0,0.3589363,3.898483,64.97458,0.1311962,0.5310752,0.6937138,0,3.104103
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.140456,64.97711,41.12824,0.5757295,0.5757295,0,-1,0,0.5757295,198.0888,0,0,0,1.140456,0.6060311,0.5757295,0,0,2.215207,2.560003,0.5344248,0,0.5344248,4.405482,73.42456,0.1311392,0.6333025,0.9123647,0,3.700459
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.079835,68.82763,45.61694,0.2410668,0.2410668,0,-1,0,0.2410668,447.9401,0,0,0,1.079835,0.2537546,0.2410668,0,0,1.680782,3.040985,0.8260805,0,0.8260805,5.189171,86.48602,0.1310514,0.2651735,0.863868,0,4.120821
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9440481,69.30094,48.93942,0.2862688,0.2862688,0,-1,0,0.2862688,329.7768,0,0,0,0.9440481,0.3013356,0.2862688,0,0,0.8547013,3.784458,0.6427125,0,0.6427125,5.798902,96.64817,0.1309831,0.3148957,0.7552385,0,4.728506
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9101582,71.31869,51.39772,0.9882362,0.9882362,0,-1,0,0.9882362,92.09926,0,0,0,0.9101582,1.040249,0.9882362,0,0,0.2119888,4.362899,0,0.1300904,-0.1300904,5.661775,94.36272,0.1309831,1.08706,0.7281266,0,5.273057
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.012785,76.79324,53.70499,0.4398274,0.4398274,0,-1,0,0.4398274,230.2687,0.1932748,0,0,1.012785,0.4629762,0.4398274,0,0,0.3565337,4.232809,0.3565337,0,0.3565337,6.000012,100,0.1309452,0.4838101,0.8102278,0,5.245593
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9989474,77.73087,54.79571,0.9077765,0.9077765,0,-1,0,0.9077765,110.0433,0.04339322,0,0,0.9989474,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1309452,0.9985541,0.7991579,0,5.552636
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8334746,73.46287,54.92995,0.9110507,0.9110507,0,-1,0,0.9110507,91.48499,0,0,0,0.8334746,0.9590007,0.9110507,0,0,0,4.553689,0,0.1255261,-0.1255261,5.867696,97.79474,0.1309452,1.002156,0.6667797,0,5.387164
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4904116,65.31015,55.03063,0.4160213,0.4160213,0,-1,0,0.4160213,117.8814,0,0,0,0.4904116,0.4379172,0.4160213,0,0,0.1394734,4.428163,0.05249445,0,0.05249445,5.917497,98.62475,0.1309396,0.4576235,0.3923293,0,4.918574
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1802503,57.3819,53.80568,0,0,0,-1,0,0,0,0.09327129,0,0,0.1802503,0,0,0,0,0.08697896,4.475408,0.08697896,0,0.08697896,6.000012,100,0.1309304,0,0.1442002,0,4.655658
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,51.25509,51.25509,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1309304,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.98976,48.98976,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1309304,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,46.74961,46.74961,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1309304,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,44.76115,44.76115,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1309304,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,42.78109,42.78109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1309304,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,41.41351,41.41351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1309304,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1309304,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,39.24047,39.24047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1309304,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.22527,38.22527,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1309304,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,37.42821,37.42821,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1309304,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.55564,36.55564,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1309304,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,35.60756,35.60756,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1309304,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05953794,36.02445,34.99508,0,0,0,0,0,0,0,0,0,0,0.05953794,0,0,0,0,2.253685,2.525373,0.05953794,0,0.05953794,3.918461,65.30756,0.1309241,0,0.04763035,0,2.58491
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3241935,40.17538,34.42456,0,0,0,0,0,0,0,0,0,0,0.3241935,0,0,0,0,2.194147,2.578957,0.3241935,0,0.3241935,4.226018,70.43349,0.1308897,0,0.2593548,0,2.90315
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6120044,47.78184,36.38784,0.452731,0.452731,0,0,0,0.452731,135.1806,0,0,0,0.6120044,0.4765589,0.452731,0,0,1.869954,2.870731,0.1354455,0,0.1354455,4.354513,72.57507,0.1308753,0.498004,0.4896035,0,3.482735
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.097922,63.69707,40.94366,0.479654,0.479654,0,-1,0,0.479654,228.8988,0,0,0,1.097922,0.5048989,0.479654,0,0,1.734508,2.992632,0.5930235,0,0.5930235,4.917105,81.95158,0.1308125,0.5276194,0.8783379,0,4.090554
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.270387,73.79116,45.47431,0,0,0,-1,0,0,0,0.1289026,0,0,1.270387,0,0,0,0,1.141484,3.526353,1.141484,0,1.141484,6.000012,100,0.1306916,0,1.01631,0,4.79674
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9632936,69.68103,48.84713,0.7286042,0.7286042,0,-1,0,0.7286042,132.2108,0.1963418,0,0,0.9632936,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0.8014646,0.7706349,0,5.516983
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9525936,72.29707,51.29704,0.6606457,0.6606457,0,-1,0,0.6606457,144.1913,0.2571771,0,0,0.9525936,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0.7267103,0.7620749,0,5.506282
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.042724,77.45197,53.56237,0.26857,0.26857,0,-1,0,0.26857,388.2502,0.7600183,0,0,1.042724,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0.295427,0.8341789,0,5.596413
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.817011,72.76886,54.69503,0.2944621,0.2944621,0,-1,0,0.2944621,277.4588,0.5070509,0,0,0.817011,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0.3239083,0.6536088,0,5.3707
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8103073,72.76233,54.83766,0.1318816,0.1318816,0,-1,0,0.1318816,614.4202,0.6714845,0,0,0.8103073,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0.1450698,0.6482458,0,5.363996
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5572505,66.72883,54.92995,0,0,0,-1,0,0,0,0.5572505,0,0,0.5572505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306916,0,0.4458004,0,5.11094
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2173921,58.03739,53.70499,0.6982806,0.6982806,0,-1,0,0.6982806,31.13249,0,0,0,0.2173921,0.7350322,0.6982806,0,0,0,4.553689,0,0.5176401,-0.5176401,5.454371,90.90601,0.1306916,0.7681087,0.1739137,0,4.771081
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,51.11246,51.11246,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5751557,4.036049,0,0.3224405,-0.3224405,5.114489,85.24132,0.1306916,0.3369504,0,0,4.036049
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,48.84713,48.84713,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9334229,3.713608,0,0.7689588,-0.7689588,4.303936,71.73212,0.1306916,0.803562,0,0,3.713608
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.60698,46.60698,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.787822,2.944649,0,0.5582723,-0.5582723,3.715465,61.92429,0.1306916,0.5833946,0,0,2.944649
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,44.61852,44.61852,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.408124,2.386377,0,0.1636886,-0.1636886,3.542922,59.04858,0.1306916,0.1710546,0,0,2.386377
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,42.63846,42.63846,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.59,2.222688,0,0.01693263,-0.01693263,3.525073,58.7511,0.1306916,0.01769459,0,0,2.222688
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,41.2457,41.2457,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.608814,2.205756,0,0.05655798,-0.05655798,3.465456,57.75748,0.1306916,0.05910309,0,0,2.205756
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.16338,40.16338,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.671657,2.149198,0,0.1326007,-0.1326007,3.325682,55.42793,0.1306916,0.1385677,0,0,2.149198
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.05589,39.05589,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.818991,2.016597,0,0.0792794,-0.0792794,3.242115,54.03514,0.1306916,0.08284698,0,0,2.016597
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.06586,38.06586,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.907079,1.937318,0,0.01887008,-0.01887008,3.222224,53.70362,0.1306916,0.01971923,0,0,1.937318
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.23524,37.23524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.928046,1.918448,0,0,0,3.222224,53.70362,0.1306916,0,0,0,1.918448
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.38784,36.38784,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.928046,1.918448,0,0.1756832,-0.1756832,3.037038,50.61719,0.1306916,0.1835889,0,0,1.918448
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.42298,35.42298,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.123249,1.742765,0,0.1460402,-0.1460402,2.883098,48.05153,0.1306916,0.152612,0,0,1.742765
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1377451,37.20089,34.80211,0,0,0,0,0,0,0,0,0,0,0.1377451,0,0,0,0,3.285516,1.596724,0.1377451,0,0.1377451,3.013774,50.22947,0.1306771,0,0.1101961,0,1.73447
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5078668,43.40891,34.21481,0.5920835,0.5920835,0,0,0,0.5920835,85.77622,0,0,0,0.5078668,0.6232457,0.5920835,0,0,3.147771,1.720695,0,0.1153789,-0.1153789,2.892154,48.20247,0.1306771,0.6512918,0.4062935,0,2.228562
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8653069,52.84846,36.19487,0.7397327,0.7397327,0,0,0,0.7397327,116.9756,0,0,0,0.8653069,0.778666,0.7397327,0,0,3.27597,1.605316,0.08664088,0,0.08664088,2.974349,49.57238,0.1306679,0.813706,0.6922455,0,2.470623
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.035259,61.97396,40.77586,0.5492185,0.5492185,0,-1,0,0.5492185,188.4967,0,0,0,1.035259,0.5781248,0.5492185,0,0,3.189329,1.683293,0.4571342,0,0.4571342,3.408025,56.80029,0.1306196,0.6041403,0.8282072,0,2.718552
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.234906,72.5887,45.30651,0.107894,0.107894,0,-1,0,0.107894,1144.555,0,0,0,1.234906,0.1135727,0.107894,0,0,2.732195,2.094714,1.121333,0,1.121333,4.471815,74.5301,0.1305013,0.1186834,0.9879249,0,3.32962
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.35296,80.34552,48.65416,1.182361,1.182361,0,-1,0,1.182361,114.4287,0,0,0,1.35296,1.24459,1.182361,0,0,1.610861,3.103914,0.1083698,0,0.1083698,4.574624,76.24357,0.1304898,1.300597,1.082368,0,4.456874
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.316594,82.51933,51.15441,0.3881058,0.3881058,0,-1,0,0.3881058,339.2357,0,0,0,1.316594,0.4085325,0.3881058,0,0,1.502491,3.201447,0.9080611,0,0.9080611,5.436086,90.60125,0.1303942,0.4269164,1.053275,0,4.51804
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.215141,82.38853,53.47007,0.3775638,0.3775638,0,-1,0,0.3775638,321.8374,0.2232755,0,0,1.215141,0.3974356,0.3775638,0,0,0.5944304,4.018702,0.5944304,0,0.5944304,6.000012,100,0.1303316,0.4153202,0.9721132,0,5.233843
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.988489,77.20792,54.60274,0.6233032,0.6233032,0,-1,0,0.6233032,158.5888,0.3323804,0,0,0.988489,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1303316,0.6856335,0.7907912,0,5.542178
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8666547,74.10868,54.74537,0.4797816,0.4797816,0,-1,0,0.4797816,180.6353,0.3616214,0,0,0.8666547,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1303316,0.5277597,0.6933237,0,5.420343
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5915298,67.4248,54.83766,0.8004059,0.8004059,0,-1,0,0.8004059,73.90373,0,0,0,0.5915298,0.8425325,0.8004059,0,0,0,4.553689,0,0.2510027,-0.2510027,5.735432,95.59034,0.1303316,0.8804465,0.4732239,0,5.145219
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2703418,58.98495,53.56237,0.075897,0.075897,0,-1,0,0.075897,356.1956,0,0,0,0.2703418,0.07989158,0.075897,0,0,0.2788919,4.302686,0.1904502,0,0.1904502,5.916109,98.60162,0.1303116,0.0834867,0.2162734,0,4.573028
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,50.96983,50.96983,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.08844164,4.474092,0,1.171092,-1.171092,4.681669,78.02766,0.1303116,1.223791,0,0,4.474092
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.65416,48.65416,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.389655,3.302999,0,0.6041667,-0.6041667,4.044821,67.41356,0.1303116,0.6313543,0,0,3.302999
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,46.43917,46.43917,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.060952,2.698832,0,0.5261559,-0.5261559,3.490205,58.16996,0.1303116,0.5498329,0,0,2.698832
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.45911,44.45911,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.645569,2.172677,0,0.5539101,-0.5539101,2.906332,48.43877,0.1303116,0.5788361,0,0,2.172677
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.47905,42.47905,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.261025,1.618766,0,0.1223621,-0.1223621,2.777351,46.28909,0.1303116,0.1278684,0,0,1.618766
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.06112,41.06112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.396983,1.496404,0,0,0,2.777351,46.28909,0.1303116,0,0,0,1.496404
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.97041,39.97041,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.396983,1.496404,0,0.1461117,-0.1461117,2.623336,43.72218,0.1303116,0.1526867,0,0,1.496404
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.86292,38.86292,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.559329,1.350293,0,0.04633622,-0.04633622,2.574493,42.90813,0.1303116,0.04842135,0,0,1.350293
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.87289,37.87289,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.610814,1.303956,0,0.2185174,-0.2185174,2.344156,39.06918,0.1303116,0.2283507,0,0,1.303956
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.05066,37.05066,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.853611,1.085439,0,0.1136681,-0.1136681,2.224339,37.07224,0.1303116,0.1187832,0,0,1.085439
