Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.17809,36.17809,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.979909,0.9717709,0,0.1402372,-0.1402372,2.076516,34.60853,0.1303116,0.1465479,0,0,0.9717709
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.23001,35.23001,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.135728,0.8315336,0,0.1648513,-0.1648513,1.902747,31.71239,0.1303116,0.1722696,0,0,0.8315336
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01805066,34.90231,34.59236,0.183504,0.183504,0,0,0,0.183504,9.836658,0,2.775558E-17,0,0.01805066,0.1931621,0.183504,0,0,4.318896,0.6666824,0,0.1751114,-0.1751114,1.718164,28.636,0.1303116,0.2018544,0.01444053,0,0.684733
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2117719,37.70445,34.00505,0,0,0,0,0,0,0,0,0,0,0.2117719,0,0,0,0,4.513464,0.4915709,0.2117719,0,0.2117719,1.919068,31.9844,0.1302893,0,0.1694175,0,0.7033428
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5049459,45.2331,35.98512,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,50.92521,0,0,0,0.5049459,0.5963622,0.5665441,0,0,4.301692,0.6821656,0,0.09141627,-0.09141627,1.822707,30.37839,0.1302893,1.090698,0.4039568,1.7,1.187112
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8474232,57.40732,40.59128,0.8323114,0.8323114,0,-1,0,0.8323114,101.8156,0,0,0.1933202,0.8474232,0.8761172,0.8323114,0,0,4.403266,0.5907494,0,0.02869405,-0.02869405,1.792461,29.87428,0.1302893,0.9155425,0.6779385,0,1.438173
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.177028,70.77306,45.11354,0,0,0,-1,0,0,0,0,0,0,1.177028,0,0,0,0,4.435148,0.5620553,1.177028,0,1.177028,2.909087,48.48469,0.1301658,0,0.9416221,0,1.739083
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.257583,77.28791,48.51153,0.0284722,0.0284722,0,-1,0,0.0284722,4416.881,0,0,0,1.257583,0.02997074,0.0284722,0,0,3.258121,1.62138,1.227612,0,1.227612,4.073703,67.89491,0.1300371,0.03131942,1.006067,0,2.878963
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9889401,72.92218,51.02016,0.9680715,0.9680715,0,-1,0,0.9680715,102.1557,0,0,0,0.9889401,1.019023,0.9680715,0,0,2.030508,2.726231,0,0.03008248,-0.03008248,4.041993,67.36642,0.1300371,1.064879,0.7911521,0,3.715172
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.291129,84.59181,53.32744,0.13187,0.13187,0,-1,0,0.13187,979.0923,0,0,0,1.291129,0.1388105,0.13187,0,0,2.063933,2.696149,1.152318,0,1.152318,5.135178,85.58613,0.1299166,0.145057,1.032903,0,3.987278
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9629299,76.33625,54.46011,0.133348,0.133348,0,-1,0,0.133348,722.118,0,0,0,0.9629299,0.1403663,0.133348,0,0,0.9116149,3.733236,0.8225636,0,0.8225636,5.915531,98.59198,0.1298307,0.1466828,0.7703439,0,4.696166
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4881657,64.79822,54.60274,0.7342557,0.7342557,0,-1,0,0.7342557,66.48443,0,1.110223E-16,0,0.4881657,0.7729007,0.7342557,0,0,0.08905133,4.473543,0,0.284735,-0.284735,5.615394,93.58971,0.1298307,0.8076812,0.3905325,0,4.961709
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1705583,58.09542,54.69503,0.8041627,0.8041627,0,-1,0,0.8041627,21.20942,0,0,0,0.1705583,0.8464871,0.8041627,0,0,0.4054236,4.188807,0,0.6759288,-0.6759288,4.902902,81.71487,0.1298307,0.884579,0.1364466,0,4.359366
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1137196,55.70082,53.47007,0,0,0,-1,0,0,0,0,0,0,0.1137196,0,0,0,0,1.156456,3.512879,0.1137196,0,0.1137196,5.010786,83.51293,0.1298188,0,0.09097572,0,3.626599
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.82719,50.82719,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.042736,3.615227,0,0.4730013,-0.4730013,4.512198,75.20316,0.1298188,0.4942864,0,0,3.615227
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,48.51153,48.51153,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.568293,3.142225,0,0.02491672,-0.02491672,4.485934,74.76542,0.1298188,0.02603797,0,0,3.142225
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,46.27137,46.27137,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.595978,3.117309,0,0.3992281,-0.3992281,4.065111,67.75171,0.1298188,0.4171933,0,0,3.117309
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,44.29131,44.29131,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.039565,2.718081,0,0.4504811,-0.4504811,3.590262,59.83758,0.1298188,0.4707527,0,0,2.718081
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,42.31124,42.31124,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.540099,2.267599,0,0.1839046,-0.1839046,3.39641,56.60671,0.1298188,0.1921803,0,0,2.267599
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.86815,40.86815,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.744438,2.083695,0,0.1891156,-0.1891156,3.197064,53.2843,0.1298188,0.1976258,0,0,2.083695
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,39.78583,39.78583,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.954566,1.894579,0,0.1198705,-0.1198705,3.07071,51.17839,0.1298188,0.1252647,0,0,1.894579
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,38.67834,38.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087756,1.774709,0,0,0,3.07071,51.17839,0.1298188,0,0,0,1.774709
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,37.66314,37.66314,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.087756,1.774709,0,0.002715627,-0.002715627,3.067847,51.13068,0.1298188,0.00283783,0,0,1.774709
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.83252,36.83252,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.090773,1.771993,0,0.09281085,-0.09281085,2.970016,49.50017,0.1298188,0.09698734,0,0,1.771993
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.95995,35.95995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.193896,1.679182,0,0,0,2.970016,49.50017,0.1298188,0,0,0,1.679182
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.02026,35.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.193896,1.679182,0,0,0,2.970016,49.50017,0.1298188,0,0,0,1.679182
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1647069,37.25182,34.38261,0.0303566,0.0303566,0,0,0,0.0303566,542.5736,0,0,0,0.1647069,0.03195432,0.0303566,0,0,3.193896,1.679182,0.1327526,0,0.1327526,3.095956,51.59917,0.129805,0.03339227,0.1317655,0,1.843889
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3637955,40.22546,33.77013,0,0,0,0,0,0,0,0,0,0,0.3637955,0,0,0,0,3.061144,1.79866,0.3637955,0,0.3637955,3.441083,57.35126,0.129767,0,0.2910364,0,2.162455
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6076335,47.03343,35.77536,0.4007253,0.4007253,0,0,0,0.4007253,151.6334,0,0,0,0.6076335,0.4218161,0.4007253,0,0,2.697348,2.126076,0.1858173,0,0.1858173,3.617365,60.28929,0.1297476,0.4407979,0.4861068,0,2.733709
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8606045,57.45644,40.37313,0.1316445,0.1316445,0,-1,0,0.1316445,653.7338,0,0,0,0.8606045,0.1385731,0.1316445,0,0,2.511531,2.293311,0.7220314,0,0.7220314,4.302344,71.70558,0.1296724,0.1448089,0.6884836,0,3.153916
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.002114,66.07348,44.95413,0.1343613,0.1343613,0,-1,0,0.1343613,745.8352,0,0,0,1.002114,0.1414329,0.1343613,0,0,1.7895,2.943139,0.8606807,0,0.8606807,5.118857,85.31412,0.1295829,0.1477974,0.8016909,0,3.945253
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.117828,73.18121,48.37729,0.1410109,0.1410109,0,-1,0,0.1410109,792.7243,0.04057619,0,0,1.117828,0.1484325,0.1410109,0,0,0.9288188,3.717752,0.9288188,0,0.9288188,6.000012,100,0.1294864,0.155112,0.8942621,0,4.835579
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.012027,73.36426,50.87753,0.4625797,0.4625797,0,-1,0,0.4625797,218.779,0.5251012,0,0,1.012027,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1294864,0.5088376,0.8096217,0,5.565716
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8562138,72.02199,53.18481,0,0,0,-1,0,0,0,0.8562138,0,0,0.8562138,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294864,0,0.684971,0,5.409903
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7511962,70.68299,54.31747,0.8058951,0.8058951,0,-1,0,0.8058951,93.21265,0,1.110223E-16,0,0.7511962,0.8483107,0.8058951,0,0,0,4.553689,0,0.0971145,-0.0971145,5.897645,98.29388,0.1294864,0.8864847,0.600957,0,5.304885
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6401752,68.15382,54.46011,0,0,0,-1,0,0,0,0.5322703,0,0,0.6401752,0,0,0,0,0.107905,4.456574,0.107905,0,0.107905,6.000012,100,0.1294752,0,0.5121402,0,5.09675
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3486253,61.68497,54.56078,0.5013177,0.5013177,0,-1,0,0.5013177,69.5418,0,0,0,0.3486253,0.5277028,0.5013177,0,0,0,4.553689,0,0.1790774,-0.1790774,5.811248,96.85394,0.1294752,0.5514494,0.2789003,0,4.902314
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1972613,57.23733,53.32744,0.4532859,0.4532859,0,-1,0,0.4532859,43.51808,0,0,0,0.1972613,0.477143,0.4532859,0,0,0.198975,4.374611,0,0.2798817,-0.2798817,5.516227,91.93693,0.1294752,0.4986145,0.1578091,0,4.571873
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,50.68456,50.68456,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5099546,4.09473,0,0.2973658,-0.2973658,5.202775,86.71275,0.1294752,0.3107472,0,0,4.09473
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,48.33533,48.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1294752,0,0,0,3.797364
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,46.08679,46.08679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1294752,0,0,0,3.797364
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1294752,0,0,0,3.797364
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.11827,42.11827,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8403611,3.797364,0,0.0431774,-0.0431774,5.157262,85.9542,0.1294752,0.04512038,0,0,3.797364
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.68357,40.68357,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8883359,3.754187,0,0.1426181,-0.1426181,5.00693,83.44866,0.1294752,0.1490359,0,0,3.754187
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,39.59286,39.59286,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.0468,3.611568,0,0.2388515,-0.2388515,4.755158,79.25248,0.1294752,0.2495998,0,0,3.611568
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,38.46019,38.46019,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.312191,3.372717,0,0.03800293,-0.03800293,4.7151,78.58484,0.1294752,0.03971306,0,0,3.372717
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,37.44499,37.44499,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.354416,3.334714,0,0.3496496,-0.3496496,4.346537,72.44213,0.1294752,0.3653839,0,0,3.334714
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.62276,36.62276,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.742916,2.985065,0,0.1375275,-0.1375275,4.20157,70.02602,0.1294752,0.1437162,0,0,2.985065
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.72502,35.72502,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.895724,2.847537,0,0.162116,-0.162116,4.030684,67.17794,0.1294752,0.1694112,0,0,2.847537
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.78533,34.78533,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.075853,2.685421,0,0.1709395,-0.1709395,3.850499,64.17485,0.1294752,0.1786318,0,0,2.685421
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001867685,34.15088,34.14769,0.2312445,0.2312445,0,0,0,0.2312445,0.08076671,0,2.775558E-17,0,0.0001867685,0.2434152,0.2312445,0,0,2.265786,2.514482,0,0.2432285,-0.2432285,3.594113,59.90177,0.1294752,0.2543689,0.0001494148,0,2.514668
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05971862,34.55849,33.53521,0.5577899,0.5577899,0,0,0,0.5577899,10.70629,0,0,0,0.05971862,0.5871473,0.5577899,0,0,2.53604,2.271253,0,0.5274287,-0.5274287,3.038155,50.63581,0.1294752,0.6135689,0.0477749,0,2.330972
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1185997,37.61104,35.54044,0.2302114,0.2302114,0,0,0,0.2302114,51.51775,0,0,0,0.1185997,0.2423278,0.2302114,0,0,3.122072,1.743824,0,0.1237281,-0.1237281,2.907734,48.46213,0.1294752,0.2532325,0.09487978,0,1.862424
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4422456,48.43164,40.16338,0.3067582,0.3067582,0,-1,0,0.3067582,144.1675,0,0,0,0.4422456,0.3229033,0.3067582,0,0,3.259547,1.620096,0.1193423,0,0.1193423,3.020952,50.3491,0.1294628,0.337434,0.3537965,0,2.062342
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7598551,60.15011,44.78632,0.5239122,0.5239122,0,-1,0,0.5239122,145.0348,0,0,0,0.7598551,0.5514865,0.5239122,0,0,3.140205,1.727504,0.2083686,0,0.2083686,3.218628,53.64369,0.1294412,0.5763034,0.607884,0,2.487359
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6082019,60.56755,48.23465,0,0,0,-1,0,0,0,0,0,0,0.6082019,0,0,0,0,2.931837,1.915036,0.6082019,0,0.6082019,3.795619,63.26019,0.1293781,0,0.4865615,0,2.523238
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5701104,62.49275,50.77685,0.217459,0.217459,0,-1,0,0.217459,262.1692,0,0,0,0.5701104,0.2289042,0.217459,0,0,2.323635,2.462418,0.3412062,0,0.3412062,4.119315,68.65512,0.1293428,0.2392049,0.4560883,0,3.032528
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3823705,60.80867,53.04218,0.6033713,0.6033713,0,-1,0,0.6033713,63.37234,0,1.110223E-16,0,0.3823705,0.6351277,0.6033713,0,0,1.982428,2.769503,0,0.2527571,-0.2527571,3.852886,64.21464,0.1293428,0.6637084,0.3058964,0,3.151874
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5673032,66.19098,54.22518,0.2845388,0.2845388,0,-1,0,0.2845388,199.3764,0,0,0,0.5673032,0.2995146,0.2845388,0,0,2.26327,2.516746,0.2677886,0,0.2677886,4.106933,68.44874,0.1293151,0.3129927,0.4538426,0,3.084049
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3112066,60.6834,54.36781,0.732802,0.732802,0,-1,0,0.732802,42.46803,0,1.110223E-16,0,0.3112066,0.7713705,0.732802,0,0,1.995481,2.757756,0,0.4601639,-0.4601639,3.621877,60.3645,0.1293151,0.8060822,0.2489653,0,3.068963
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05587219,55.55503,54.46011,0.04646,0.04646,0,-1,0,0.04646,120.2587,0,0,0,0.05587219,0.04890526,0.04646,0,0,2.506774,2.297592,0.006966926,0,0.006966926,3.628487,60.47466,0.1293143,0.051106,0.04469775,0,2.353464
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05535269,54.26018,53.18481,0.4127086,0.4127086,0,-1,0,0.4127086,13.41205,0,5.551115E-17,0,0.05535269,0.4344301,0.4127086,0,0,2.499807,2.303862,0,0.3790774,-0.3790774,3.228904,53.81496,0.1293143,0.4539795,0.04428215,0,2.359215
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.54193,50.54193,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.921005,1.924785,0,0.4676052,-0.4676052,2.736005,45.59999,0.1293143,0.4886475,0,0,1.924785
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,48.15915,48.15915,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.440566,1.45718,0,0.2735367,-0.2735367,2.447672,40.79445,0.1293143,0.2858458,0,0,1.45718
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,45.89382,45.89382,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.744495,1.183643,0,0.7398108,-0.7398108,1.667843,27.79732,0.1293143,0.7731023,0,0,1.183643
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.93893,43.93893,1.238127,0.4216406,0,-1,0,0.4216406,0,0,0.8164867,0.9402995,0,0.4438322,0.4216406,0,0,4.566507,0.4438322,0,0.4438322,-0.4438322,1.200002,20,0.1293143,1.36194,0,0,0.4438322
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.95886,41.95886,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,40.51577,40.51577,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,39.40828,39.40828,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,38.27561,38.27561,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,37.26041,37.26041,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,36.43818,36.43818,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,35.54044,35.54044,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,34.61753,34.61753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293143,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01957186,34.28953,33.95471,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.334883,2.220446E-16,0,0,0.01957186,0,0,1.452632,1.38,5.059654,0,1.399572,0,1.399572,2.527753,42.12913,0.1294698,0.2306301,0.01565749,1.7,0.01957186
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1770084,36.40981,33.34224,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.53151,0,0,0,0.1770084,0,0,0.7448246,0.7075834,3.660083,1.259615,0.8845918,0,0.8845918,3.36695,56.11573,0.1295995,1.050693,0.1416067,1.7,1.436623
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4972257,44.40614,35.34747,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,124.5027,0,0,0,0.4972257,0,0,1.300631,1.235599,2.775491,2.055747,1.732825,0,1.732825,5.010852,83.51404,0.129729,0.4393062,0.3977805,1.7,2.552973
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8991363,57.86867,39.97041,0.04728004,0.04728004,0,-1,0,0.04728004,1901.725,0,0,0,0.8991363,0.04976846,0.04728004,0,0,1.042666,3.61529,0.8493679,0,0.8493679,5.816633,96.9437,0.1296411,0.05200804,0.719309,0,4.514426
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.840072,61.78,44.60174,0.8085497,0.8085497,0,-1,0,0.8085497,103.8986,0,0,0,0.840072,0.851105,0.8085497,0,0,0.193298,4.379721,0,0.0110329,-0.0110329,5.805004,96.74987,0.1296411,0.8894047,0.6720576,0,5.219793
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9666975,68.84887,48.06685,0.3730626,0.3730626,0,-1,0,0.3730626,259.1248,0.3684433,0,0,0.9666975,0.3926974,0.3730626,0,0,0.2055568,4.368688,0.2055568,0,0.2055568,6.000012,100,0.1296198,0.4103688,0.773358,0,5.335385
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9597495,71.70919,50.64261,0.3700166,0.3700166,0,-1,0,0.3700166,259.3801,0.5702583,0,0,0.9597495,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1296198,0.4070182,0.7677996,0,5.513438
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6724092,67.19233,52.90794,0.8100536,0.8100536,0,-1,0,0.8100536,83.00798,0,0,0,0.6724092,0.8526881,0.8100536,0,0,0,4.553689,0,0.1802789,-0.1802789,5.809981,96.83283,0.1296198,0.891059,0.5379273,0,5.226098
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4450562,63.27893,54.08255,0.6097588,0.6097588,0,-1,0,0.6097588,72.98889,0,0,0,0.4450562,0.6418514,0.6097588,0,0,0.2003099,4.37341,0,0.1967952,-0.1967952,5.602541,93.3755,0.1296198,0.6707346,0.3560449,0,4.818466
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.551165,65.81998,54.22518,0.5545233,0.5545233,0,-1,0,0.5545233,99.39439,0,0,0,0.551165,0.5837088,0.5545233,0,0,0.4189712,4.176615,0,0.03254372,-0.03254372,5.568237,92.80376,0.1296198,0.6099756,0.440932,0,4.72778
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1969133,58.24736,54.31747,0.2342388,0.2342388,0,-1,0,0.2342388,84.06519,0,0,0,0.1969133,0.2465672,0.2342388,0,0,0.4551308,4.144071,0,0.04965385,-0.04965385,5.515897,91.93143,0.1296198,0.2576627,0.1575307,0,4.340984
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05528278,54.11515,53.04218,0.1170277,0.1170277,0,-1,0,0.1170277,47.23905,0,0,0,0.05528278,0.1231871,0.1170277,0,0,0.5103018,4.094417,0,0.0679043,-0.0679043,5.44432,90.73848,0.1296198,0.1287305,0.04422623,0,4.1497
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,50.3993,50.3993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.585751,4.026513,0,0,0,5.44432,90.73848,0.1296198,0,0,0,4.026513
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.99973,47.99973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.585751,4.026513,0,0,0,5.44432,90.73848,0.1296198,0,0,0,4.026513
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,45.73441,45.73441,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.585751,4.026513,0,0.2820472,-0.2820472,5.147016,85.78342,0.1296198,0.2947393,0,0,4.026513
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,43.77113,43.77113,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8991368,3.744466,0,0.881113,-0.881113,4.218241,70.30388,0.1296198,0.9207631,0,0,3.744466
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,41.79106,41.79106,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.878151,2.863353,0,0.2050551,-0.2050551,4.002094,66.70144,0.1296198,0.2142826,0,0,2.863353
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.10599,2.658298,0,0,0,4.002094,66.70144,0.1296198,0,0,0,2.658298
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,39.24047,39.24047,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.10599,2.658298,0,0.1897409,-0.1897409,3.80209,63.36803,0.1296198,0.1982793,0,0,2.658298
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.10781,38.10781,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.316813,2.468557,0,0.1351302,-0.1351302,3.65965,60.99405,0.1296198,0.1412111,0,0,2.468557
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.09261,37.09261,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.466958,2.333426,0,0.08197358,-0.08197358,3.573242,59.55392,0.1296198,0.08566239,0,0,2.333426
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.24521,36.24521,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.55804,2.251453,0,0.0274005,-0.0274005,3.54436,59.07254,0.1296198,0.02863352,0,0,2.251453
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.37264,35.37264,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.588485,2.224052,0,0.08623544,-0.08623544,3.45346,57.55754,0.1296198,0.09011604,0,0,2.224052
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,34.42456,34.42456,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.684302,2.137817,0,0.0764159,-0.0764159,3.37291,56.21505,0.1296198,0.07985462,0,0,2.137817
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01558068,34.03626,33.77013,0.0988938,0.0988938,0,0,0,0.0988938,15.75496,0,1.387779E-17,0,0.01558068,0.1040987,0.0988938,0,0,2.769209,2.061401,0,0.08851806,-0.08851806,3.279604,54.65995,0.1296198,0.1087832,0.01246455,0,2.076982
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0599598,34.18272,33.15765,0.6978088,0.6978088,0,0,0,0.6978088,8.592583,0,1.110223E-16,0,0.0599598,0.7345356,0.6978088,0,0,2.867562,1.972883,0,0.6745758,-0.6745758,2.568538,42.80889,0.1296198,0.7675897,0.04796784,0,2.032843
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4655467,43.57454,35.13771,0,0,0,0,0,0,0,0,0,0,0.4655467,0,0,0,0,3.617091,1.298307,0.4655467,0,0.4655467,3.010195,50.16982,0.1295718,0,0.3724374,0,1.763854
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3927485,47.064,39.78583,0.3986616,0.3986616,0,-1,0,0.3986616,98.51675,0,5.551115E-17,0,0.3927485,0.4196438,0.3986616,0,0,3.151544,1.717299,0,0.02689534,-0.02689534,2.981845,49.69731,0.1295718,0.4385278,0.3141988,0,2.110048
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4251438,52.57629,44.40877,0.6849216,0.6849216,0,-1,0,0.6849216,62.0719,0,1.110223E-16,0,0.4251438,0.7209702,0.6849216,0,0,3.181428,1.690404,0,0.2958263,-0.2958263,2.670016,44.50018,0.1295718,0.7534138,0.3401151,0,2.115548
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1796165,51.32121,47.89905,0,0,0,-1,0,0,0,0,0,0,0.1796165,0,0,0,0,3.510123,1.394578,0.1796165,0,0.1796165,2.840415,47.34016,0.1295532,0,0.1436932,0,1.574194
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.456375,59.64527,50.44964,0.4200161,0.4200161,0,-1,0,0.4200161,108.6566,0,0,0,0.456375,0.4421222,0.4200161,0,0,3.330507,1.556233,0.01425286,0,0.01425286,2.853937,47.56552,0.1295517,0.4620177,0.3651,0,2.012608
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5112937,63.33449,52.7653,1.445662,1.38,0,-1,0,1.38,37.05027,2.220446E-16,0.06566183,0.210228,0.5112937,1.452632,1.38,0,0,3.316254,1.56906,0,0.9413379,-0.9413379,1.86168,31.02793,0.1295517,1.590228,0.409035,0,2.080354
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2436877,58.82244,53.93992,0.8104516,0.8104516,0,-1,0,0.8104516,30.06814,0,0,0.24886,0.2436877,0.853107,0.8104516,0,0,4.362185,0.6277223,0,0.6094193,-0.6094193,1.219295,20.32155,0.1295517,0.8914968,0.1949501,0,0.87141
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1581281,57.21634,54.08255,0.787378,0.1676096,0,-1,0,0.1676096,94.34315,0,0.6197684,0.8186836,0.1581281,0.1764311,0.1676096,0,0,5.039318,0.01830298,0,0.01830298,-0.01830298,1.200002,20,0.1295517,0.8661157,0.1265025,0,0.1764311
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.213599,58.44344,54.17484,0.9129844,0.2029191,0,-1,0,0.2029191,105.2632,0,0.7100654,0.9636991,0.213599,0.213599,0.2029191,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,1.004283,0.1708792,0,0.213599
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06003133,54.07274,52.90794,0.6303394,0.05702976,0,-1,0,0.05702976,105.2632,0,0.5733096,0.6819674,0.06003133,0.06003133,0.05702976,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.6933733,0.04802506,0,0.06003133
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,50.21472,50.21472,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,47.80676,47.80676,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,45.54144,45.54144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,43.58654,43.58654,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.62326,41.62326,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.16338,40.16338,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.05589,39.05589,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.92323,37.92323,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.90802,36.90802,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.05224,36.05224,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.16289,35.16289,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.21481,34.21481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295517,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2495452,37.91697,33.55199,0.03138423,0.03138423,0,0,0,0.03138423,795.1295,0,0,0,0.2495452,0.03303603,0.03138423,0,0,5.059654,0,0.2165092,0,0.2165092,1.405401,23.4233,0.1295294,0.03452265,0.1996362,0,0.2495452
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5077637,42.02666,32.91434,1.301081,1.301081,0.6335905,0,0.2290702,1.301081,39.02629,0,0,0,0.5077637,0.7026221,0.667491,0,0,4.843145,0.1948583,0,0.1948583,-0.1948583,1.200002,20,0.1295294,1.43119,0.406211,1.7,0.7026221
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8403845,50.8665,34.90279,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,122.6781,0,0,0,0.8403845,0,0,1.014968,0.9642193,5.059654,0,1.804604,0,1.804604,2.912,48.53324,0.1296511,0.7535355,0.6723076,1.7,0.8403845
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.238181,65.54823,39.55091,0.7739592,0.7739592,0,-1,0,0.7739592,159.9801,0,0,0,1.238181,0.8146939,0.7739592,0,0,3.25505,1.624143,0.423487,0,0.423487,3.313755,55.22914,0.1296074,0.8513551,0.9905447,0,2.862324
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.330382,73.87065,44.19902,1.071184,1.071184,0,-1,0,1.071184,124.1973,0,0,0,1.330382,1.127562,1.071184,0,0,2.831563,2.005282,0.2028198,0,0.2028198,3.506167,58.436,0.1295865,1.178302,1.064305,0,3.335663
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.091574,71.66725,47.71447,0,0,0,-1,0,0,0,0,0,0,1.091574,0,0,0,0,2.628744,2.18782,1.091574,0,1.091574,4.541725,75.69527,0.1294741,0,0.8732595,0,3.279394
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.17474,77.10951,50.26506,0.5004525,0.5004525,0,-1,0,0.5004525,234.7357,0,0,0,1.17474,0.526792,0.5004525,0,0,1.537169,3.170237,0.6479484,0,0.6479484,5.156423,85.94021,0.1294075,0.5504977,0.9397924,0,4.344977
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.088479,77.52382,52.57233,0.03406894,0.03406894,0,-1,0,0.03406894,3194.93,0.1633957,0,0,1.088479,0.03586204,0.03406894,0,0,0.8892209,3.75339,0.8892209,0,0.8892209,6.000012,100,0.1293162,0.03747583,0.8707829,0,4.841869
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.036774,77.52108,53.75534,0.3307936,0.3307936,0,-1,0,0.3307936,313.4202,0.68857,0,0,1.036774,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1293162,0.3638729,0.8294191,0,5.590463
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8406628,72.45157,53.89797,0,0,0,-1,0,0,0,0.8406628,0,0,0.8406628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293162,0,0.6725303,0,5.394352
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5368676,65.23778,53.99026,0.1174846,0.1174846,0,-1,0,0.1174846,456.9684,0.4131995,0,0,0.5368676,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1293162,0.1292331,0.4294941,0,5.090557
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2743951,58.24131,52.7653,0.495341,0.495341,0,-1,0,0.495341,55.3952,0,5.551115E-17,0,0.2743951,0.5214115,0.495341,0,0,0,4.553689,0,0.2470164,-0.2470164,5.739634,95.66037,0.1293162,0.544875,0.2195161,0,4.828084
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,50.03013,50.03013,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2744627,4.306673,0,1.238879,-1.238879,4.433741,73.89554,0.1293162,1.294628,0,0,4.306673
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,47.62218,47.62218,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.650995,3.067794,0,1.317002,-1.317002,3.045499,50.75822,0.1293162,1.376267,0,0,3.067794
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,45.37363,45.37363,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.11433,1.750792,0,0.6269317,-0.6269317,2.384655,39.74417,0.1293162,0.6551436,0,0,1.750792
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,43.41874,43.41874,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.810921,1.12386,0,0.9533769,-0.9533769,1.379708,22.99508,0.1293162,0.9962788,0,0,1.12386
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,41.46385,41.46385,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.870228,0.1704835,0,0.08470932,-0.08470932,1.290416,21.5069,0.1293162,0.08852125,0,0,0.1704835
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.97041,39.97041,0.2281108,0.08148546,0,-1,0,0.08148546,0,0,0.1466254,0.1694364,0,0.08577417,0.08148546,0,0,4.96435,0.08577417,0,0.08577417,-0.08577417,1.200002,20,0.1293162,0.2509219,0,0,0.08577417
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.86292,38.86292,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293162,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73026,37.73026,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293162,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.74022,36.74022,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293162,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.86765,35.86765,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293162,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.96991,34.96991,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293162,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.047,34.047,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294552,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0714832,34.61789,33.39257,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,90.54171,2.220446E-16,0,0,0.0714832,0,0,1.452632,1.38,3.679654,1.242,1.451483,0,1.451483,3.886183,64.76959,0.1295722,0.08684564,0.05718656,1.7,1.313483
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3965374,39.77134,32.75493,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,78.1185,0,0,0,0.3965374,0,0,1.19239,1.13277,2.228171,2.548335,1.529308,0,1.529308,5.337012,88.95002,0.1297214,0.5583711,0.3172299,1.7,2.944872
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7997394,49.82312,34.73499,0,0,0,0,0,0,0,0.100876,0,0,0.7997394,0,0,0,0,0.6988634,3.924712,0.6988634,0,0.6988634,6.000012,100,0.1296497,0,0.6397915,0,4.724451
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.075736,61.27885,39.35793,0.1440679,0.1440679,0,-1,0,0.1440679,746.6867,0.9240857,0,0,1.075736,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.1584747,0.8605889,0,5.629425
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.324618,73.45905,44.00605,0.5182149,0.5182149,0,-1,0,0.5182149,255.6117,0.7791283,0,0,1.324618,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.5700364,1.059694,0,5.878306
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.161852,73.33087,47.5215,0.06525469,0.06525469,0,-1,0,0.06525469,1780.488,1.093163,0,0,1.161852,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.07178016,0.9294815,0,5.715541
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.022237,72.6693,50.07209,0.0576078,0.0576078,0,-1,0,0.0576078,1774.476,0.9615971,0,0,1.022237,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.06336858,0.8177895,0,5.575926
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.125457,78.34945,52.38775,0.5553495,0.5553495,0,-1,0,0.5553495,202.6573,0.5408782,0,0,1.125457,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.6108845,0.9003653,0,5.679145
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.240136,83.28342,53.56237,1.070602,1.070602,0,-1,0,1.070602,115.8354,0.1131867,0,0,1.240136,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,1.177662,0.992109,0,5.793825
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.024312,77.11248,53.70499,0.8202401,0.8202401,0,-1,0,0.8202401,124.8795,0.1609015,0,0,1.024312,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1296497,0.9022641,0.8194497,0,5.578001
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6191369,66.98042,53.84763,0.6617945,0.6617945,0,-1,0,0.6617945,93.55424,0,0,0,0.6191369,0.6966258,0.6617945,0,0,0,4.553689,0,0.07748894,-0.07748894,5.918332,98.63866,0.1296497,0.727974,0.4953095,0,5.172826
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2827854,58.26711,52.62267,0.6718979,0.6718979,0,-1,0,0.6718979,42.08755,0,1.110223E-16,0,0.2827854,0.707261,0.6718979,0,0,0.08609881,4.4762,0,0.4244756,-0.4244756,5.470895,91.1814,0.1296497,0.7390878,0.2262283,0,4.758986
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,49.8875,49.8875,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5577384,4.051724,0,0.2592562,-0.2592562,5.197615,86.62674,0.1296497,0.2709227,0,0,4.051724
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,47.42921,47.42921,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8458008,3.792468,0,0.7446099,-0.7446099,4.412727,73.5453,0.1296497,0.7781174,0,0,3.792468
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,45.21422,45.21422,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.673145,3.047858,0,0.7174303,-0.7174303,3.656489,60.94137,0.1296497,0.7497146,0,0,3.047858
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,43.25094,43.25094,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.47029,2.330428,0,1.296211,-1.296211,2.290163,38.1693,0.1296497,1.354541,0,0,2.330428
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,41.29605,41.29605,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.910525,1.034217,0,0.04925244,-0.04925244,2.238246,37.30403,0.1296497,0.0514688,0,0,1.034217
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.811,39.811,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.96525,0.9849644,0,0.05845874,-0.05845874,2.176625,36.27701,0.1296497,0.06108938,0,0,0.9849644
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,38.70351,38.70351,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.030204,0.9265057,0,0.0537447,-0.0537447,2.119973,35.33282,0.1296497,0.05616321,0,0,0.9265057
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,37.56245,37.56245,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.08992,0.872761,0,0.2993802,-0.2993802,1.804399,30.07325,0.1296497,0.3128523,0,0,0.872761
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,36.53047,36.53047,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.422565,0.5733808,0,0.06810224,-0.06810224,1.732613,28.87682,0.1296497,0.07116684,0,0,0.5733808
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,35.6579,35.6579,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.498234,0.5052786,0,0.02402286,-0.02402286,1.70729,28.45478,0.1296497,0.02510389,0,0,0.5052786
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.76016,34.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524926,0.4812557,0,0,0,1.70729,28.45478,0.1296497,0,0,0,0.4812557
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.83725,33.83725,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.524926,0.4812557,0,0.0462872,-0.0462872,1.658499,27.6416,0.1296497,0.04837012,0,0,0.4812557
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2589043,37.6797,33.15765,0.06832983,0.06832983,0,0,0,0.06832983,378.9038,0,0,0,0.2589043,0.07192614,0.06832983,0,0,4.576356,0.4349685,0.1869782,0,0.1869782,1.835883,30.59798,0.1296305,0.07516281,0.2071235,0,0.6938728
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4702575,40.89971,32.52,0,0,0,0,0,0,0,0,0,0,0.4702575,0,0,0,0,4.389378,0.6032489,0.4702575,0,0.4702575,2.282008,38.03339,0.1295824,0,0.376206,0,1.073506
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9345823,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0,0.9345823,0,0,0,0,3.91912,1.026481,0.9345823,0,0.9345823,3.168631,52.81041,0.1294868,0,0.7476658,0,1.961063
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.196073,63.98602,39.14818,0.1509048,0.1509048,0,-1,0,0.1509048,792.6011,0,0,0,1.196073,0.1588472,0.1509048,0,0,2.984538,1.867605,1.037226,0,1.037226,4.152629,69.21035,0.1293808,0.1659953,0.9568585,0,3.063678
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.413238,75.79812,43.82146,0.2126056,0.2126056,0,-1,0,0.2126056,664.7227,0,0,0,1.413238,0.2237954,0.2126056,0,0,1.947312,2.801108,1.189442,0,1.189442,5.281034,88.01705,0.1292595,0.2338662,1.13059,0,4.214345
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.410595,80.42333,47.36208,1.25203,1.25203,0,-1,0,1.25203,112.6647,0,0,0,1.410595,1.317926,1.25203,0,0,0.7578698,3.871606,0.09266952,0,0.09266952,5.368948,89.48228,0.1292501,1.377232,1.128476,0,5.282201
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.42551,84.39371,49.92945,0,0,0,-1,0,0,0,0.76031,0,0,1.42551,0,0,0,0,0.6652004,3.955009,0.6652004,0,0.6652004,6.000012,100,0.1291824,0,1.140408,0,5.380519
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.406457,86.94936,52.24512,0.05607587,0.05607587,0,-1,0,0.05607587,2508.132,1.34743,0,0,1.406457,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1291824,0.06168346,1.125165,0,5.960145
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.183037,81.3572,53.42812,1.171609,1.171609,0,-1,0,1.171609,100.9755,2.220446E-16,0,0,1.183037,1.233272,1.171609,0,0,0,4.553689,0,0.05023491,-0.05023491,5.94706,99.11746,0.1291824,1.28877,0.9464299,0,5.736726
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.007084,76.4636,53.56237,0.06344184,0.06344184,0,-1,0,0.06344184,1587.413,0.8844869,0,0,1.007084,0.06678089,0.06344184,0,0,0.05581656,4.503454,0.05581656,0,0.05581656,6.000012,100,0.1291767,0.06978603,0.8056675,0,5.510539
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7089795,68.95869,53.70499,0.665012,0.665012,0,-1,0,0.665012,106.6115,0.008966859,0,0,0.7089795,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1291767,0.7315132,0.5671836,0,5.262669
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3005106,58.4873,52.48004,0.1802348,0.1802348,0,-1,0,0.1802348,166.7328,0.1107897,0,0,0.3005106,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1291767,0.1982583,0.2404084,0,4.854199
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291767,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291767,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1291767,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1291767,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.12824,41.12824,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1291767,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.6432,39.6432,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1291767,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1291767,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,37.3527,37.3527,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1291767,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.31233,36.31233,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1291767,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,35.46493,35.46493,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1291767,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,34.55041,34.55041,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1291767,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,33.65267,33.65267,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1291767,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2255961,36.85994,32.93951,0.1504989,0.1504989,0,0,0,0.1504989,149.8988,0,0,0,0.2255961,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06717621,0,0.06717621,3.287785,54.79631,0.1291699,0.1655488,0.1804769,0,2.145782
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4009956,39.37989,32.30186,0.666287,0.666287,0,0,0,0.666287,60.18362,0,1.110223E-16,0,0.4009956,0.7013547,0.666287,0,0,2.858938,1.980645,0,0.3003591,-0.3003591,2.971179,49.51955,0.1291699,0.7329157,0.3207965,0,2.38164
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6627046,46.5289,34.29032,0,0,0,0,0,0,0,0,0,0,0.6627046,0,0,0,0,3.192671,1.680285,0.6627046,0,0.6627046,3.599875,59.99781,0.1291025,0,0.5301637,0,2.34299
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.060004,60.40935,38.93843,0.5317743,0.5317743,0,-1,0,0.5317743,199.3334,0,0,0,1.060004,0.5597624,0.5317743,0,0,2.529966,2.27672,0.5002415,0,0.5002415,4.074446,67.9073,0.1290517,0.5849517,0.8480031,0,3.336723
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.25565,71.05927,43.62849,0.05451822,0.05451822,0,-1,0,0.05451822,2303.175,0,0,0,1.25565,0.0573876,0.05451822,0,0,2.029725,2.726937,1.198262,0,1.198262,5.211217,86.85345,0.1289301,0.05997004,1.00452,0,3.982587
