Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.01462,69.00616,47.16911,0.02707043,0.02707043,0,-1,0,0.02707043,3748.076,0.1546628,0,0,1.01462,0.02849519,0.02707043,0,0,0.8314623,3.805373,0.8314623,0,0.8314623,6.000012,100,0.1288459,0.02977747,0.8116962,0,4.819993
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.404482,83.44833,49.74487,0.02954424,0.02954424,0,-1,0,0.02954424,4753.828,1.373383,0,0,1.404482,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1288459,0.03249867,1.123586,0,5.958171
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.174421,79.41557,52.10249,0,0,0,-1,0,0,0,1.174421,0,0,1.174421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288459,0,0.9395367,0,5.72811
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.189074,81.35705,53.28549,0.8809924,0.8809924,0,-1,0,0.8809924,134.9698,0.2617137,0,0,1.189074,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1288459,0.9690916,0.9512593,0,5.742763
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9460965,74.65212,53.42812,0.9510739,0.9510739,0,-1,0,0.9510739,99.47665,0,0,0,0.9460965,1.00113,0.9510739,0,0,0,4.553689,0,0.05503393,-0.05503393,5.942001,99.03316,0.1288459,1.046181,0.7568772,0,5.499785
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6331734,66.99422,53.56237,0.2295993,0.2295993,0,-1,0,0.2295993,275.7732,0.3303411,0,0,0.6331734,0.2416835,0.2295993,0,0,0.06114881,4.498655,0.06114881,0,0.06114881,6.000012,100,0.1288397,0.2525593,0.5065387,0,5.131828
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1531295,55.33382,52.33741,0.9016052,0.9016052,0,-1,0,0.9016052,16.98409,0,1.110223E-16,0,0.1531295,0.9490581,0.9016052,0,0,0,4.553689,0,0.7959286,-0.7959286,5.161029,86.01699,0.1288397,0.9917657,0.1225036,0,4.706819
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,49.5519,49.5519,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8843651,3.75776,0,0.6509938,-0.6509938,4.474822,74.58022,0.1288397,0.6802885,0,0,3.75776
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.07682,47.07682,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.607692,3.106766,0,0.8427429,-0.8427429,3.586493,59.77476,0.1288397,0.8806664,0,0,3.106766
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.544073,2.264024,0,0.6011226,-0.6011226,2.952854,49.21413,0.1288397,0.6281731,0,0,2.264024
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.211987,1.662901,0,1.305721,-1.305721,1.576503,26.27499,0.1288397,1.364479,0,0,1.662901
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.662788,0.3571797,0,0.07822984,-0.07822984,1.494041,24.90064,0.1288397,0.08175018,0,0,0.3571797
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.74971,0.2789498,0,0.008100507,-0.008100507,1.485503,24.75833,0.1288397,0.00846503,0,0,0.2789498
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.758711,0.2708493,0,0.1887697,-0.1887697,1.286522,21.44199,0.1288397,0.1972643,0,0,0.2708493
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,0.1138007,0.07797564,0,-1,0,0.07797564,0,0,0.0358251,0.04720517,0,0.08207962,0.07797564,0,0,4.968455,0.08207962,0,0.08207962,-0.08207962,1.200002,20,0.1288397,0.1251808,0,0,0.08207962
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288397,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288397,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288397,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288397,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2481309,37.04676,32.72976,0.02603843,0.02603843,0,0,0,0.02603843,952.9408,0,0,0,0.2481309,0.02740888,0.02603843,0,0,5.059654,0,0.220722,0,0.220722,1.409398,23.48991,0.1288174,0.02864228,0.1985047,0,0.2481309
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.377625,38.70454,32.06694,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,87.93161,0,0,0,0.377625,0,0,1.270547,1.20702,4.838933,0.1986498,1.584645,0,1.584645,2.912724,48.5453,0.1289606,0.4723984,0.3021,1.7,0.5762748
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3705434,40.66535,34.07217,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.91379,0,0,0,0.3705434,0,0,0.9101611,0.8646531,3.254288,1.62483,1.235196,0,1.235196,4.084534,68.07542,0.1291358,0.8688228,0.2964347,1.7,1.995373
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.614438,50.3527,38.72029,0.1431053,0.1431053,0,-1,0,0.1431053,429.3607,0,0,0,0.614438,0.1506372,0.1431053,0,0,2.019091,2.736507,0.4638008,0,0.4638008,4.524534,75.40874,0.1290889,0.1574159,0.4915504,0,3.350945
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9532159,63.1185,43.44391,0.03016169,0.03016169,0,-1,0,0.03016169,3160.354,0,0,0,0.9532159,0.03174914,0.03016169,0,0,1.555291,3.153928,0.9214668,0,0.9214668,5.398714,89.97839,0.1289958,0.03317785,0.7625727,0,4.107143
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6465355,60.06631,47.00131,0.4403492,0.4403492,0,-1,0,0.4403492,146.8234,0,0,0,0.6465355,0.4635255,0.4403492,0,0,0.6338238,3.983248,0.1830101,0,0.1830101,5.572332,92.87202,0.1289773,0.4843841,0.5172284,0,4.629783
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9845124,71.1192,49.60224,0.3217895,0.3217895,0,-1,0,0.3217895,305.9492,0.1949729,0,0,0.9845124,0.3387258,0.3217895,0,0,0.4508137,4.147956,0.4508137,0,0.4508137,6.000012,100,0.1289318,0.3539685,0.7876099,0,5.132469
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9546912,73.08721,51.9179,0.8284095,0.8284095,0,-1,0,0.8284095,115.2439,0.08268118,0,0,0.9546912,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1289318,0.9112505,0.7637529,0,5.50838
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.153567,80.05231,53.09252,0.05761217,0.05761217,0,-1,0,0.05761217,2002.297,1.092922,0,0,1.153567,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1289318,0.06337339,0.9228534,0,5.707256
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6813874,67.82653,53.28549,0.5949938,0.5949938,0,-1,0,0.5949938,114.5201,0.05507803,0,0,0.6813874,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1289318,0.6544932,0.5451099,0,5.235076
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4324689,62.30376,53.42812,0.1089457,0.1089457,0,-1,0,0.1089457,396.9583,0.3177893,0,0,0.4324689,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1289318,0.1198403,0.3459751,0,4.986158
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3008669,58.15353,52.15283,0,0,0,-1,0,0,0,0.3008669,0,0,0.3008669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289318,0,0.2406935,0,4.854556
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1289318,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1289318,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1289318,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1289318,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1289318,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1289318,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1289318,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1289318,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1289318,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1289318,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1289318,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1289318,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.211095,36.14724,32.49483,0.16648,0.16648,0,0,0,0.16648,126.7991,0,0,0,0.211095,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03585297,0,0.03585297,1.876621,31.27696,0.1289282,0.183128,0.168876,0,0.8207245
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3248186,37.52509,31.85719,0.5006545,0.5006545,0,0,0,0.5006545,64.87879,0,1.110223E-16,0,0.3248186,0.5270048,0.5006545,0,0,4.346436,0.6418971,0,0.2021862,-0.2021862,1.663499,27.72492,0.1289282,0.55072,0.2598549,0,0.9667158
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5616192,44.04563,33.83725,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.30923,0,0,0,0.5616192,0,0,1.025862,0.9745688,4.571086,0.439711,1.536188,0,1.536188,3.120854,52.01414,0.1290757,0.7415519,0.4492954,1.7,1.00133
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7034819,51.97128,38.51053,0.5716298,0.5716298,0,-1,0,0.5716298,123.066,0,0,0,0.7034819,0.6017156,0.5716298,0,0,3.034899,1.82228,0.1017663,0,0.1017663,3.217398,53.6232,0.1290654,0.6287928,0.5627855,0,2.525762
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.226636,69.77287,43.22577,1.363248,1.363248,0,-1,0,1.363248,89.97899,0,0,0.1195725,1.226636,1.434998,1.363248,0,0,2.933132,1.91387,0,0.2083611,-0.2083611,2.997766,49.96267,0.1290654,1.499573,0.9813092,0,3.140506
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.347828,77.77152,46.81673,1.103563,1.103563,0,-1,0,1.103563,122.1342,0,0,0,1.347828,1.161645,1.103563,0,0,3.164645,1.705509,0.1861827,0,0.1861827,3.174395,52.90648,0.1290466,1.213919,1.078262,0,3.053337
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.41369,83.292,49.40927,1.066089,1.066089,0,-1,0,1.066089,132.6052,0,0,0,1.41369,1.122199,1.066089,0,0,2.978462,1.873073,0.291491,0,0.291491,3.450927,57.51534,0.1290173,1.172698,1.130952,0,3.286763
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.355025,84.51712,51.72493,0.4528453,0.4528453,0,-1,0,0.4528453,299.2247,0,0,0,1.355025,0.4766793,0.4528453,0,0,2.686971,2.135415,0.8783458,0,0.8783458,4.2842,71.40318,0.1289288,0.4981298,1.08402,0,3.49044
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8440393,71.44012,52.94989,0.09864416,0.09864416,0,-1,0,0.09864416,855.6403,0,0,0,0.8440393,0.103836,0.09864416,0,0,1.808625,2.925926,0.7402033,0,0.7402033,4.986418,83.1068,0.1288544,0.1085086,0.6752314,0,3.769966
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7878878,70.19672,53.09252,0.895849,0.895849,0,-1,0,0.895849,87.94872,0,1.110223E-16,0,0.7878878,0.942999,0.895849,0,0,1.068422,3.592109,0,0.1551112,-0.1551112,4.822917,80.38178,0.1288544,0.9854339,0.6303102,0,4.379997
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5730467,65.2409,53.23515,0.3415879,0.3415879,0,-1,0,0.3415879,167.7596,0,0,0,0.5730467,0.3595662,0.3415879,0,0,1.240768,3.436998,0.2134805,0,0.2134805,5.025442,83.75719,0.1288329,0.3757467,0.4584374,0,4.010045
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2101417,56.14472,52.0102,0.7258678,0.7258678,0,-1,0,0.7258678,28.95041,0,1.110223E-16,0,0.2101417,0.7640714,0.7258678,0,0,1.027287,3.629131,0,0.5539296,-0.5539296,4.441549,74.02567,0.1288329,0.7984546,0.1681134,0,3.839272
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,1.642764,3.075201,0,1.173977,-1.173977,3.204069,53.40104,0.1288329,1.226806,0,0,3.075201
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.947183,1.901224,0,0.2579286,-0.2579286,2.932188,48.86971,0.1288329,0.2695354,0,0,1.901224
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.23377,1.643296,0,0.7948957,-0.7948957,2.094295,34.90484,0.1288329,0.830666,0,0,1.643296
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,4.116988,0.8484,0,0.3800014,-0.3800014,1.693738,28.22891,0.1288329,0.3971014,0,0,0.8484
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,4.539211,0.4683987,0,0.1939247,-0.1939247,1.489323,24.82201,0.1288329,0.2026513,0,0,0.4683987
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,4.754683,0.274474,0,0.06826219,-0.06826219,1.417369,23.62276,0.1288329,0.07133399,0,0,0.274474
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,4.83053,0.2062118,0,0.1342227,-0.1342227,1.275886,21.26472,0.1288329,0.1402627,0,0,0.2062118
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,0.09414081,0.06838962,0,-1,0,0.06838962,0,0,0.0257512,0.03516528,0,0.07198907,0.06838962,0,0,4.979667,0.07198907,0,0.07198907,-0.07198907,1.200002,20,0.1288329,0.1035549,0,0,0.07198907
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288329,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288329,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288329,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289539,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03493385,32.85234,32.25991,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,41.32669,0,0,0,0.03493385,0,0,1.452632,1.38,3.679654,1.242,1.414934,0,1.414934,3.85151,64.1917,0.1290744,0.09298407,0.02794708,1.7,1.276934
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2272144,35.51317,31.5971,0.227529,0.227529,1.680161,0,0.5147839,0.227529,99.86173,2.220446E-16,0,0,0.2272144,0,0,1.452632,1.38,2.26472,2.51544,1.607214,0,1.607214,5.376247,89.60394,0.1292091,0.250282,0.1817716,1.7,2.742655
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.421973,41.15903,33.6275,0.7339537,0.7339537,0,0,0,0.7339537,57.49314,0,1.110223E-16,0,0.421973,0.7725828,0.7339537,0,0,0.6575061,3.961933,0,0.3506097,-0.3506097,5.006672,83.44437,0.1292091,0.807349,0.3375784,0,4.383906
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7667401,53.08007,38.30078,0.4409741,0.4409741,0,-1,0,0.4409741,173.8742,0,0,0,0.7667401,0.4641833,0.4409741,0,0,1.047073,3.611324,0.3025568,0,0.3025568,5.293703,88.2282,0.1291787,0.4850715,0.6133921,0,4.378064
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.230679,69.65254,43.04118,0.4409958,0.4409958,0,-1,0,0.4409958,279.0683,0.02195751,0,0,1.230679,0.4642061,0.4409958,0,0,0.7445157,3.883625,0.7445157,0,0.7445157,6.000012,100,0.129104,0.4850954,0.9845434,0,5.114304
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.417203,79.64001,46.62376,0.1981658,0.1981658,0,-1,0,0.1981658,715.1601,1.208607,0,0,1.417203,0.2085956,0.1981658,0,0,0,4.553689,0,0,0,6.000012,100,0.129104,0.2179824,1.133762,0,5.970892
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.016209,71.49567,49.22469,0.1427971,0.1427971,0,-1,0,0.1427971,711.6455,0.8658962,0,0,1.016209,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.129104,0.1570768,0.8129672,0,5.569898
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7764214,68.19537,51.5823,0.3954725,0.3954725,0,-1,0,0.3954725,196.3275,0.3601345,0,0,0.7764214,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.129104,0.4350197,0.6211371,0,5.33011
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8995923,72.69746,52.80725,0,0,0,-1,0,0,0,0.8995923,0,0,0.8995923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129104,0,0.7196739,0,5.453281
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7578758,69.29533,52.94989,0.776927,0.776927,0,-1,0,0.776927,97.54788,0,0,0,0.7578758,0.8178179,0.776927,0,0,0,4.553689,0,0.05994206,-0.05994206,5.936828,98.94693,0.129104,0.8546197,0.6063007,0,5.311565
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4529327,62.44781,53.14286,0.9295157,0.9295157,0,-1,0,0.9295157,48.72781,0,0,0,0.4529327,0.9784376,0.9295157,0,0,0.06660228,4.493747,0,0.5255049,-0.5255049,5.382896,89.71477,0.129104,1.022467,0.3623461,0,4.94668
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1224081,54.24543,51.86757,0.2213286,0.2213286,0,-1,0,0.2213286,55.30603,0,0,0,0.1224081,0.2329775,0.2213286,0,0,0.6504967,3.968242,0,0.1105694,-0.1105694,5.266346,87.77226,0.129104,0.2434615,0.09792647,0,4.09065
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7733516,3.857672,0,0.5449845,-0.5449845,4.691882,78.19788,0.129104,0.5695088,0,0,3.857672
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.37889,3.312688,0,0.6571141,-0.6571141,3.999223,66.65359,0.129104,0.6866843,0,0,3.312688
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.109017,2.655574,0,1.349094,-1.349094,2.577153,42.95247,0.129104,1.409803,0,0,2.655574
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.60801,1.30648,0,0.7521687,-0.7521687,1.784298,29.73824,0.129104,0.7860162,0,0,1.30648
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.443753,0.5543113,0,0.2075702,-0.2075702,1.5655,26.09161,0.129104,0.2169109,0,0,0.5543113
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.674387,0.3467411,0,0.05274338,-0.05274338,1.509903,25.165,0.129104,0.05511684,0,0,0.3467411
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.73299,0.2939977,0,0,0,1.509903,25.165,0.129104,0,0,0,0.2939977
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.73299,0.2939977,0,0,0,1.509903,25.165,0.129104,0,0,0,0.2939977
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.73299,0.2939977,0,0.08786663,-0.08786663,1.417284,23.62135,0.129104,0.09182062,0,0,0.2939977
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.83062,0.2061311,0,0.08462186,-0.08462186,1.328084,22.1347,0.129104,0.08842985,0,0,0.2061311
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.924644,0.1215092,0,0.08710452,-0.08710452,1.236268,20.60443,0.129104,0.09102422,0,0,0.1215092
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.021427,0.03440472,1.38,0,1.38,2.545451,42.4241,0.1292383,0.143367,0,1.7,0.03440472
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04784435,32.85315,32.04177,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04784435,0,0,1.452632,1.38,3.641427,1.276405,1.427844,0,1.427844,3.900023,65.00026,0.1293369,0,0.03827548,1.7,1.324249
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2082644,34.96481,31.38734,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,90.67701,2.220446E-16,0,0,0.2082644,0,0,1.452632,1.38,2.213583,2.561465,1.588264,0,1.588264,5.406783,90.11287,0.1294731,0.2526449,0.1666115,1.7,2.769729
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5199929,42.7681,33.39257,0.2012849,0.2012849,0,0,0,0.2012849,258.3368,0,0,0,0.5199929,0.2118788,0.2012849,0,0,0.6253182,3.990903,0.3081141,0,0.3081141,5.699086,94.98457,0.1294422,0.2214134,0.4159943,0,4.510896
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3063872,43.63733,38.08264,0.503997,0.503997,0,-1,0,0.503997,60.79148,0,0,0,0.3063872,0.5305231,0.503997,0,0,0.3172041,4.268205,0,0.2241359,-0.2241359,5.462826,91.04691,0.1294422,0.5543967,0.2451098,0,4.574593
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2262294,47.03991,42.84821,0.1697191,0.1697191,0,-1,0,0.1697191,133.2963,0,0,0,0.2262294,0.1786517,0.1697191,0,0,0.5662439,4.044069,0.04757764,0,0.04757764,5.507962,91.79918,0.1294374,0.1866911,0.1809835,0,4.270299
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1982728,50.21461,46.46434,1.278717,1.278717,0,-1,0,1.278717,15.50561,0,2.220446E-16,0.02658848,0.1982728,1.346018,1.278717,0,0,0.5186663,4.086889,0,1.147745,-1.147745,4.298133,71.6354,0.1294374,1.406588,0.1586183,0,4.285162
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3539816,55.98896,49.03172,0.2367316,0.2367316,0,-1,0,0.2367316,149.5287,0,0,0,0.3539816,0.2491911,0.2367316,0,0,1.793938,2.939144,0.1047905,0,0.1047905,4.397546,73.29228,0.1294269,0.2604047,0.2831853,0,3.293126
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.651453,65.02535,51.39772,0.5753846,0.5753846,0,-1,0,0.5753846,113.2205,0,0,0,0.651453,0.6056679,0.5753846,0,0,1.689148,3.033456,0.04578504,0,0.04578504,4.440981,74.0162,0.1294224,0.6329231,0.5211624,0,3.684909
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2619339,57.83557,52.62267,0.1244146,0.1244146,0,-1,0,0.1244146,210.5331,0,0,0,0.2619339,0.1309628,0.1244146,0,0,1.643363,3.074662,0.1309712,0,0.1309712,4.565231,76.08704,0.1294092,0.1368561,0.2095471,0,3.336596
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04318454,53.64278,52.80725,0.09616156,0.09616156,0,-1,0,0.09616156,44.90832,0,1.387779E-17,0,0.04318454,0.1012227,0.09616156,0,0,1.512392,3.192537,0,0.05803815,-0.05803815,4.504054,75.06741,0.1294092,0.1057777,0.03454763,0,3.235721
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01752128,53.28809,52.94989,0.7655631,0.7655631,0,-1,0,0.7655631,2.288678,0,0,0,0.01752128,0.8058559,0.7655631,0,0,1.576878,3.134498,0,0.7883347,-0.7883347,3.673076,61.21781,0.1294092,0.8421195,0.01401702,0,3.15202
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05793833,52.83994,51.72493,0,0,0,-1,0,0,0,0,0,0,0.05793833,0,0,0,0,2.452806,2.346164,0.05793833,0,0.05793833,3.728041,62.1339,0.1294034,0,0.04635066,0,2.404102
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.394867,2.398308,0,1.452632,-1.452632,2.196833,36.61381,0.1294034,2.273173,0,0,2.398308
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.008903,0.9456766,0,0.08240356,-0.08240356,2.109972,35.16613,0.1294034,0.08611172,0,0,0.9456766
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.100462,0.863273,0,0.01620418,-0.01620418,2.092891,34.88145,0.1294034,0.01693337,0,0,0.863273
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.118467,0.8470688,0,0.3872736,-0.3872736,1.684669,28.07776,0.1294034,0.4047009,0,0,0.8470688
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.548771,0.4597953,0,0.2658983,-0.2658983,1.404388,23.40642,0.1294034,0.2778637,0,0,0.4597953
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,0.3339447,0.1842022,0,-1,0,0.1842022,0,0,0.1497425,0.183137,0,0.193897,0.1842022,0,0,4.844213,0.193897,0,0.193897,-0.193897,1.200002,20,0.1294034,0.3673392,0,0,0.193897
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294034,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294034,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294034,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294034,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294034,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295214,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08557831,33.31253,31.85719,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,42.67488,2.220446E-16,0,0,0.08557831,0,0,1.452632,1.38,3.679654,1.242,1.465578,0,1.465578,3.899555,64.99245,0.1296625,0.2205891,0.06846265,1.7,1.327578
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2774,35.98936,31.19437,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,47.97762,2.220446E-16,0,0,0.2774,0,0,1.121814,1.065723,2.214076,2.56102,1.343123,0,1.343123,5.173753,86.22905,0.1298264,0.6360049,0.22192,1.7,2.83842
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6499376,45.09239,33.1996,0,0,0,0,0,0,0,0,0,0,0.6499376,0,0,0,0,0.870953,3.769831,0.6499376,0,0.6499376,5.790339,96.50545,0.1297614,0,0.5199501,0,4.419769
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6628075,50.42715,37.87289,0.8615725,0.8615725,0,-1,0,0.8615725,76.92998,0,0,0,0.6628075,0.9069184,0.8615725,0,0,0.2210154,4.354775,0,0.2441109,-0.2441109,5.533023,92.21687,0.1297614,0.9477298,0.530246,0,5.017582
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.88524,60.59207,42.63846,0.1843183,0.1843183,0,-1,0,0.1843183,480.2778,0.198971,0,0,0.88524,0.1940193,0.1843183,0,0,0.4922497,4.110664,0.4922497,0,0.4922497,6.000012,100,0.1297121,0.2027502,0.708192,0,4.995904
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9966809,67.46977,46.25459,1.147462,1.147462,0,-1,0,1.147462,86.85956,0,0,0,0.9966809,1.207855,1.147462,0,0,0,4.553689,0,0.2111744,-0.2111744,5.777415,96.29005,0.1297121,1.262209,0.7973447,0,5.55037
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8089415,65.8709,48.84713,0.8765135,0.8765135,0,-1,0,0.8765135,92.29082,0,1.110223E-16,0,0.8089415,0.9226457,0.8765135,0,0,0.2346382,4.342515,0,0.1137043,-0.1137043,5.65756,94.29247,0.1297121,0.9641649,0.6471532,0,5.151456
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6356003,64.44656,51.20475,0.2571534,0.2571534,0,-1,0,0.2571534,247.1677,0.003936169,0,0,0.6356003,0.2706878,0.2571534,0,0,0.3609763,4.22881,0.3609763,0,0.3609763,6.000012,100,0.1296761,0.2828688,0.5084803,0,4.86441
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3091703,58.61548,52.4297,0.4331483,0.4331483,0,-1,0,0.4331483,71.37747,0,0,0,0.3091703,0.4559456,0.4331483,0,0,0,4.553689,0,0.1467753,-0.1467753,5.845297,97.42142,0.1296761,0.4764632,0.2473363,0,4.862859
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2762108,58.13076,52.62267,1.082977,1.082977,0,-1,0,1.082977,25.50476,0,2.220446E-16,0,0.2762108,1.139976,1.082977,0,0,0.1630836,4.406914,0,0.8637654,-0.8637654,4.934809,82.24664,0.1296761,1.191275,0.2209687,0,4.683125
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3155254,59.14301,52.80725,0.3093186,0.3093186,0,-1,0,0.3093186,102.0066,5.551115E-17,0,0,0.3155254,0.3255986,0.3093186,0,0,1.122823,3.543148,0,0.01007319,-0.01007319,4.924191,82.06968,0.1296761,0.3402505,0.2524203,0,3.858674
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1407365,54.31752,51.5823,0.8346673,0.8346673,0,-1,0,0.8346673,16.86139,0,0,0,0.1407365,0.8785971,0.8346673,0,0,1.134015,3.533075,0,0.7378607,-0.7378607,4.146417,69.10681,0.1296761,0.918134,0.1125892,0,3.673812
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.953861,2.795214,0,0.3889063,-0.3889063,3.736474,62.27444,0.1296761,0.4064071,0,0,2.795214
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.385979,2.406308,0,0.864243,-0.864243,2.825482,47.09127,0.1296761,0.903134,0,0,2.406308
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346249,1.542065,0,0,0,2.825482,47.09127,0.1296761,0,0,0,1.542065
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.346249,1.542065,0,0,0,2.825482,47.09127,0.1296761,0,0,0,1.542065
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.346249,1.542065,0,0.01112012,-0.01112012,2.81376,46.89591,0.1296761,0.01162053,0,0,1.542065
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.358604,1.530945,0,0.1329011,-0.1329011,2.67367,44.56108,0.1296761,0.1388816,0,0,1.530945
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.506272,1.398044,0,0.0774406,-0.0774406,2.592041,43.20059,0.1296761,0.08092543,0,0,1.398044
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592317,1.320603,0,0,0,2.592041,43.20059,0.1296761,0,0,0,1.320603
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.592317,1.320603,0,0,0,2.592041,43.20059,0.1296761,0,0,0,1.320603
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.592317,1.320603,0,0.1753668,-0.1753668,2.407188,40.11971,0.1296761,0.1832583,0,0,1.320603
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.787169,1.145236,0,0,0,2.407188,40.11971,0.1296761,0,0,0,1.145236
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.787169,1.145236,0,0.03188894,-0.03188894,2.373574,39.55948,0.1296761,0.03332394,0,0,1.145236
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1670633,34.5263,31.66422,0.1683971,0.1683971,0,0,0,0.1683971,99.20795,0,0,0,0.1670633,0.1772601,0.1683971,0,0,3.822602,1.113348,0,0.0101968,-0.0101968,2.362825,39.38034,0.1296761,0.1852368,0.1336506,0,1.280411
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4178277,38.31098,30.98462,0.4920759,0.4920759,0,0,0,0.4920759,84.91122,0,5.551115E-17,0,0.4178277,0.5179747,0.4920759,0,0,3.833931,1.103151,0,0.1001469,-0.1001469,2.257261,37.62094,0.1296761,0.5412835,0.3342622,0,1.520978
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8201193,48.31086,32.98985,0.1434062,0.1434062,0,0,0,0.1434062,571.8857,0,0,0,0.8201193,0.1509538,0.1434062,0,0,3.945206,1.003004,0.6691654,0,0.6691654,2.892087,48.20136,0.1296093,0.1577468,0.6560954,0,1.823123
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.056335,58.82875,37.66314,0.7502996,0.7502996,0,-1,0,0.7502996,140.7884,0,0,0,1.056335,0.789789,0.7502996,0,0,3.27604,1.605253,0.2665456,0,0.2665456,3.144955,52.41581,0.1295827,0.8253295,0.8450677,0,2.661587
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.29807,70.7467,42.45388,0.181277,0.181277,0,-1,0,0.181277,716.0696,0,0,0,1.29807,0.1908179,0.181277,0,0,3.009495,1.845144,1.107252,0,1.107252,4.195386,69.92296,0.1294724,0.1994047,1.038456,0,3.143214
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.508793,81.77068,46.03645,0.4402549,0.4402549,0,-1,0,0.4402549,342.7089,0,0,0,1.508793,0.4634263,0.4402549,0,0,1.902243,2.841671,1.045367,0,1.045367,5.187108,86.45163,0.1293684,0.4842804,1.207034,0,4.350463
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.513467,85.59626,48.65416,0.7326405,0.7326405,0,-1,0,0.7326405,206.5771,0,0,0,1.513467,0.7712005,0.7326405,0,0,0.8568761,3.782501,0.7422668,0,0.7422668,5.891284,98.18787,0.1292946,0.8059046,1.210774,0,5.295968
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.353103,83.56156,51.06211,0.6875926,0.6875926,0,-1,0,0.6875926,196.7884,0.5147116,0,0,1.353103,0.7237816,0.6875926,0,0,0.1146093,4.450541,0.1146093,0,0.1146093,6.000012,100,0.1292832,0.7563518,1.082482,0,5.803643
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.226281,81.20223,52.28707,0,0,0,-1,0,0,0,1.226281,0,0,1.226281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292832,0,0.9810249,0,5.77997
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9945756,74.81947,52.48004,0.5232553,0.5232553,0,-1,0,0.5232553,190.0746,0.4437805,0,0,0.9945756,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1292832,0.5755809,0.7956605,0,5.548265
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6112375,65.49342,52.66462,0.9067061,0.9067061,0,-1,0,0.9067061,67.41296,0,1.110223E-16,0,0.6112375,0.9544275,0.9067061,0,0,0,4.553689,0,0.34319,-0.34319,5.638258,93.97078,0.1292832,0.9973767,0.48899,0,5.164927
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3113754,57.58399,51.39772,0.5918859,0.5918859,0,-1,0,0.5918859,52.60734,0,0,0,0.3113754,0.6230378,0.5918859,0,0,0.3813222,4.210499,0,0.3116624,-0.3116624,5.309737,88.49544,0.1292832,0.6510745,0.2491003,0,4.521874
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7276138,3.898837,0,1.452632,-1.452632,3.778529,62.97535,0.1292832,2.407657,0,0,3.898837
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.341649,2.446205,0,0.7321318,-0.7321318,3.006794,50.11314,0.1292832,0.7650777,0,0,2.446205
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.155129,1.714073,0,1.452632,-1.452632,1.475586,24.59305,0.1292832,1.786261,0,0,1.714073
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.769164,0.2614416,0,0.2304216,-0.2304216,1.2327,20.54496,0.1292832,0.2407906,0,0,0.2614416
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,0.1490488,0.02946897,0,-1,0,0.02946897,0,0,0.1195798,0.1344847,0,0.03101997,0.02946897,0,0,5.025188,0.03101997,0,0.03101997,-0.03101997,1.200002,20,0.1292832,0.1639537,0,0,0.03101997
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292832,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293962,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.129537,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4967893,39.55322,30.77487,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4967893,0,0,1.452632,1.38,2.299654,2.484,1.876789,0,1.876789,5.598847,93.31393,0.1295895,0,0.3974315,1.7,2.980789
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9575161,50.95411,32.75493,0.7862725,0.7862725,0,0,0,0.7862725,121.7792,0,0,0,0.9575161,0.8276553,0.7862725,0,0,0.422865,4.17311,0.1298608,0,0.1298608,5.722044,95.3672,0.1295766,0.8648998,0.7660128,0,5.130627
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.113609,59.92691,37.44499,0.8608732,0.8608732,0,-1,0,0.8608732,129.3581,0,0,0,1.113609,0.9061822,0.8608732,0,0,0.2930042,4.289985,0.2074272,0,0.2074272,5.918827,98.64691,0.1295561,0.9469604,0.8908876,0,5.403594
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.259648,69.4295,42.23574,0.7452824,0.7452824,0,-1,0,0.7452824,169.0161,0.3895628,0,0,1.259648,0.7845078,0.7452824,0,0,0.08557705,4.47667,0.08557705,0,0.08557705,6.000012,100,0.1295476,0.8198106,1.007718,0,5.736317
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.444412,79.45392,45.85187,0.1393577,0.1393577,0,-1,0,0.1393577,1036.478,1.297719,0,0,1.444412,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1295476,0.1532935,1.155529,0,5.998101
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.246975,76.92492,48.46958,0.5292082,0.5292082,0,-1,0,0.5292082,235.6303,0.6899139,0,0,1.246975,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1295476,0.5821291,0.9975801,0,5.800664
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.112712,76.11427,50.87753,0,0,0,-1,0,0,0,1.112712,0,0,1.112712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295476,0,0.8901699,0,5.666401
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.106762,77.46101,52.10249,0.2867626,0.2867626,0,-1,0,0.2867626,385.9508,0.804907,0,0,1.106762,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1295476,0.3154388,0.8854099,0,5.660451
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9716472,73.97455,52.28707,0.4277562,0.4277562,0,-1,0,0.4277562,227.1497,0.5213775,0,0,0.9716472,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1295476,0.4705319,0.7773178,0,5.525336
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5674255,64.28838,52.48004,0.6349689,0.6349689,0,-1,0,0.6349689,89.36272,0,0,0,0.5674255,0.6683883,0.6349689,0,0,0,4.553689,0,0.1009628,-0.1009628,5.893588,98.22626,0.1295476,0.6984658,0.4539404,0,5.121114
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2362525,55.89553,51.25509,0.5739167,0.5739167,0,-1,0,0.5739167,41.16494,0,1.110223E-16,0,0.2362525,0.6041229,0.5739167,0,0,0.1121809,4.452726,0,0.3678704,-0.3678704,5.505818,91.76346,0.1295476,0.6313084,0.189002,0,4.688979
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,48.37729,48.37729,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5209258,4.084856,0,0.2571557,-0.2571557,5.234753,87.2457,0.1295476,0.2687277,0,0,4.084856
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,45.77636,45.77636,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8066544,3.8277,0,0.06799121,-0.06799121,5.163084,86.05122,0.1295476,0.07105082,0,0,3.8277
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.56137,43.56137,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8822002,3.759709,0,0.7855051,-0.7855051,4.335088,72.25133,0.1295476,0.8208528,0,0,3.759709
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.59809,41.59809,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.754984,2.974204,0,0.8965982,-0.8965982,3.389991,56.49974,0.1295476,0.9369451,0,0,2.974204
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.66837,39.66837,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.751204,2.077605,0,0.1398242,-0.1398242,3.242603,54.04328,0.1295476,0.1461163,0,0,2.077605
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.13298,38.13298,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.906564,1.937781,0,0.0978857,-0.0978857,3.139423,52.3236,0.1295476,0.1022906,0,0,1.937781
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.97515,36.97515,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.015326,1.839896,0,0.108129,-0.108129,3.025445,50.42398,0.1295476,0.1129948,0,0,1.839896
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.77536,35.77536,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.135469,1.731767,0,0.1270852,-0.1270852,2.891485,48.19132,0.1295476,0.132804,0,0,1.731767
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.70982,34.70982,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.276675,1.604681,0,0.05601042,-0.05601042,2.832445,47.20732,0.1295476,0.05853089,0,0,1.604681
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.81208,33.81208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338909,1.548671,0,0,0,2.832445,47.20732,0.1295476,0,0,0,1.548671
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.84722,32.84722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338909,1.548671,0,0,0,2.832445,47.20732,0.1295476,0,0,0,1.548671
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.92431,31.92431,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.338909,1.548671,0,0.09494992,-0.09494992,2.732359,45.53922,0.1295476,0.09922267,0,0,1.548671
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.19437,31.19437,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.444409,1.453721,0,0.07035906,-0.07035906,2.658194,44.30314,0.1295476,0.07352521,0,0,1.453721
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2386971,34.60605,30.51477,0,0,0,0,0,0,0,0,0,0,0.2386971,0,0,0,0,3.522586,1.383362,0.2386971,0,0.2386971,2.884642,48.07727,0.1295239,0,0.1909577,0,1.622059
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.501287,41.48552,32.52,0.2244317,0.2244317,0,0,0,0.2244317,223.3584,0,0,0,0.501287,0.2362439,0.2244317,0,0,3.283889,1.598189,0.2650431,0,0.2650431,3.136084,52.26796,0.1294977,0.2468749,0.4010296,0,2.099476
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3994691,44.49174,37.21007,1.073142,1.073142,0,-1,0,1.073142,37.22424,0,2.220446E-16,0,0.3994691,1.129624,1.073142,0,0,3.018845,1.836728,0,0.7301545,-0.7301545,2.366433,39.44048,0.1294977,1.180457,0.3195753,0,2.236197
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4575291,50.68135,42.00081,1.206704,1.206704,0,-1,0,1.206704,37.91559,0,0,0.1891993,0.4575291,1.270215,1.206704,0,0,3.830128,1.106574,0,0.812686,-0.812686,1.509787,25.16307,0.1294977,1.327375,0.3660233,0,1.564103
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8657938,63.55914,45.63372,0.01158348,0.01158348,0,-1,0,0.01158348,7474.385,0,0,0,0.8657938,0.01219313,0.01158348,0,0,4.733112,0.2938877,0.8536007,0,0.8536007,2.319584,38.65966,0.1294132,0.01274183,0.6926351,0,1.159681
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.241736,76.50614,48.25982,1.513069,1.38,0,-1,0,1.38,89.98089,0,0.1330688,0.4194239,1.241736,1.452632,1.38,0,0,3.879512,1.062128,0,0.2108953,-0.2108953,2.097281,34.95461,0.1294132,1.664376,0.993389,0,2.303864
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.219087,78.87789,50.64261,0.564974,0.564974,0,-1,0,0.564974,215.7775,0,0,0,1.219087,0.5947095,0.564974,0,0,4.11384,0.851233,0.6243773,0,0.6243773,2.689617,44.82686,0.1293515,0.6214714,0.9752694,0,2.07032
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9225923,72.24942,51.9179,0.390064,0.390064,0,-1,0,0.390064,236.5233,0,0,0,0.9225923,0.4105937,0.390064,0,0,3.489463,1.413173,0.5119987,0,0.5119987,3.175342,52.92226,0.1293009,0.4290704,0.7380739,0,2.335765
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7429499,67.97411,52.10249,0.3051327,0.3051327,0,-1,0,0.3051327,243.4841,0,0,0,0.7429499,0.3211924,0.3051327,0,0,2.977464,1.873971,0.4217575,0,0.4217575,3.575456,59.59081,0.1292593,0.335646,0.5943599,0,2.616921
