Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6223575,65.33456,52.28707,0.8737674,0.8737674,0,-1,0,0.8737674,71.22691,0,1.110223E-16,0,0.6223575,0.9197551,0.8737674,0,0,2.555707,2.253553,0,0.2973976,-0.2973976,3.261971,54.36608,0.1292593,0.9611441,0.497886,0,2.875911
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1772906,54.51226,51.06211,0,0,0,-1,0,0,0,0,0,0,0.1772906,0,0,0,0,2.886148,1.956156,0.1772906,0,0.1772906,3.430164,57.16929,0.1292418,0,0.1418325,0,2.133446
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.708858,2.115717,0,0.1889246,-0.1889246,3.23102,53.85023,0.1292418,0.1974262,0,0,2.115717
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,2.918774,1.926793,0,0.440248,-0.440248,2.766958,46.11587,0.1292418,0.4600592,0,0,1.926793
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.407938,1.486544,0,0.3790715,-0.3790715,2.367382,39.45628,0.1292418,0.3961297,0,0,1.486544
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.829129,1.107473,0,0.8046594,-0.8046594,1.519196,25.31988,0.1292418,0.8408691,0,0,1.107473
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.723195,0.3028136,0,0.1072236,-0.1072236,1.406172,23.43616,0.1292418,0.1120486,0,0,0.3028136
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.842332,0.19559,0,0.0710885,-0.0710885,1.331239,22.18727,0.1292418,0.07428748,0,0,0.19559
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,4.921319,0.1245015,0,0.002229612,-0.002229612,1.328888,22.14809,0.1292418,0.002329944,0,0,0.1245015
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,0.1278644,0.1161583,0,-1,0,0.1161583,0,0,0.01170607,0.02449251,0,0.1222719,0.1161583,0,0,4.923797,0.1222719,0,0.1222719,-0.1222719,1.200002,20,0.1292418,0.1406509,0,0,0.1222719
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292418,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292418,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292418,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12935,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1294782,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.499747,39.0759,30.27146,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,168.2657,-2.220446E-16,0,0,0.499747,0,0,1.403001,1.332851,2.299654,2.484,1.832598,0,1.832598,5.556923,92.61521,0.1295919,0.3266986,0.3997976,1.7,2.983747
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8959128,49.09967,32.2767,0.7740901,0.7740901,0,0,0,0.7740901,115.7375,0,0,0,0.8959128,0.8148317,0.7740901,0,0,0.4670562,4.133338,0.08108114,0,0.08108114,5.633844,93.89721,0.1295839,0.8514991,0.7167303,0,5.029251
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.102295,59.1032,36.97515,0,0,0,-1,0,0,0,0.7163203,0,0,1.102295,0,0,0,0,0.385975,4.206311,0.385975,0,0.385975,6.000012,100,0.1295459,0,0.8818362,0,5.308607
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.337216,70.95664,41.76589,0,0,0,-1,0,0,0,1.337216,0,0,1.337216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0,1.069772,0,5.890904
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.488511,80.27016,45.42397,0.6646315,0.6646315,0,-1,0,0.6646315,223.9603,0.7888987,0,0,1.488511,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0.7310947,1.190809,0,6.0422
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.404169,81.16764,48.06685,0,0,0,-1,0,0,0,1.404169,0,0,1.404169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0,1.123335,0,5.957858
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.438395,85.54494,50.44964,0.5834234,0.5834234,0,-1,0,0.5834234,246.544,0.8242652,0,0,1.438395,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0.6417657,1.150716,0,5.992084
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.26754,81.73758,51.72493,0.885569,0.885569,0,-1,0,0.885569,143.1328,0.3353617,0,0,1.26754,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0.9741259,1.014032,0,5.821229
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.022166,74.93962,51.95986,0,0,0,-1,0,0,0,1.022166,0,0,1.022166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295459,0,0.8177328,0,5.575855
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6768463,66.45612,52.15283,0.8769962,0.8769962,0,-1,0,0.8769962,77.17779,0,1.110223E-16,0,0.6768463,0.9231539,0.8769962,0,0,0,4.553689,0,0.2463076,-0.2463076,5.740381,95.67282,0.1295459,0.9646958,0.541477,0,5.230535
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2497283,55.77882,50.87753,0.1102268,0.1102268,0,-1,0,0.1102268,226.5586,0,0,0,0.2497283,0.1160282,0.1102268,0,0,0.2736751,4.307381,0.1337001,0,0.1337001,5.86722,97.7868,0.1295327,0.1212495,0.1997826,0,4.557109
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.01651,48.01651,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1399751,4.427711,0,1.022122,-1.022122,4.789809,79.82999,0.1295327,1.068117,0,0,4.427711
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,45.37363,45.37363,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.275666,3.40559,0,1.245666,-1.245666,3.476762,57.94591,0.1295327,1.301721,0,0,3.40559
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,43.15865,43.15865,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.659739,2.159924,0,0.9581127,-0.9581127,2.466822,41.11362,0.1295327,1.001228,0,0,2.159924
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,41.20375,41.20375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724309,1.201811,0,0,0,2.466822,41.11362,0.1295327,0,0,0,1.201811
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,39.24047,39.24047,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.724309,1.201811,0,0.1928632,-0.1928632,2.263527,37.72537,0.1295327,0.201542,0,0,1.201811
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,37.73026,37.73026,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.938601,1.008948,0,0.0511856,-0.0511856,2.209572,36.82613,0.1295327,0.05348895,0,0,1.008948
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,36.55564,36.55564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.995474,0.9577621,0,0,0,2.209572,36.82613,0.1295327,0,0,0,0.9577621
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,35.34747,35.34747,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.995474,0.9577621,0,0.122391,-0.122391,2.080561,34.67595,0.1295327,0.1278986,0,0,0.9577621
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.29032,34.29032,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.131464,0.8353711,0,0.05795454,-0.05795454,2.019471,33.65779,0.1295327,0.0605625,0,0,0.8353711
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,33.3674,33.3674,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.195858,0.7774166,0,0.05968437,-0.05968437,1.956559,32.60925,0.1295327,0.06237016,0,0,0.7774166
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,32.37737,32.37737,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.262174,0.7177322,0,0.05154568,-0.05154568,1.902225,31.70368,0.1295327,0.05386524,0,0,0.7177322
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,31.45446,31.45446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.319447,0.6661865,0,0,0,1.902225,31.70368,0.1295327,0,0,0,0.6661865
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.72453,30.72453,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.319447,0.6661865,0,0.1976758,-0.1976758,1.693856,28.23088,0.1295327,0.2065712,0,0,0.6661865
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4887021,38.59559,30.01137,0,0,0,0,0,0,0,0,0,0,0.4887021,0,0,0,0,4.539087,0.4685107,0.4887021,0,0.4887021,2.15748,35.95792,0.1294846,0,0.3909616,0,0.9572128
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9234288,49.39844,32.02499,0.8713461,0.8713461,0,0,0,0.8713461,105.9773,0,0,0,0.9234288,0.9172063,0.8713461,0,0,4.050385,0.9083426,0.006222507,0,0.006222507,2.163383,36.05631,0.129484,0.9584807,0.7387431,0,1.831771
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.218302,61.62615,36.74022,0.6504614,0.6504614,0,-1,0,0.6504614,187.2982,0,0,0,1.218302,0.6846962,0.6504614,0,0,4.044162,0.9139429,0.533606,0,0.533606,2.669606,44.49334,0.1294315,0.7155076,0.9746418,0,2.132245
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.22206,67.62232,41.58131,0.0925066,0.0925066,0,-1,0,0.0925066,1321.052,0,0,0,1.22206,0.09737537,0.0925066,0,0,3.510556,1.394188,1.124685,0,1.124685,3.736575,62.27613,0.129321,0.1017573,0.9776481,0,2.616248
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.510796,80.73438,45.23939,0.6038306,0.6038306,0,-1,0,0.6038306,250.202,0,0,0,1.510796,0.6356112,0.6038306,0,0,2.385872,2.406404,0.8751853,0,0.8751853,4.566849,76.114,0.1292352,0.6642137,1.208637,0,3.917201
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.517202,84.63292,47.88227,0.5344367,0.5344367,0,-1,0,0.5344367,283.8881,0,0,0,1.517202,0.562565,0.5344367,0,0,1.510686,3.194071,0.9546373,0,0.9546373,5.472497,91.20811,0.1291417,0.5878804,1.213762,0,4.711274
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.438132,85.33811,50.30701,0.9081209,0.9081209,0,-1,0,0.9081209,158.3635,0,0,0,1.438132,0.9559167,0.9081209,0,0,0.556049,4.053245,0.4822155,0,0.4822155,5.929967,98.8326,0.1290945,0.998933,1.150506,0,5.491377
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.282568,82.017,51.5823,0.1836861,0.1836861,0,-1,0,0.1836861,698.2394,1.015381,0,0,1.282568,0.1933538,0.1836861,0,0,0.07383349,4.487239,0.07383349,0,0.07383349,6.000012,100,0.1290873,0.2020547,1.026055,0,5.769807
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9826481,73.65657,51.77527,0.4952813,0.4952813,0,-1,0,0.4952813,198.402,0.4612993,0,0,0.9826481,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1290873,0.5448095,0.7861184,0,5.536337
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6602174,65.90778,52.0102,0.6235393,0.6235393,0,-1,0,0.6235393,105.8822,0.003860212,0,0,0.6602174,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1290873,0.6858932,0.5281739,0,5.213906
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2693793,56.03085,50.7349,0.1577096,0.1577096,0,-1,0,0.1577096,170.8071,0.1033692,0,0,0.2693793,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1290873,0.1734806,0.2155035,0,4.823068
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,47.8571,47.8571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290873,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,45.16388,45.16388,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1290873,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.94889,42.94889,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1290873,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.98561,40.98561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1290873,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.03072,39.03072,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1290873,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,37.5205,37.5205,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1290873,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.31233,36.31233,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1290873,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.11255,35.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1290873,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.047,34.047,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1290873,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.13248,33.13248,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1290873,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.14245,32.14245,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1290873,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.21954,31.21954,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1290873,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,30.4896,30.4896,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1290873,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5197092,38.92394,29.77645,1.242603,1.242603,0,0,0,1.242603,41.82423,0,0,0,0.5197092,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7882943,-0.7882943,2.89648,48.27457,0.1290873,1.366864,0.4157674,0,2.917423
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9444919,49.57149,31.78168,0.8855956,0.8855956,0,0,0,0.8855956,106.6505,0,0,0,0.9444919,0.9322059,0.8855956,0,0,3.27141,1.60942,0.01228602,0,0.01228602,2.908135,48.46883,0.1290861,0.9741552,0.7555935,0,2.553912
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.116212,58.87825,36.5053,0.2649473,0.2649473,0,-1,0,0.2649473,421.296,0,0,0,1.116212,0.2788919,0.2649473,0,0,3.259124,1.620477,0.8373203,0,0.8373203,3.702487,61.708,0.1290043,0.291442,0.8929697,0,2.736689
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.277291,68.81575,41.36317,0.4222698,0.4222698,0,-1,0,0.4222698,302.4822,0,0,0,1.277291,0.4444945,0.4222698,0,0,2.421804,2.374065,0.8327965,0,0.8327965,4.492548,74.87564,0.128923,0.4644968,1.021833,0,3.651356
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.325824,74.86039,45.07159,0.05541111,0.05541111,0,-1,0,0.05541111,2392.705,0,0,0,1.325824,0.05832748,0.05541111,0,0,1.589007,3.123582,1.267497,0,1.267497,5.695001,94.91649,0.1287995,0.06095222,1.06066,0,4.449407
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.344991,78.86205,47.71447,0.2998453,0.2998453,0,-1,0,0.2998453,448.5616,0.707854,0,0,1.344991,0.3156267,0.2998453,0,0,0.3215104,4.264329,0.3215104,0,0.3215104,6.000012,100,0.1287682,0.3298299,1.075993,0,5.609321
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.187205,77.28851,50.12243,0,0,0,-1,0,0,0,1.187205,0,0,1.187205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287682,0,0.9497639,0,5.740894
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.123585,77.06442,51.39772,0.2257213,0.2257213,0,-1,0,0.2257213,497.7751,0.8859831,0,0,1.123585,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1287682,0.2482934,0.8988676,0,5.677273
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9123031,71.64892,51.63264,0,0,0,-1,0,0,0,0.9123031,0,0,0.9123031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287682,0,0.7298425,0,5.465992
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6679707,65.93064,51.86757,0.5143265,0.5143265,0,-1,0,0.5143265,129.8729,0.1265744,0,0,0.6679707,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1287682,0.5657591,0.5343766,0,5.22166
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3122268,56.76093,50.59227,1.060924,1.060924,0,-1,0,1.060924,29.4297,0,0,0,0.3122268,1.116763,1.060924,0,0,0,4.553689,0,0.8045357,-0.8045357,5.151957,85.86578,0.1287682,1.167017,0.2497815,0,4.865916
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.6893,47.6893,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8939286,3.749153,0,1.01993,-1.01993,4.076856,67.94746,0.1287682,1.065827,0,0,3.749153
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.99608,44.99608,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.027184,2.729223,0,0.677327,-0.677327,3.362891,56.04807,0.1287682,0.7078066,0,0,2.729223
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,42.78109,42.78109,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.77977,2.051896,0,0.2396224,-0.2396224,3.110307,51.83834,0.1287682,0.2504054,0,0,2.051896
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.8262,40.8262,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.046017,1.812274,0,0.5790548,-0.5790548,2.499929,41.66541,0.1287682,0.6051123,0,0,1.812274
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.86292,38.86292,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.689411,1.233219,0,0.09752231,-0.09752231,2.397132,39.95212,0.1287682,0.1019108,0,0,1.233219
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,37.32753,37.32753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797769,1.135697,0,0,0,2.397132,39.95212,0.1287682,0,0,0,1.135697
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.12775,36.12775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797769,1.135697,0,0,0,2.397132,39.95212,0.1287682,0,0,0,1.135697
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.90279,34.90279,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.797769,1.135697,0,0.08979339,-0.08979339,2.302481,38.37461,0.1287682,0.09383409,0,0,1.135697
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.83725,33.83725,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.89754,1.045903,0,0.2047395,-0.2047395,2.086667,34.77771,0.1287682,0.2139527,0,0,1.045903
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.89756,32.89756,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.125028,0.8411638,0,0.1471419,-0.1471419,1.931566,32.1927,0.1287682,0.1537633,0,0,0.8411638
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.89914,31.89914,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.288519,0.6940219,0,0.1485883,-0.1485883,1.77494,29.58227,0.1287682,0.1552747,0,0,0.6940219
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.00979,31.00979,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.453617,0.5454336,0,0.2074493,-0.2074493,1.556269,25.93777,0.1287682,0.2167845,0,0,0.5454336
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.27146,30.27146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684116,0.3379843,0,0,0,1.556269,25.93777,0.1287682,0,0,0,0.3379843
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4287088,36.998,29.54152,1.052135,1.052135,0.425,0,0.172125,1.052135,40.74657,1.110223E-16,0,0,0.4287088,0.6601416,0.6271346,0,0,4.684116,0.3379843,0,0.2314329,-0.2314329,1.312317,21.87191,0.1287682,1.157348,0.342967,1.7,0.7666931
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6875604,44.04422,31.54676,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,112.1538,0,0,0,0.6875604,0,0,1.086948,1.032601,4.941264,0.1065514,1.720161,0,1.720161,2.944206,49.07,0.1288929,0.6743567,0.5500484,1.7,0.7941118
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8094108,51.76178,36.29555,0.2681139,0.2681139,0,-1,0,0.2681139,301.8907,0,0,0,0.8094108,0.2822251,0.2681139,0,0,3.221102,1.654697,0.5271856,0,0.5271856,3.444338,57.40552,0.1288417,0.2949252,0.6475286,0,2.464108
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9625656,60.68823,41.15342,0,0,0,-1,0,0,0,0,0,0,0.9625656,0,0,0,0,2.693917,2.129164,0.9625656,0,0.9625656,4.357508,72.62498,0.1287482,0,0.7700525,0,3.091729
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.318573,74.38223,44.86184,0.9427888,0.9427888,0,-1,0,0.9427888,139.8588,0,0,0,1.318573,0.9924092,0.9427888,0,0,1.731351,2.995473,0.326164,0,0.326164,4.666934,77.78208,0.1287165,1.037068,1.054859,0,4.314046
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.313268,77.65615,47.5215,0.3944429,0.3944429,0,-1,0,0.3944429,332.9425,0,0,0,1.313268,0.4152031,0.3944429,0,0,1.405187,3.28902,0.8980651,0,0.8980651,5.518914,91.98171,0.1286295,0.4338872,1.050615,0,4.602289
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.081674,74.15563,49.97979,0.4825918,0.4825918,0,-1,0,0.4825918,224.1385,0.06656048,0,0,1.081674,0.5079914,0.4825918,0,0,0.5071221,4.097279,0.5071221,0,0.5071221,6.000012,100,0.1285804,0.5308509,0.8653392,0,5.178953
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9369314,71.84066,51.25509,0.06073371,0.06073371,0,-1,0,0.06073371,1542.687,0.8730012,0,0,0.9369314,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1285804,0.06680708,0.7495451,0,5.49062
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8353477,69.538,51.49001,1.039042,1.039042,0,-1,0,1.039042,80.39596,0,0,0,0.8353477,1.093728,1.039042,0,0,0,4.553689,0,0.2583807,-0.2583807,5.727655,95.46072,0.1285804,1.142946,0.6682782,0,5.389037
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5851045,63.86498,51.72493,0,0,0,-1,0,0,0,0.2980148,0,0,0.5851045,0,0,0,0,0.2870896,4.295308,0.2870896,0,0.2870896,6.000012,100,0.1285526,0,0.4680836,0,4.880413
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2477041,55.34745,50.49998,0.4581407,0.4581407,0,-1,0,0.4581407,54.06725,0,0,0,0.2477041,0.4822534,0.4581407,0,0,0,4.553689,0,0.2345493,-0.2345493,5.752775,95.87939,0.1285526,0.5039548,0.1981633,0,4.801393
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,47.54667,47.54667,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2606103,4.319139,0,0.158568,-0.158568,5.58563,93.09364,0.1285526,0.1657036,0,0,4.319139
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,44.83667,44.83667,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.436797,4.160572,0,0.4289062,-0.4289062,5.133523,85.55855,0.1285526,0.448207,0,0,4.160572
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9133595,3.731665,0,0,0,5.133523,85.55855,0.1285526,0,0,0,3.731665
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9133595,3.731665,0,0,0,5.133523,85.55855,0.1285526,0,0,0,3.731665
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,38.67834,38.67834,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9133595,3.731665,0,0.133039,-0.133039,4.993288,83.2213,0.1285526,0.1390257,0,0,3.731665
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.061181,3.598626,0,0,0,4.993288,83.2213,0.1285526,0,0,0,3.598626
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.93478,35.93478,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.061181,3.598626,0,0.03966274,-0.03966274,4.951479,82.52449,0.1285526,0.04144756,0,0,3.598626
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.70982,34.70982,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.10525,3.558964,0,0.2075901,-0.2075901,4.73266,78.87752,0.1285526,0.2169316,0,0,3.558964
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,33.6275,33.6275,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.335906,3.351374,0,0.1984053,-0.1984053,4.523523,75.3919,0.1285526,0.2073336,0,0,3.351374
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.70459,32.70459,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.556356,3.152968,0,0.1349145,-0.1349145,4.38131,73.02169,0.1285526,0.1409857,0,0,3.152968
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.68939,31.68939,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.706261,3.018054,0,0.1383368,-0.1383368,4.235491,70.59137,0.1285526,0.1445619,0,0,3.018054
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.859969,2.879717,0,0,0,4.235491,70.59137,0.1285526,0,0,0,2.879717
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,30.06171,30.06171,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.859969,2.879717,0,0.06488097,-0.06488097,4.1671,69.45153,0.1285526,0.06780062,0,0,2.879717
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4253402,36.74324,29.35694,1.168762,1.168762,0,0,0,1.168762,36.39236,0,0,0,0.4253402,1.230276,1.168762,0,0,1.932059,2.814836,0,0.8049358,-0.8049358,3.318623,55.31028,0.1285526,1.285638,0.3402722,0,3.240176
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6880231,43.85285,31.36217,0.3437701,0.3437701,0,0,0,0.3437701,200.1405,0,0,0,0.6880231,0.3618633,0.3437701,0,0,2.826432,2.0099,0.3261599,0,0.3261599,3.628046,60.46731,0.1285211,0.3781471,0.5504185,0,2.697923
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.113081,58.29961,36.07741,0.6975598,0.6975598,0,-1,0,0.6975598,159.5679,0,0,0,1.113081,0.7342735,0.6975598,0,0,2.500272,2.303444,0.3788078,0,0.3788078,3.987414,66.45677,0.1284844,0.7673158,0.8904651,0,3.416526
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.300216,68.90746,40.94366,0.2474971,0.2474971,0,-1,0,0.2474971,525.3458,0,0,0,1.300216,0.2605233,0.2474971,0,0,2.121464,2.644371,1.039692,0,1.039692,4.973753,82.89572,0.128384,0.2722468,1.040172,0,3.944587
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.313888,74.00105,44.66887,0.3388264,0.3388264,0,-1,0,0.3388264,387.7761,0,0,0,1.313888,0.3566594,0.3388264,0,0,1.081772,3.580094,0.9572286,0,0.9572286,5.88186,98.0308,0.1282917,0.3727091,1.05111,0,4.893982
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.250669,75.59131,47.33691,1.166111,1.166111,0,-1,0,1.166111,107.2514,0,0,0,1.250669,1.227485,1.166111,0,0,0.1245432,4.4416,0.02318449,0,0.02318449,5.903855,98.39738,0.1282895,1.282722,1.000535,0,5.692269
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.005812,71.89453,49.78682,0,0,0,-1,0,0,0,0.9044533,0,0,1.005812,0,0,0,0,0.1013587,4.462466,0.1013587,0,0.1013587,6.000012,100,0.1282797,0,0.8046495,0,5.468278
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9582591,72.2264,51.11246,0.6698874,0.6698874,0,-1,0,0.6698874,143.0478,0.2531146,0,0,0.9582591,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1282797,0.7368761,0.7666073,0,5.511948
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8271948,69.17193,51.34738,0.0878557,0.0878557,0,-1,0,0.0878557,941.538,0.734715,0,0,0.8271948,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1282797,0.09664126,0.6617558,0,5.380884
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5229146,62.31501,51.5823,0.220998,0.220998,0,-1,0,0.220998,236.6151,0.2902851,0,0,0.5229146,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1282797,0.2430978,0.4183317,0,5.076603
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1893892,53.9795,50.30701,0.1184879,0.1184879,0,-1,0,0.1184879,159.8385,0.06466516,0,0,0.1893892,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1282797,0.1303366,0.1515114,0,4.743078
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,47.40403,47.40403,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1282797,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,44.66887,44.66887,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1282797,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,42.45388,42.45388,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1282797,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,40.46543,40.46543,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1282797,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,38.51053,38.51053,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1282797,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1282797,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1282797,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,34.55041,34.55041,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1282797,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,33.48487,33.48487,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1282797,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,32.53679,32.53679,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1282797,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,31.52159,31.52159,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1282797,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.64902,30.64902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1282797,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.89391,29.89391,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1282797,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3275624,34.81057,29.18914,0,0,0,0,0,0,0,0,0,0,0.3275624,0,0,0,0,2.460551,2.339193,0.3275624,0,0.3275624,3.976481,66.27456,0.1282482,0,0.2620499,0,2.666755
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2559174,35.6077,31.19437,0.129871,0.129871,0,0,0,0.129871,197.055,0,0,0,0.2559174,0.1367064,0.129871,0,0,2.132989,2.633999,0.119211,0,0.119211,4.089575,68.15945,0.1282367,0.1428581,0.2047339,0,2.889917
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6109728,47.2269,35.89283,0.6097006,0.6097006,0,-1,0,0.6097006,100.2087,0,0,0,0.6109728,0.64179,0.6097006,0,0,2.013777,2.741289,0,0.03081727,-0.03081727,4.057091,67.61804,0.1282367,0.6706706,0.4887782,0,3.352262
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.669026,53.69975,40.75069,0.8576139,0.8576139,0,-1,0,0.8576139,78.01016,0,0,0,0.669026,0.9027515,0.8576139,0,0,2.048019,2.710472,0,0.2337255,-0.2337255,3.810722,63.51191,0.1282367,0.9433753,0.5352208,0,3.379498
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1887863,47.97832,44.45911,1.116368,1.116368,0,-1,0,1.116368,16.91076,0,2.220446E-16,0,0.1887863,1.175124,1.116368,0,0,2.307714,2.476746,0,0.986338,-0.986338,2.771031,46.18375,0.1282367,1.228005,0.1510291,0,2.665533
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9126737,66.42677,47.14394,1.341705,1.341705,0,-1,0,1.341705,68.02341,0,0,0.09587579,0.9126737,1.412321,1.341705,0,0,3.403645,1.490408,0,0.4996477,-0.4996477,2.244356,37.40586,0.1282367,1.475876,0.7301389,0,2.403082
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5237316,60.19503,49.60224,0.680464,0.680464,0,-1,0,0.680464,76.96684,0,0,0,0.5237316,0.7162778,0.680464,0,0,3.958809,0.9907607,0,0.1925463,-0.1925463,2.041394,34.02317,0.1282367,0.7485104,0.4189853,0,1.514492
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4635968,60.30299,50.91948,0.6778464,0.6778464,0,-1,0,0.6778464,68.39261,0,0,0,0.4635968,0.7135225,0.6778464,0,0,4.17275,0.7982144,0,0.2499257,-0.2499257,1.77795,29.63243,0.1282367,0.745631,0.3708774,0,1.261811
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.139127,53.84992,51.15441,1.081303,0.6530449,0,-1,0,0.6530449,21.30435,0,0.4282576,0.6421244,0.139127,0.6874158,0.6530449,0,0,4.450445,0.5482888,0,0.5482888,-0.5482888,1.200002,20,0.1282367,1.189433,0.1113016,0,0.6874158
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1376822,54.11186,51.43967,0,0,0,-1,0,0,0,0,0,0,0.1376822,0,0,0,0,5.059654,0,0.1376822,0,0.1376822,1.330619,22.17694,0.1282234,0,0.1101458,0,0.1376822
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03044062,50.74215,50.16438,0.1963951,0.1466369,0,-1,0,0.1466369,20.75919,0,0.04975824,0.09253263,0.03044062,0.1543546,0.1466369,0,0,4.921972,0.123914,0,0.123914,-0.123914,1.200002,20,0.1282234,0.2160346,0.0243525,0,0.1543546
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,47.24462,47.24462,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,44.50106,44.50106,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,40.33118,40.33118,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.83252,36.83252,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,35.63273,35.63273,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,34.40778,34.40778,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,32.37737,32.37737,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,31.36217,31.36217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282234,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,30.4896,30.4896,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1283854,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.75966,29.75966,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1285102,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2453558,33.19077,29.02134,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.85826,0,0,0,0.2453558,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9589497,0,0.9589497,4.682854,78.0474,0.1286415,1.043733,0.1962846,1.7,2.686424
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4390694,38.74619,31.02657,0,0,0.9993026,0,0.3289096,0,0,0,0,0,0.4390694,0,0,0.9993026,0.9493374,1.388407,3.304123,1.388407,0,1.388407,6.000012,100,0.1286382,0,0.3512555,1.7,3.743192
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7376053,49.59502,35.69985,0.5691692,0.5691692,0,-1,0,0.5691692,129.5933,0.1384798,0,0,0.7376053,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0.6260861,0.5900842,0,5.291294
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.025304,61.43106,40.51577,0,0,0,-1,0,0,0,1.025304,0,0,1.025304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0,0.8202435,0,5.578993
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.056133,66.57901,44.24097,0,0,0,-1,0,0,0,1.056133,0,0,1.056133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0,0.8449066,0,5.609822
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.074214,70.26598,46.93419,0,0,0,-1,0,0,0,1.074214,0,0,1.074214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0,0.8593712,0,5.627903
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.079859,73.41161,49.40927,0.1058355,0.1058355,0,-1,0,0.1058355,1020.318,0.9684536,0,0,1.079859,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0.1164191,0.8638875,0,5.633548
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.101171,75.61666,50.7349,0.9264047,0.9264047,0,-1,0,0.9264047,118.8651,0.1260086,0,0,1.101171,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,1.019045,0.8809372,0,5.65486
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8807965,70.13237,51.02016,0.411066,0.411066,0,-1,0,0.411066,214.2713,0.4480955,0,0,0.8807965,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1286382,0.4521726,0.7046372,0,5.434485
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4213834,59.75188,51.25509,0.5124406,0.5124406,0,-1,0,0.5124406,82.23067,0,0,0,0.4213834,0.5394112,0.5124406,0,0,0,4.553689,0,0.1180278,-0.1180278,5.8756,97.92647,0.1286382,0.5636847,0.3371067,0,4.975072
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.201276,53.93188,50.03013,1.067549,1.067549,0,-1,0,1.067549,18.85402,0,0,0,0.201276,1.123736,1.067549,0,0,0.131142,4.435661,0,0.9224603,-0.9224603,4.903241,81.72053,0.1286382,1.174304,0.1610208,0,4.636937
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,47.07682,47.07682,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.156098,3.513201,0,1.339399,-1.339399,3.49139,58.18972,0.1286382,1.399672,0,0,3.513201
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,44.34165,44.34165,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.64432,2.173801,0,0.3236367,-0.3236367,3.150247,52.50402,0.1286382,0.3382004,0,0,2.173801
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,42.10149,42.10149,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.003916,1.850165,0,0.3960503,-0.3960503,2.732774,45.54613,0.1286382,0.4138726,0,0,1.850165
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,40.13821,40.13821,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.443972,1.454114,0,0.3397278,-0.3397278,2.374669,39.57774,0.1286382,0.3550155,0,0,1.454114
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,38.2001,38.2001,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.821447,1.114387,0,0.07209742,-0.07209742,2.298672,38.31112,0.1286382,0.0753418,0,0,1.114387
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,36.6731,36.6731,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.901555,1.042289,0,0.1642714,-0.1642714,2.125514,35.42517,0.1286382,0.1716636,0,0,1.042289
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,35.46493,35.46493,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.084079,0.8780177,0,0.2817652,-0.2817652,1.828508,30.47507,0.1286382,0.2944447,0,0,0.8780177
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,34.21481,34.21481,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.397151,0.5962525,0,0.1362672,-0.1362672,1.68487,28.0811,0.1286382,0.1423992,0,0,0.5962525
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,33.15765,33.15765,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.54856,0.4599853,0,0.1185225,-0.1185225,1.559936,25.99888,0.1286382,0.123856,0,0,0.4599853
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,32.20957,32.20957,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.680251,0.3414629,0,0.07259986,-0.07259986,1.483409,24.72343,0.1286382,0.07586685,0,0,0.3414629
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.760918,0.268863,0,0,0,1.483409,24.72343,0.1286382,0,0,0,0.268863
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,30.3218,30.3218,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.760918,0.268863,0,0.03500396,-0.03500396,1.446512,24.10848,0.1286382,0.03657914,0,0,0.268863
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.59186,29.59186,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.799811,0.233859,0,0.03870863,-0.03870863,1.405709,23.42844,0.1286382,0.04045051,0,0,0.233859
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2140417,32.48371,28.86193,0,0,0,0,0,0,0,0,0,0,0.2140417,0,0,0,0,4.842821,0.1951504,0.2140417,0,0.2140417,1.608767,26.81273,0.1286176,0,0.1712333,0,0.4091921
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3181847,36.35428,30.84199,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,53.19444,0,0,0,0.3181847,0,0,1.101846,1.046754,4.628779,0.3877879,1.364938,0,1.364938,2.903661,48.39425,0.1287753,0.6579695,0.2545478,1.7,0.7059727
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4140065,42.99035,35.51527,0.5866904,0.5866904,0,-1,0,0.5866904,70.56644,0,0,0,0.4140065,0.6175689,0.5866904,0,0,3.26384,1.616232,0,0.2035623,-0.2035623,2.689087,44.81804,0.1287753,0.6453595,0.3312052,0,2.030239
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2019916,44.0017,40.33118,0.4233258,0.4233258,0,-1,0,0.4233258,47.7154,0,0,0,0.2019916,0.4456061,0.4233258,0,0,3.490021,1.41267,0,0.2436145,-0.2436145,2.432295,40.53817,0.1287753,0.4656584,0.1615933,0,1.614662
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8016746,60.25194,44.03122,0,0,0,-1,0,0,0,0,0,0,0.8016746,0,0,0,0,3.760704,1.169056,0.8016746,0,0.8016746,3.192831,53.21373,0.1286983,0,0.6413397,0,1.97073
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5441685,57.55907,46.74961,0.6589291,0.6589291,0,-1,0,0.6589291,82.58376,0,0,0,0.5441685,0.6936095,0.6589291,0,0,2.959029,1.890563,0,0.1494411,-0.1494411,3.035306,50.58833,0.1286983,0.724822,0.4353348,0,2.434731
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4174078,57.5136,49.22469,0.8917994,0.8917994,0,-1,0,0.8917994,46.80513,0,0,0,0.4174078,0.9387362,0.8917994,0,0,3.125075,1.741122,0,0.5213283,-0.5213283,2.485777,41.42954,0.1286983,0.9809793,0.3339263,0,2.15853
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7481182,66.33808,50.54193,0,0,0,-1,0,0,0,0,0,0,0.7481182,0,0,0,0,3.704329,1.219793,0.7481182,0,0.7481182,3.195505,53.2583,0.1286264,0,0.5984945,0,1.967911
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6064507,63.3662,50.82719,1.184808,1.184808,0,-1,0,1.184808,51.18557,0,0,0,0.6064507,1.247166,1.184808,0,0,2.95621,1.8931,0,0.6407157,-0.6407157,2.520131,42.0021,0.1286264,1.303289,0.4851606,0,2.49955
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3096928,57.25142,51.11246,0.9737518,0.9737518,0,-1,0,0.9737518,31.80408,0,2.220446E-16,0,0.3096928,1.025002,0.9737518,0,0,3.668117,1.252384,0,0.715309,-0.715309,1.766129,29.43543,0.1286264,1.071127,0.2477543,0,1.562077
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07524605,51.27031,49.83716,0.5420873,0.5420873,0,-1,0,0.5420873,13.8808,0,1.110223E-16,0.07177812,0.07524605,0.5706183,0.5420873,0,0,4.462904,0.5370749,0,0.4953722,-0.4953722,1.243961,20.73264,0.1286264,0.5962961,0.06019684,0,0.612321
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,46.88385,46.88385,0.7555745,0.03961761,0,-1,0,0.03961761,0,0,0.7159569,0.7915143,0,0.04170275,0.03961761,0,0,5.013318,0.04170275,0,0.04170275,-0.04170275,1.200002,20,0.1286264,0.8311319,0,0,0.04170275
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,44.14868,44.14868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.93369,41.93369,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.97041,39.97041,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,38.06586,38.06586,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,36.5053,36.5053,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,34.047,34.047,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.98985,32.98985,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,32.02499,32.02499,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,31.00979,31.00979,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286264,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,30.13722,30.13722,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1287343,0.03819685,0,1.7,0
