Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,29.39889,29.39889,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1288711,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2082197,32.18591,28.66895,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2217.665,2.220446E-16,0,0,0.2082197,0,0,1.452632,1.38,2.299654,2.484,1.58822,0,1.58822,5.325086,88.75125,0.1289529,0.01032806,0.1665758,1.7,2.69222
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.428989,38.16426,30.64902,0.3180588,0.3180588,0,0,0,0.3180588,134.8773,0,0,0,0.428989,0.3347988,0.3180588,0,0,0.7114347,3.913398,0.09419029,0,0.09419029,5.414443,90.24053,0.1289438,0.3498647,0.3431912,0,4.342387
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3646668,41.83348,35.29713,0.5267444,0.5267444,0,-1,0,0.5267444,69.23032,0,0,0,0.3646668,0.5544678,0.5267444,0,0,0.6172444,3.998169,0,0.1898009,-0.1898009,5.214375,86.90607,0.1289438,0.5794188,0.2917335,0,4.362836
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.622386,51.99908,40.08787,0.03934303,0.03934303,0,-1,0,0.03934303,1581.947,0,0,0,0.622386,0.04141372,0.03934303,0,0,0.8281343,3.808368,0.5809723,0,0.5809723,5.765533,96.09203,0.1288881,0.04327734,0.4979089,0,4.430754
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.894166,62.12455,43.7963,0.3885017,0.3885017,0,-1,0,0.3885017,230.1575,0.2380548,0,0,0.894166,0.4089492,0.3885017,0,0,0.2471619,4.331243,0.2471619,0,0.2471619,6.000012,100,0.1288645,0.4273519,0.7153328,0,5.225409
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.118121,70.90514,46.50629,0.8127252,0.8127252,0,-1,0,0.8127252,137.5767,0.2626205,0,0,1.118121,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0.8939977,0.8944966,0,5.67181
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9468749,69.43157,48.98976,0.7840955,0.7840955,0,-1,0,0.7840955,120.7601,0.1215111,0,0,0.9468749,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0.8625051,0.7574999,0,5.500564
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7050477,65.11552,50.35735,0.5885199,0.5885199,0,-1,0,0.5885199,119.8001,0.08555306,0,0,0.7050477,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0.6473719,0.5640382,0,5.258737
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7341386,66.11951,50.64261,0.3401332,0.3401332,0,-1,0,0.3401332,215.8386,0.3761037,0,0,0.7341386,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0.3741465,0.5873109,0,5.287827
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2597611,55.98273,50.87753,0,0,0,-1,0,0,0,0.2597611,0,0,0.2597611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0,0.2078089,0,4.81345
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1509744,52.59529,49.69453,0,0,0,-1,0,0,0,0.1509744,0,0,0.1509744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288645,0,0.1207795,0,4.704663
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,46.72444,46.72444,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1288645,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.9641,43.9641,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1288645,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,41.74072,41.74072,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1288645,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,39.78583,39.78583,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1288645,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.87289,37.87289,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1288645,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,36.31233,36.31233,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1288645,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,35.11255,35.11255,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1288645,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.86242,33.86242,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1288645,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.7801,32.7801,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1288645,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.83202,31.83202,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1288645,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.79165,30.79165,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1288645,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.94425,29.94425,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1288645,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,29.18914,29.18914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1288645,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5020887,37.20299,28.4592,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,51.21536,0,0,0,0.5020887,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.082488,-0.082488,1.850171,30.83612,0.1288645,1.078383,0.401671,1.7,1.201381
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9249879,47.645,30.43926,1.209611,1.209611,1.7,0,0.5202,1.209611,76.46988,0,0,0,0.9249879,0,0,0.4903892,0.4658698,4.374317,0.6168039,1.390858,0,1.390858,3.169654,52.82747,0.1290185,1.330572,0.7399903,1.7,1.541792
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.195545,59.08425,35.08738,0.7968369,0.7968369,0,-1,0,0.7968369,150.0363,0,0,0,1.195545,0.8387756,0.7968369,0,0,2.983459,1.868576,0.3567693,0,0.3567693,3.508115,58.46847,0.1289844,0.8765205,0.9564359,0,3.064121
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.248979,66.19833,39.85295,0.5193482,0.5193482,0,-1,0,0.5193482,240.4898,0,0,0,1.248979,0.5466823,0.5193482,0,0,2.62669,2.189668,0.7022971,0,0.7022971,4.174373,69.57274,0.1289172,0.571283,0.9991835,0,3.438648
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.069293,66.10092,43.56137,0.7546934,0.7546934,0,-1,0,0.7546934,141.6858,0,0,0,1.069293,0.7944142,0.7546934,0,0,1.924393,2.821735,0.2748793,0,0.2748793,4.435146,73.91895,0.1288909,0.8301628,0.8554348,0,3.891029
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.069274,69.34039,46.27137,0.9974049,0.9974049,0,-1,0,0.9974049,107.2056,0,0,0,1.069274,1.0499,0.9974049,0,0,1.649513,3.069127,0.01937394,0,0.01937394,4.453526,74.22528,0.128889,1.097145,0.855419,0,4.138401
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.111969,73.48419,48.75484,0.2111287,0.2111287,0,-1,0,0.2111287,526.6784,0,0,0,1.111969,0.2222407,0.2111287,0,0,1.630139,3.086563,0.8897285,0,0.8897285,5.297596,88.2931,0.128804,0.2322415,0.8895754,0,4.198533
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8335542,67.9231,50.12243,0.7866691,0.7866691,0,-1,0,0.7866691,105.96,0,0,0,0.8335542,0.8280728,0.7866691,0,0,0.740411,3.887319,0.005481462,0,0.005481462,5.302797,88.37977,0.1288035,0.8653361,0.6668434,0,4.720873
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7893848,67.16545,50.3993,0,0,0,-1,0,0,0,0.05445533,0,0,0.7893848,0,0,0,0,0.7349295,3.892252,0.7349295,0,0.7349295,6.000012,100,0.1287334,0,0.6315079,0,4.681637
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4734014,60.26394,50.68456,0.2937155,0.2937155,0,-1,0,0.2937155,161.1768,0.1642272,0,0,0.4734014,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1287334,0.323087,0.3787211,0,5.027091
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2807864,54.99173,49.50995,0.7404251,0.7404251,0,-1,0,0.7404251,37.92232,0,0,0,0.2807864,0.7793947,0.7404251,0,0,0,4.553689,0,0.4986084,-0.4986084,5.474432,91.24036,0.1287334,0.8144675,0.2246291,0,4.834476
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,46.53146,46.53146,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5540094,4.05508,0,0.696716,-0.696716,4.740029,79.00034,0.1287334,0.7280682,0,0,4.05508
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,43.77113,43.77113,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.328138,3.358365,0,0.7133499,-0.7133499,3.988093,66.46808,0.1287334,0.7454506,0,0,3.358365
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,41.55614,41.55614,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.120749,2.645015,0,0.4655256,-0.4655256,3.497386,58.28964,0.1287334,0.4864742,0,0,2.645015
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,39.61803,39.61803,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.638,2.179489,0,0.7105778,-0.7105778,2.748371,45.80609,0.1287334,0.7425538,0,0,2.179489
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,37.6883,37.6883,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.427531,1.468911,0,0.2489947,-0.2489947,2.485907,41.43171,0.1287334,0.2601994,0,0,1.468911
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.12775,36.12775,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.704191,1.219917,0,0.1860863,-0.1860863,2.289755,38.16251,0.1287334,0.1944602,0,0,1.219917
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.910954,1.03383,0,0,0,2.289755,38.16251,0.1287334,0,0,0,1.03383
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.66945,33.66945,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.910954,1.03383,0,0.3145336,-0.3145336,1.958208,32.63673,0.1287334,0.3286876,0,0,1.03383
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260436,0.7192967,0,0,0,1.958208,32.63673,0.1287334,0,0,0,0.7192967
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,31.62227,31.62227,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.260436,0.7192967,0,0.1539517,-0.1539517,1.795928,29.93208,0.1287334,0.1608795,0,0,0.7192967
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,30.60707,30.60707,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.431493,0.565345,0,0.2081963,-0.2081963,1.57647,26.27445,0.1287334,0.2175651,0,0,0.565345
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.7345,29.7345,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.662822,0.3571487,0,0.09247597,-0.09247597,1.478992,24.64982,0.1287334,0.09663738,0,0,0.3571487
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,29.00456,29.00456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.765574,0.2646728,0,0,0,1.478992,24.64982,0.1287334,0,0,0,0.2646728
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4546194,36.11375,28.24945,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,48.68059,0,1.110223E-16,0,0.4546194,0.5356656,0.5088823,0,0,4.765574,0.2646728,0,0.08104619,-0.08104619,1.393562,23.22598,0.1287334,1.027271,0.3636956,1.7,0.7192922
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9671543,48.29555,30.22951,1.67495,1.67495,1.7,0,0.5202,1.67495,57.74228,0,0,0,0.9671543,0,0,0.02505022,0.0237977,4.855625,0.1836266,0.990952,0,0.990952,2.333661,38.89428,0.1288509,1.842445,0.7737234,1.7,1.150781
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.197094,58.84035,34.85245,0.3667895,0.3667895,0,-1,0,0.3667895,326.3708,0,0,0,1.197094,0.3860942,0.3667895,0,0,3.864673,1.075483,0.8109998,0,0.8109998,3.103043,51.71729,0.1287736,0.4034685,0.9576752,0,2.272577
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.248746,65.93425,39.6432,0.4440758,0.4440758,0,-1,0,0.4440758,281.201,0,0,0,1.248746,0.4674482,0.4440758,0,0,3.053673,1.805383,0.7812976,0,0.7812976,3.844247,64.07066,0.1286992,0.4884834,0.9989966,0,3.054129
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.404906,74.90185,43.32645,0.2344097,0.2344097,0,-1,0,0.2344097,599.3379,0,0,0,1.404906,0.246747,0.2344097,0,0,2.272376,2.508551,1.158159,0,1.158159,4.942973,82.38272,0.1285891,0.2578506,1.123925,0,3.913457
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.475681,80.69617,46.03645,1.129401,1.129401,0,-1,0,1.129401,130.6605,0,0,0,1.475681,1.188843,1.129401,0,0,1.114217,3.550894,0.2868375,0,0.2868375,5.215091,86.91801,0.1285618,1.242341,1.180545,0,5.026575
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.418246,82.21884,48.51153,0.2987883,0.2987883,0,-1,0,0.2987883,474.666,0.2763533,0,0,1.418246,0.314514,0.2987883,0,0,0.827379,3.809048,0.827379,0,0.827379,6.000012,100,0.1284833,0.3286671,1.134597,0,5.227294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.239262,78.563,49.92945,0.3030404,0.3030404,0,-1,0,0.3030404,408.9428,0.9202719,0,0,1.239262,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1284833,0.3333444,0.9914094,0,5.792951
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.005245,72.39074,50.21472,0.5646172,0.5646172,0,-1,0,0.5646172,178.0401,0.4109112,0,0,1.005245,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1284833,0.6210789,0.8041961,0,5.558934
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6526921,64.06104,50.49998,0.337879,0.337879,0,-1,0,0.337879,193.1733,0.29703,0,0,0.6526921,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1284833,0.3716669,0.5221537,0,5.206381
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2665246,54.50333,49.31697,0.5400775,0.5400775,0,-1,0,0.5400775,49.34933,0,0,0,0.2665246,0.5685027,0.5400775,0,0,0,4.553689,0,0.301978,-0.301978,5.681699,94.6948,0.1284833,0.5940853,0.2132197,0,4.820214
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,46.37205,46.37205,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3355311,4.251711,0,0.1352787,-0.1352787,5.539103,92.3182,0.1284833,0.1413662,0,0,4.251711
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,43.60332,43.60332,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4858408,4.116432,0,0.5567634,-0.5567634,4.952223,82.53688,0.1284833,0.5818177,0,0,4.116432
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,41.38834,41.38834,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.104467,3.559669,0,0.3154772,-0.3154772,4.61968,76.99452,0.1284833,0.3296737,0,0,3.559669
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,39.43344,39.43344,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.454997,3.244192,0,1.043724,-1.043724,3.519499,58.6582,0.1284833,1.090691,0,0,3.244192
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,37.5205,37.5205,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.61469,2.200468,0,0.2421957,-0.2421957,3.264203,54.40327,0.1284833,0.2530945,0,0,2.200468
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.95995,35.95995,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.883796,1.958272,0,0.1313584,-0.1313584,3.125739,52.09554,0.1284833,0.1372695,0,0,1.958272
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.73499,34.73499,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.02975,1.826914,0,0.2285318,-0.2285318,2.884845,48.08065,0.1284833,0.2388157,0,0,1.826914
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,33.48487,33.48487,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.283674,1.598382,0,0.2526581,-0.2526581,2.61852,43.64191,0.1284833,0.2640277,0,0,1.598382
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564405,1.345724,0,0,0,2.61852,43.64191,0.1284833,0,0,0,1.345724
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,31.45446,31.45446,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.564405,1.345724,0,0.2596665,-0.2596665,2.344807,39.08005,0.1284833,0.2713515,0,0,1.345724
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,30.41409,30.41409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852924,1.086057,0,0,0,2.344807,39.08005,0.1284833,0,0,0,1.086057
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,29.56669,29.56669,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.852924,1.086057,0,0.08638054,-0.08638054,2.253754,37.5625,0.1284833,0.09026767,0,0,1.086057
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.81158,28.81158,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.948902,0.9996769,0,0.08575373,-0.08575373,2.163362,36.05596,0.1284833,0.08961265,0,0,0.9996769
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5688216,38.03881,28.08165,0.04125345,0.04125345,0,0,0,0.04125345,1378.846,0,0,0,0.5688216,0.04342468,0.04125345,0,0,4.044184,0.9139231,0.5253969,0,0.5253969,2.661797,44.3632,0.1284335,0.04537879,0.4550573,0,1.482745
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.005807,48.86963,30.01137,0.9254533,0.9254533,0,0,0,0.9254533,108.6826,0,0,0,1.005807,0.9741614,0.9254533,0,0,3.518787,1.38678,0.0316458,0,0.0316458,2.691819,44.86356,0.1284305,1.017999,0.8046457,0,2.392588
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.267398,60.29411,34.6427,0.7789015,0.7789015,0,-1,0,0.7789015,162.7161,0,0,0,1.267398,0.8198963,0.7789015,0,0,3.487141,1.415262,0.4475017,0,0.4475017,3.116357,51.93917,0.1283881,0.8567917,1.013919,0,2.68266
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.450292,71.1008,39.40828,0.606334,0.606334,0,-1,0,0.606334,239.1903,0,0,0,1.450292,0.6382464,0.606334,0,0,3.03964,1.818013,0.8120458,0,0.8120458,3.886731,64.77872,0.1283113,0.6669675,1.160234,0,3.268305
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.488395,77.10131,43.09153,0.1503526,0.1503526,0,-1,0,0.1503526,989.9362,0,0,0,1.488395,0.1582659,0.1503526,0,0,2.227594,2.548854,1.330129,0,1.330129,5.148602,85.80987,0.1281856,0.1653879,1.190716,0,4.03725
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.406349,78.24116,45.8267,0.6728895,0.6728895,0,-1,0,0.6728895,209.0014,0,0,0,1.406349,0.7083048,0.6728895,0,0,0.8974647,3.745971,0.6980439,0,0.6980439,5.810825,96.84689,0.1281197,0.7401785,1.125079,0,5.152319
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.290019,78.01808,48.33533,0.9753312,0.9753312,0,-1,0,0.9753312,132.2648,0.0639342,0,0,1.290019,1.026664,0.9753312,0,0,0.1994208,4.37421,0.1994208,0,0.1994208,6.000012,100,0.1281009,1.072864,1.032016,0,5.66423
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.137691,75.35014,49.69453,0,0,0,-1,0,0,0,1.137691,0,0,1.137691,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281009,0,0.9101524,0,5.69138
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8816284,69.00468,50.03013,0.7912539,0.7912539,0,-1,0,0.7912539,111.4217,0.04872954,0,0,0.8816284,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1281009,0.8703793,0.7053027,0,5.435318
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4805049,60.01337,50.30701,0.6739177,0.6739177,0,-1,0,0.6739177,71.30025,0,0,0,0.4805049,0.7093869,0.6739177,0,0,0,4.553689,0,0.228882,-0.228882,5.758749,95.97896,0.1281009,0.7413094,0.3844039,0,5.034194
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2225749,53.4327,49.13239,0.8030589,0.8030589,0,-1,0,0.8030589,27.71589,0,0,0,0.2225749,0.8453251,0.8030589,0,0,0.2543134,4.324807,0,0.6227502,-0.6227502,5.102313,85.03838,0.1281009,0.8833648,0.1780599,0,4.547382
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,46.17908,46.17908,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9462581,3.702057,0,1.452632,-1.452632,3.571105,59.51829,0.1281009,2.334877,0,0,3.702057
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,43.41874,43.41874,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.560293,2.249425,0,0.1916083,-0.1916083,3.369132,56.15208,0.1281009,0.2002307,0,0,2.249425
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,41.20375,41.20375,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.773191,2.057817,0,0.5150815,-0.5150815,2.826188,47.10304,0.1281009,0.5382602,0,0,2.057817
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.26564,39.26564,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.345504,1.542735,0,0.3721202,-0.3721202,2.433939,40.56557,0.1281009,0.3888656,0,0,1.542735
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,37.3527,37.3527,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.758971,1.170615,0,0.1243941,-0.1243941,2.302816,38.38019,0.1281009,0.1299918,0,0,1.170615
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.80053,35.80053,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.897187,1.046221,0,0.09715067,-0.09715067,2.20041,36.67343,0.1281009,0.1015224,0,0,1.046221
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,34.59236,34.59236,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.005132,0.9490703,0,0.1060695,-0.1060695,2.088603,34.80999,0.1281009,0.1108427,0,0,0.9490703
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,33.34224,33.34224,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.122987,0.8430008,0,0.226153,-0.226153,1.850217,30.83689,0.1281009,0.2363299,0,0,0.8430008
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,32.25991,32.25991,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.374268,0.6168478,0,0.1052659,-0.1052659,1.739257,28.98756,0.1281009,0.1100029,0,0,0.6168478
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,31.28666,31.28666,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.49123,0.5115819,0,0.06273812,-0.06273812,1.673125,27.88537,0.1281009,0.06556134,0,0,0.5115819
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,30.27146,30.27146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.560939,0.4488438,0,0,0,1.673125,27.88537,0.1281009,0,0,0,0.4488438
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.42406,29.42406,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.560939,0.4488438,0,0.1509925,-0.1509925,1.513965,25.2327,0.1281009,0.1577871,0,0,0.4488438
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.66895,28.66895,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.728708,0.2978513,0,0.1625429,-0.1625429,1.34263,22.37712,0.1281009,0.1698573,0,0,0.2978513
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.435824,35.42112,27.91385,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,118.9692,0,0,0,0.435824,0,0,1.333666,1.266983,4.909312,0.1353085,1.702807,0,1.702807,2.958055,49.30082,0.1282248,0.4029669,0.3486592,1.7,0.5711325
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6917181,42.31311,29.87713,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,92.40011,0,0,0,0.6917181,0,0,0.9513882,0.9038188,3.206505,1.667835,1.595537,0,1.595537,4.471714,74.52842,0.1283586,0.823473,0.5533745,1.7,2.359553
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9705425,53.16838,34.44973,0.1898091,0.1898091,0,-1,0,0.1898091,511.3255,0,0,0,0.9705425,0.1997991,0.1898091,0,0,1.610968,3.103818,0.7707434,0,0.7707434,5.202905,86.71491,0.128286,0.20879,0.7764339,0,4.07436
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.301251,66.77658,39.2153,0.7435495,0.7435495,0,-1,0,0.7435495,175.0053,0,0,0,1.301251,0.7826837,0.7435495,0,0,0.8402242,3.797487,0.5185672,0,0.5185672,5.694861,94.91417,0.1282372,0.8179044,1.041001,0,5.098738
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.315645,71.76338,42.87338,0.1744858,0.1744858,0,-1,0,0.1744858,754.0123,0.8103185,0,0,1.315645,0.1836693,0.1744858,0,0,0.321657,4.264198,0.321657,0,0.321657,6.000012,100,0.128207,0.1919344,1.052516,0,5.579843
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.231798,72.8913,45.61694,0.7863615,0.7863615,0,-1,0,0.7863615,156.6453,0.4040493,0,0,1.231798,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.128207,0.8649977,0.9854386,0,5.785487
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.352157,79.64429,48.14236,0,0,0,-1,0,0,0,1.352157,0,0,1.352157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128207,0,1.081725,0,5.905846
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.215525,77.38673,49.5519,0.2015856,0.2015856,0,-1,0,0.2015856,602.9818,1.003329,0,0,1.215525,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.128207,0.2217442,0.9724196,0,5.769214
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9632528,70.84779,49.83716,0.5512549,0.5512549,0,-1,0,0.5512549,174.7382,0.3829846,0,0,0.9632528,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.128207,0.6063804,0.7706023,0,5.516942
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5515026,61.41314,50.16438,0,0,0,-1,0,0,0,0.5515026,0,0,0.5515026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128207,0,0.441202,0,5.105192
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2844185,54.52513,48.98976,0.2808473,0.2808473,0,-1,0,0.2808473,101.2716,5.551115E-17,0,0,0.2844185,0.2956288,0.2808473,0,0,0,4.553689,0,0.01121029,-0.01121029,5.988195,99.80305,0.128207,0.3089321,0.2275348,0,4.838108
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,46.03645,46.03645,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01245587,4.542479,0,0.8946419,-0.8946419,5.04516,84.08583,0.128207,0.9349008,0,0,4.542479
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,43.27611,43.27611,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.006502,3.647837,0,1.273137,-1.273137,3.703155,61.71913,0.128207,1.330429,0,0,3.647837
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,41.08629,41.08629,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.4211,2.374699,0,0.285869,-0.285869,3.401823,56.69693,0.128207,0.2987331,0,0,2.374699
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,39.14818,39.14818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738732,2.08883,0,0,0,3.401823,56.69693,0.128207,0,0,0,2.08883
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,37.21007,37.21007,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.738732,2.08883,0,0.1462403,-0.1462403,3.247672,54.12776,0.128207,0.1528212,0,0,2.08883
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.6579,35.6579,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.901221,1.94259,0,0.1791504,-0.1791504,3.058831,50.98042,0.128207,0.1872122,0,0,1.94259
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.44973,34.44973,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.100277,1.76344,0,0.1571833,-0.1571833,2.893145,48.21899,0.128207,0.1642566,0,0,1.76344
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,33.1996,33.1996,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.274925,1.606256,0,0.2636371,-0.2636371,2.615247,43.58737,0.128207,0.2755008,0,0,1.606256
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,32.11728,32.11728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567855,1.342619,0,0,0,2.615247,43.58737,0.128207,0,0,0,1.342619
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,31.15242,31.15242,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.567855,1.342619,0,0.156955,-0.156955,2.449802,40.82996,0.128207,0.164018,0,0,1.342619
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,30.11205,30.11205,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.74225,1.185664,0,0.04474971,-0.04474971,2.402632,40.04379,0.128207,0.04676345,0,0,1.185664
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,29.26465,29.26465,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.791972,1.140914,0,0.0368863,-0.0368863,2.36375,39.39576,0.128207,0.03854618,0,0,1.140914
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,28.50115,28.50115,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.832956,1.104028,0,0.1771898,-0.1771898,2.176976,36.28286,0.128207,0.1851633,0,0,1.104028
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3750267,34.15645,27.74604,0.768487,0.768487,0,0,0,0.768487,48.80065,0,0,0,0.3750267,0.8089337,0.768487,0,0,4.029834,0.9268383,0,0.433907,-0.433907,1.719598,28.6599,0.128207,0.8453357,0.3000214,0,1.301865
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6584857,41.48641,29.70933,0.3973653,0.3973653,0,0,0,0.3973653,165.7129,0,0,0,0.6584857,0.4182793,0.3973653,0,0,4.511953,0.4929313,0.2402064,0,0.2402064,1.947477,32.45789,0.1281844,0.4371019,0.5267886,0,1.151417
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.110531,56.10958,34.26514,0.350408,0.350408,0,-1,0,0.350408,316.9251,0,0,0,1.110531,0.3688506,0.350408,0,0,4.271747,0.7091171,0.7416806,0,0.7416806,2.651098,44.18487,0.1281147,0.3854488,0.888425,0,1.819648
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8868948,56.49664,39.00555,0.4561131,0.4561131,0,-1,0,0.4561131,194.4462,0,0,0,0.8868948,0.4801191,0.4561131,0,0,3.530066,1.37663,0.4067757,0,0.4067757,3.036999,50.61655,0.1280765,0.5017245,0.7095158,0,2.263525
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.229199,69.14561,42.66363,0.1089413,0.1089413,0,-1,0,0.1089413,1128.313,0,0,0,1.229199,0.1146751,0.1089413,0,0,3.12329,1.742728,1.114524,0,1.114524,4.094329,68.23869,0.1279721,0.1198355,0.9833593,0,2.971927
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.177035,71.12441,45.3988,0.7569262,0.7569262,0,-1,0,0.7569262,155.502,0,0,0,1.177035,0.7967644,0.7569262,0,0,2.008766,2.745799,0.3802707,0,0.3802707,4.455086,74.25127,0.1279365,0.8326188,0.941628,0,3.922834
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.286421,77.41373,47.94939,0.4868433,0.4868433,0,-1,0,0.4868433,264.2371,0,0,0,1.286421,0.5124666,0.4868433,0,0,1.628495,3.088043,0.7739541,0,0.7739541,5.189323,86.48854,0.127864,0.5355276,1.029137,0,4.374464
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.141508,75.05154,49.36732,0.3928262,0.3928262,0,-1,0,0.3928262,290.5886,0,0,0,1.141508,0.4135013,0.3928262,0,0,0.8545414,3.784602,0.7280068,0,0.7280068,5.879971,97.99931,0.127796,0.4321088,0.9132064,0,4.92611
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.012169,71.95123,49.69453,0.6950696,0.6950696,0,-1,0,0.6950696,145.6212,0.153982,0,0,1.012169,0.7316522,0.6950696,0,0,0.1265346,4.439808,0.1265346,0,0.1265346,6.000012,100,0.1277842,0.7645766,0.8097351,0,5.451977
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7165177,65.01807,50.03013,0.3906385,0.3906385,0,-1,0,0.3906385,183.4222,0.3053193,0,0,0.7165177,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1277842,0.4297024,0.5732142,0,5.270207
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2350767,53.38762,48.84713,0.2432371,0.2432371,0,-1,0,0.2432371,96.64508,0,0,0,0.2350767,0.256039,0.2432371,0,0,0,4.553689,0,0.02096236,-0.02096236,5.977916,99.63173,0.1277842,0.2675608,0.1880613,0,4.788765
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,45.89382,45.89382,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02329151,4.532727,0,0.3724748,-0.3724748,5.585293,93.08803,0.1277842,0.3892362,0,0,4.532727
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,43.13348,43.13348,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4371524,4.160252,0,1.383234,-1.383234,4.127236,68.78712,0.1277842,1.44548,0,0,4.160252
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.96044,40.96044,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.974079,2.777017,0,1.065297,-1.065297,3.004315,50.07181,0.1277842,1.113235,0,0,2.777017
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,39.03072,39.03072,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.157742,1.711721,0,0.2649933,-0.2649933,2.724987,45.41636,0.1277842,0.276918,0,0,1.711721
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,37.09261,37.09261,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.452179,1.446728,0,0.1157309,-0.1157309,2.602996,43.38318,0.1277842,0.1209388,0,0,1.446728
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,35.54044,35.54044,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.580769,1.330997,0,0.1748397,-0.1748397,2.418699,40.31157,0.1277842,0.1827074,0,0,1.330997
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,34.33227,34.33227,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.775036,1.156157,0,0.253729,-0.253729,2.151245,35.85401,0.1277842,0.2651468,0,0,1.156157
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,33.08214,33.08214,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.056957,0.902428,0,0.05226633,-0.05226633,2.096152,34.93579,0.1277842,0.05461832,0,0,0.902428
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.11503,0.8501617,0,0,0,2.096152,34.93579,0.1277842,0,0,0,0.8501617
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,31.02657,31.02657,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.11503,0.8501617,0,0.269772,-0.269772,1.811787,30.19639,0.1277842,0.2819117,0,0,0.8501617
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.99459,29.99459,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.414777,0.5803897,0,0.1809692,-0.1809692,1.621029,27.01709,0.1277842,0.1891128,0,0,0.5803897
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,29.1388,29.1388,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.615854,0.3994205,0,0.1288781,-0.1288781,1.485179,24.75294,0.1277842,0.1346776,0,0,0.3994205
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,28.38369,28.38369,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.759052,0.2705424,1.38,0,1.38,2.794362,46.57261,0.1279376,0.270903,0,1.7,0.2705424
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07438301,28.86021,27.62858,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.41736,0,0,0,0.07438301,0,0,0.8163144,0.7754987,3.379052,1.512542,0.8498817,0,0.8498817,3.600631,60.01039,0.1280545,0.9720541,0.0595064,1.7,1.586925
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.324533,35.12154,29.54152,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,67.17476,0,0,0,0.324533,0,0,1.216882,1.156038,2.52917,2.277436,1.480571,0,1.480571,5.005224,83.42023,0.1281983,0.5314293,0.2596264,1.7,2.601969
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5563038,44.22035,34.09734,0,0,0,-1,0,0,0,0,0,0,0.5563038,0,0,0,0,1.048599,3.60995,0.5563038,0,0.5563038,5.53298,92.21615,0.1281463,0,0.445043,0,4.166254
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6383618,50.92674,38.7958,0.9108562,0.9108562,0,-1,0,0.9108562,70.0837,0,0,0,0.6383618,0.958796,0.9108562,0,0,0.4922948,4.110624,0,0.3204342,-0.3204342,5.195213,86.58671,0.1281463,1.001942,0.5106894,0,4.748985
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9019611,60.79778,42.47905,0.6260074,0.6260074,0,-1,0,0.6260074,144.0815,0,0,0,0.9019611,0.6589552,0.6260074,0,0,0.8483328,3.79019,0.2430059,0,0.2430059,5.425748,90.42896,0.1281236,0.6886082,0.7215689,0,4.692151
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7514683,60.43867,45.21422,0,0,0,-1,0,0,0,0.1461414,0,0,0.7514683,0,0,0,0,0.6053269,4.008895,0.6053269,0,0.6053269,6.000012,100,0.1280671,0,0.6011746,0,4.760363
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7843271,64.03241,47.73964,0.4218846,0.4218846,0,-1,0,0.4218846,185.9104,0.3402381,0,0,0.7843271,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1280671,0.464073,0.6274617,0,5.338016
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8890173,68.19682,49.17434,0.7369617,0.7369617,0,-1,0,0.7369617,120.6328,0.1132682,0,0,0.8890173,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1280671,0.8106579,0.7112139,0,5.442706
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6333632,62.529,49.50995,0.663702,0.663702,0,-1,0,0.663702,95.42886,1.110223E-16,0,0,0.6333632,0.6986336,0.663702,0,0,0,4.553689,0,0.06527039,-0.06527039,5.931211,98.85332,0.1280671,0.7300721,0.5066906,0,5.187052
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4617307,59.10639,49.83716,0.7950619,0.7950619,0,-1,0,0.7950619,58.07481,0,0,0,0.4617307,0.8369073,0.7950619,0,0,0.07252266,4.488419,0,0.3751765,-0.3751765,5.53574,92.26215,0.1280671,0.8745681,0.3693846,0,4.950149
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1800692,52.10268,48.65416,1.322376,1.322376,0,-1,0,1.322376,13.61709,0,2.220446E-16,0.0746142,0.1800692,1.391975,1.322376,0,0,0.4893855,4.113242,0,1.211906,-1.211906,4.258279,70.97118,0.1280671,1.454614,0.1440553,0,4.293311
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,45.75119,45.75119,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.835948,2.901336,0,1.333194,-1.333194,2.852969,47.54939,0.1280671,1.393188,0,0,2.901336
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.99084,42.99084,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.317275,1.568142,0,1.452632,-1.452632,1.321761,22.0293,0.1280671,1.90533,0,0,1.568142
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.8262,40.8262,0.4447999,0.1097345,0,-1,0,0.1097345,0,0,0.3350654,0.3795454,0,0.11551,0.1097345,0,0,4.93131,0.11551,0,0.11551,-0.11551,1.200002,20,0.1280671,0.4892799,0,0,0.11551
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.88809,38.88809,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.97515,36.97515,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,35.42298,35.42298,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,34.18964,34.18964,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.93951,32.93951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.88236,31.88236,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.89233,30.89233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.85196,29.85196,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.97939,28.97939,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280671,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,28.22428,28.22428,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128202,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.272314,32.06538,27.46917,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.89852,0,0,0,0.272314,0,0,1.065213,1.011953,3.679654,1.242,1.284267,0,1.284267,3.727548,62.12567,0.1283634,0.6982652,0.2178512,1.7,1.514314
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7772018,43.47474,29.39889,0.529442,0.529442,1.7,0,0.5202,0.529442,146.7964,0,0,0,0.7772018,0,0,1.170558,1.11203,2.395388,2.39784,1.889232,0,1.889232,5.519831,91.99699,0.1284681,0.5823863,0.6217614,1.7,3.175042
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.157529,56.78593,33.91276,0.2840775,0.2840775,0,-1,0,0.2840775,407.4697,0.3523449,0,0,1.157529,0.2990289,0.2840775,0,0,0.5061557,4.098149,0.5061557,0,0.5061557,6.000012,100,0.1284209,0.3124852,0.9260236,0,5.255678
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.239866,64.40002,38.57766,0.3613852,0.3613852,0,-1,0,0.3613852,343.0872,0.8594609,0,0,1.239866,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0.3975237,0.9918931,0,5.793555
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.221596,68.41566,42.23574,0,0,0,-1,0,0,0,1.221596,0,0,1.221596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0,0.9772766,0,5.775285
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.043248,67.1321,44.9793,0.8029624,0.8029624,0,-1,0,0.8029624,129.9249,0.1980244,0,0,1.043248,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0.8832587,0.8345984,0,5.596937
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.180386,73.84221,47.5215,0,0,0,-1,0,0,0,1.180386,0,0,1.180386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0,0.9443092,0,5.734076
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.147338,74.74638,48.98976,0.567247,0.567247,0,-1,0,0.567247,202.2643,0.5502363,0,0,1.147338,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0.6239717,0.9178707,0,5.701027
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9102361,68.89117,49.31697,0.003170889,0.003170889,0,-1,0,0.003170889,28706.02,0.9068983,0,0,0.9102361,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0.003487978,0.7281889,0,5.463925
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4374518,58.43621,49.69453,0.3411951,0.3411951,0,-1,0,0.3411951,128.2116,0.07829907,0,0,0.4374518,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0.3753146,0.3499614,0,4.991141
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.208481,52.51507,48.51153,0,0,0,-1,0,0,0,0.208481,0,0,0.208481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284209,0,0.1667848,0,4.76217
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,45.59177,45.59177,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1284209,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,42.83143,42.83143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1284209,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,40.68357,40.68357,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1284209,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,38.74546,38.74546,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1284209,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.83252,36.83252,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1284209,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,35.28035,35.28035,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1284209,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,34.047,34.047,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1284209,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.82205,32.82205,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1284209,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.73973,31.73973,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1284209,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.7497,30.7497,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1284209,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.68415,29.68415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1284209,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.83676,28.83676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1284209,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,28.08165,28.08165,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1284209,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1476508,29.78481,27.32654,1.738929,1.738929,0.425,0,0.172125,1.738929,8.490904,0,2.220446E-16,0,0.1476508,1.383083,1.313929,0,0,2.361017,2.428773,0,1.235433,-1.235433,2.457894,40.96481,0.1284209,1.912822,0.1181207,1.7,2.576424
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4278538,36.6659,29.23948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4278538,0,0,1.452632,1.38,3.733721,1.193341,1.807854,0,1.807854,4.172975,69.54944,0.1284785,0,0.342283,1.7,1.621194
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4124014,41.07669,33.71979,0.009341177,0.009341177,0,-1,0,0.009341177,4414.876,0,0,0,0.4124014,0.009832818,0.009341177,0,0,1.925867,2.820409,0.4025685,0,0.4025685,4.554884,75.91459,0.1284411,0.01027529,0.3299211,0,3.23281
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5138951,47.9455,38.3679,0.8059554,0.8059554,0,-1,0,0.8059554,63.76223,0,0,0,0.5138951,0.8483741,0.8059554,0,0,1.523298,3.182721,0,0.334479,-0.334479,4.202313,70.03841,0.1284411,0.8865509,0.4111161,0,3.696616
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9633976,61.68838,42.00081,0.1483212,0.1483212,0,-1,0,0.1483212,649.5346,0,0,0,0.9633976,0.1561276,0.1483212,0,0,1.894941,2.848242,0.8072701,0,0.8072701,4.968156,82.80244,0.128366,0.1631534,0.7707181,0,3.811639
