Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.83725,33.83725,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.856533,1.98281,0,0.1565653,-0.1565653,3.125033,52.08378,0.1284353,0.1636107,0,0,1.98281
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,32.6123,32.6123,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.030494,1.826244,0,0.07509635,-0.07509635,3.045874,50.76447,0.1284353,0.07847569,0,0,1.826244
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,31.36217,31.36217,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.113935,1.751148,0,0.07989655,-0.07989655,2.961656,49.36084,0.1284353,0.08349188,0,0,1.751148
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.202708,1.671251,0,0,0,2.961656,49.36084,0.1284353,0,0,0,1.671251
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,29.23948,29.23948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.202708,1.671251,0,0,0,2.961656,49.36084,0.1284353,0,0,0,1.671251
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,28.17394,28.17394,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.202708,1.671251,0,0.07370991,-0.07370991,2.883959,48.06589,0.1284353,0.07702686,0,0,1.671251
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,27.37688,27.37688,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.284608,1.597541,0,0.02222851,-0.02222851,2.860528,47.67537,0.1284353,0.02322879,0,0,1.597541
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.61338,26.61338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.309307,1.575313,0,0,0,2.860528,47.67537,0.1284353,0,0,0,1.575313
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4446555,33.38124,25.81632,0,0,0,0,0,0,0,0,0,0,0.4446555,0,0,0,0,3.309307,1.575313,0.4446555,0,0.4446555,3.282365,54.70598,0.1283951,0,0.3557244,0,2.019969
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8267254,42.56584,27.67892,0.2629285,0.2629285,0,0,0,0.2629285,314.4297,0,0,0,0.8267254,0.2767669,0.2629285,0,0,2.864651,1.975503,0.5499585,0,0.5499585,3.804102,63.40157,0.1283454,0.2892214,0.6613804,0,2.802228
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.152518,54.32461,31.92431,0.8015817,0.8015817,0,-1,0,0.8015817,143.7805,0,0,0,1.152518,0.8437701,0.8015817,0,0,2.314692,2.470466,0.3087478,0,0.3087478,4.097006,68.28329,0.1283175,0.8817398,0.9220144,0,3.622984
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.236093,61.54797,36.31233,0.3059453,0.3059453,0,-1,0,0.3059453,404.0242,0,0,0,1.236093,0.3220477,0.3059453,0,0,2.005945,2.748339,0.9140454,0,0.9140454,4.964145,82.73559,0.1282351,0.3365398,0.9888744,0,3.984432
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.306645,67.71489,39.85295,0,0,0,-1,0,0,0,0.2147459,0,0,1.306645,0,0,0,0,1.091899,3.57098,1.091899,0,1.091899,6.000012,100,0.1281367,0,1.045316,0,4.877625
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.42751,74.73141,42.6888,0.0576097,0.0576097,0,-1,0,0.0576097,2477.899,1.366868,0,0,1.42751,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1281367,0.06337067,1.142008,0,5.981199
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.261056,73.3484,45.33168,0.5176718,0.5176718,0,-1,0,0.5176718,243.6014,0.7161379,0,0,1.261056,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1281367,0.569439,1.008844,0,5.814744
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9441745,66.8996,46.88385,0,0,0,-1,0,0,0,0.9441745,0,0,0.9441745,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281367,0,0.7553396,0,5.497863
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9359146,67.2529,47.36208,0.6352937,0.6352937,0,-1,0,0.6352937,147.32,0.2671844,0,0,0.9359146,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1281367,0.6988231,0.7487317,0,5.489604
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6822709,61.81162,47.8571,0.8228456,0.8228456,0,-1,0,0.8228456,82.91602,0,0,0,0.6822709,0.8661533,0.8228456,0,0,0,4.553689,0,0.1838824,-0.1838824,5.806183,96.76952,0.1281367,0.9051301,0.5458167,0,5.23596
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2809182,52.13048,46.74961,0.3023754,0.3023754,0,-1,0,0.3023754,92.90376,0,0,0,0.2809182,0.3182899,0.3023754,0,0,0.2043138,4.369807,0,0.03737178,-0.03737178,5.766789,96.11297,0.1281367,0.332613,0.2247345,0,4.650725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,43.86341,43.86341,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.245838,4.332435,0,0.7169887,-0.7169887,5.011017,83.51678,0.1281367,0.7492532,0,0,4.332435
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,41.12824,41.12824,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.042492,3.615446,0,0.7515134,-0.7515134,4.218853,70.31406,0.1281367,0.7853315,0,0,3.615446
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,39.05589,39.05589,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.877507,2.863933,0,0.09891198,-0.09891198,4.11459,68.57636,0.1281367,0.103363,0,0,2.863933
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,37.16812,37.16812,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.987409,2.765021,0,0.3280978,-0.3280978,3.768745,62.81229,0.1281367,0.3428622,0,0,2.765021
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,35.28035,35.28035,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.351962,2.436923,0,0.1124971,-0.1124971,3.650162,60.83592,0.1281367,0.1175594,0,0,2.436923
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.66945,33.66945,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.476959,2.324426,0,0.1566557,-0.1566557,3.485033,58.08376,0.1281367,0.1637052,0,0,2.324426
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,32.4445,32.4445,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.651021,2.16777,0,0.1084691,-0.1084691,3.370696,56.17816,0.1281367,0.1133502,0,0,2.16777
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.771542,2.059301,0,0,0,3.370696,56.17816,0.1281367,0,0,0,2.059301
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,30.08688,30.08688,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.771542,2.059301,0,0.1148625,-0.1148625,3.24962,54.16023,0.1281367,0.1200313,0,0,2.059301
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,29.07168,29.07168,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.899167,1.944438,0,0.1391211,-0.1391211,3.102974,51.71613,0.1281367,0.1453815,0,0,1.944438
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,28.00614,28.00614,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.053746,1.805317,0,0.160079,-0.160079,2.934236,48.90384,0.1281367,0.1672826,0,0,1.805317
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,27.20908,27.20908,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.231612,1.645238,0,0.10994,-0.10994,2.818349,46.97239,0.1281367,0.1148873,0,0,1.645238
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,26.45397,26.45397,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.353767,1.535298,0,0.08165808,-0.08165808,2.732274,45.53781,0.1281367,0.08533269,0,0,1.535298
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4148267,32.70221,25.67369,1.778401,1.778401,0.425,0,0.172125,1.778401,23.32582,0,0,0,0.4148267,1.424633,1.353401,0,0,3.444499,1.45364,0,1.009806,-1.009806,1.667845,27.79736,0.1281367,1.956241,0.3318614,1.7,1.868467
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.707737,40.03802,27.49434,1.116863,1.116863,1.7,0,0.5202,1.116863,63.36828,0,0,0,0.707737,0,0,0.5831369,0.55398,4.566505,0.4438343,1.261717,0,1.261717,2.864815,47.74681,0.1282905,1.228549,0.5661896,1.7,1.151571
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.002345,50.73887,31.71456,0.5302711,0.5302711,0,-1,0,0.5302711,189.025,0,0,0,1.002345,0.55818,0.5302711,0,0,3.304788,1.57938,0.4441649,0,0.4441649,3.286186,54.76966,0.1282506,0.5832981,0.8018759,0,2.581724
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.2099,60.62022,36.07741,0,0,0,-1,0,0,0,0,0,0,1.2099,0,0,0,0,2.860623,1.979128,1.2099,0,1.2099,4.433998,73.89982,0.1281418,0,0.9679196,0,3.189028
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.288949,66.9219,39.59286,1.416087,1.38,0,-1,0,1.38,93.40208,2.220446E-16,0.03608666,0.1776953,1.288949,1.452632,1.38,0,0,1.650724,3.068038,0,0.1636829,-0.1636829,4.261461,71.02421,0.1281418,1.557695,1.031159,0,4.356986
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.397067,73.50269,42.42871,0.3587044,0.3587044,0,-1,0,0.3587044,389.476,0,0,0,1.397067,0.3775836,0.3587044,0,0,1.832594,2.904355,1.019484,0,1.019484,5.228628,87.14363,0.1280502,0.3945749,1.117654,0,4.301422
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.362394,75.96067,45.09676,0.7086643,0.7086643,0,-1,0,0.7086643,192.2481,0,0,0,1.362394,0.7459624,0.7086643,0,0,0.8131098,3.82189,0.6164312,0,0.6164312,5.813426,96.89024,0.127995,0.7795307,1.089915,0,5.184284
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.149212,71.91175,46.64893,0.7789852,0.7789852,0,-1,0,0.7789852,147.5267,0.1325485,0,0,1.149212,0.8199844,0.7789852,0,0,0.1966786,4.376678,0.1966786,0,0.1966786,6.000012,100,0.1279773,0.8568837,0.9193693,0,5.52589
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9584019,67.55708,47.14394,1.266578,1.266578,0,-1,0,1.266578,75.66862,0,2.220446E-16,0.01323539,0.9584019,1.33324,1.266578,0,0,0,4.553689,0,0.3748378,-0.3748378,5.604898,93.41479,0.1279773,1.393235,0.7667215,0,5.512091
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5951946,59.63049,47.63896,0.4631756,0.4631756,0,-1,0,0.4631756,128.503,0,0,0,0.5951946,0.4875533,0.4631756,0,0,0.4164864,4.178851,0.1076413,0,0.1076413,5.707016,95.11674,0.1279677,0.5094932,0.4761557,0,4.774046
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1993353,50.30404,46.53146,0,0,0,-1,0,0,0,0,0,0,0.1993353,0,0,0,0,0.3088451,4.275728,0.1993353,0,0.1993353,5.896122,98.2685,0.1279498,0,0.1594683,0,4.475064
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,43.67883,43.67883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1095098,4.45513,0,0,0,5.896122,98.2685,0.1279498,0,0,0,4.45513
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.94366,40.94366,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.1095098,4.45513,0,0.5307428,-0.5307428,5.33667,88.94432,0.1279498,0.5546262,0,0,4.45513
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6992239,3.924387,0,0,0,5.33667,88.94432,0.1279498,0,0,0,3.924387
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6992239,3.924387,0,0,0,5.33667,88.94432,0.1279498,0,0,0,3.924387
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,35.08738,35.08738,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.6992239,3.924387,0,0.1187446,-0.1187446,5.211502,86.85819,0.1279498,0.1240881,0,0,3.924387
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,33.48487,33.48487,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.8311623,3.805643,0,0.1574043,-0.1574043,5.045583,84.09289,0.1279498,0.1644875,0,0,3.805643
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,32.25991,32.25991,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.006056,3.648239,0,0.2540974,-0.2540974,4.777741,79.62886,0.1279498,0.2655318,0,0,3.648239
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,31.00979,31.00979,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.288386,3.394141,0,0.09499579,-0.09499579,4.677607,77.95996,0.1279498,0.0992706,0,0,3.394141
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.393937,3.299145,0,0,0,4.677607,77.95996,0.1279498,0,0,0,3.299145
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.88709,28.88709,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.393937,3.299145,0,0.05561092,-0.05561092,4.618988,76.98298,0.1279498,0.05811342,0,0,3.299145
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.84672,27.84672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.455727,3.243534,0,0,0,4.618988,76.98298,0.1279498,0,0,0,3.243534
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,27.04128,27.04128,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.455727,3.243534,0,0.1315484,-0.1315484,4.480324,74.67191,0.1279498,0.1374681,0,0,3.243534
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,26.28617,26.28617,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.601892,3.111986,0,0.09919647,-0.09919647,4.375762,72.92921,0.1279498,0.1036603,0,0,3.111986
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.364891,31.63181,25.48911,1.042976,1.042976,0,0,0,1.042976,34.98555,0,0,0,0.364891,1.09787,1.042976,0,0,1.712111,3.012789,0,0.7329786,-0.7329786,3.603134,60.05212,0.1279498,1.147274,0.2919128,0,3.377681
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8179649,42.00358,27.32654,0.4152989,0.4152989,0,0,0,0.4152989,196.9581,0,0,0,0.8179649,0.4371568,0.4152989,0,0,2.526531,2.279811,0.3808082,0,0.3808082,3.964401,66.07321,0.1279157,0.4568288,0.6543719,0,3.097776
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9191507,48.72174,31.5048,0.3169613,0.3169613,0,-1,0,0.3169613,289.9883,0,0,0,0.9191507,0.3336435,0.3169613,0,0,2.145723,2.622538,0.5855072,0,0.5855072,4.519861,75.33087,0.1278633,0.3486574,0.7353206,0,3.541689
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.140077,58.65965,35.84248,0.3002721,0.3002721,0,-1,0,0.3002721,379.6812,0,0,0,1.140077,0.3160759,0.3002721,0,0,1.560216,3.149495,0.824001,0,0.824001,5.301578,88.35944,0.1277897,0.3302993,0.9120616,0,4.289572
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.329423,67.70318,39.35793,0.1203795,0.1203795,0,-1,0,0.1203795,1104.36,0.4664927,0,0,1.329423,0.1267153,0.1203795,0,0,0.7362148,3.891096,0.7362148,0,0.7362148,6.000012,100,0.1277239,0.1324174,1.063538,0,5.220519
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.369694,72.41508,42.19379,0,0,0,-1,0,0,0,1.369694,0,0,1.369694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277239,0,1.095755,0,5.923383
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.384928,76.34359,44.87862,0.1958272,0.1958272,0,-1,0,0.1958272,707.2192,1.178794,0,0,1.384928,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1277239,0.21541,1.107942,0,5.938617
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.189903,72.76047,46.43917,0.3772908,0.3772908,0,-1,0,0.3772908,315.381,0.7927552,0,0,1.189903,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1277239,0.4150199,0.9519227,0,5.743592
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9424,66.91444,46.93419,1.610655,1.38,0,-1,0,1.38,68.28986,0,0.2306547,0.3917201,0.9424,1.452632,1.38,0,0,0,4.553689,0,0.5102316,-0.5102316,5.462181,91.03616,0.1277239,1.77172,0.75392,0,5.496089
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6666137,60.98565,47.42921,0.9407156,0.9407156,0,-1,0,0.9407156,70.86241,0,0,0,0.6666137,0.9902269,0.9407156,0,0,0.566924,4.043458,0,0.3236132,-0.3236132,5.121062,85.35087,0.1277239,1.034787,0.5332909,0,4.710071
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2987879,52.04151,46.32171,0,0,0,-1,0,0,0,0,0,0,0.2987879,0,0,0,0,0.9264942,3.719844,0.2987879,0,0.2987879,5.404518,90.07511,0.1276972,0,0.2390303,0,4.018632
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,43.48586,43.48586,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6277063,3.988753,0,1.452632,-1.452632,3.873309,64.55502,0.1276972,1.699423,0,0,3.988753
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,40.77586,40.77586,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.241741,2.536122,0,0.5731569,-0.5731569,3.269149,54.48571,0.1276972,0.598949,0,0,2.536122
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,38.72029,38.72029,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.878582,1.962965,0,0.2701959,-0.2701959,2.984337,49.73886,0.1276972,0.2823547,0,0,1.962965
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.81573,36.81573,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.1788,1.692769,0,1.38355,-1.38355,1.525948,25.43241,0.1276972,1.44581,0,0,1.692769
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.92796,34.92796,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.716078,0.3092187,0,0.2405616,-0.2405616,1.272373,21.20618,0.1276972,0.2513869,0,0,0.3092187
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,33.31707,33.31707,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.983369,0.06865712,0,0.06089769,-0.06089769,1.208182,20.13632,0.1276972,0.06363808,0,0,0.06865712
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,32.09211,32.09211,0.06825868,0.007371462,0,-1,0,0.007371462,0,0,0.06088722,0.06771309,0,0.007759434,0.007371462,0,0,5.051033,0.007759434,0,0.007759434,-0.007759434,1.200002,20,0.1276972,0.07508455,0,0,0.007759434
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.84199,30.84199,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276972,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.7345,29.7345,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276972,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.71929,28.71929,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276972,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.65375,27.65375,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276972,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.87347,26.87347,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1278319,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,26.11837,26.11837,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1279348,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4084389,32.24783,25.34648,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,43.46642,0,0,0,0.4084389,0,0,0.7603345,0.7223178,2.299654,2.484,1.130757,0,1.130757,4.891098,81.51814,0.1280767,1.033632,0.3267511,1.7,2.892439
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8328934,42.08626,27.13357,0.4159599,0.4159599,0,0,0,0.4159599,200.234,0,0,0,0.8328934,0.4378526,0.4159599,0,0,1.168898,3.501681,0.3950408,0,0.3950408,5.265867,87.76427,0.1280414,0.4575559,0.6663147,0,4.334574
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.179769,54.19708,31.28666,0,0,0,-1,0,0,0,0.4059119,0,0,1.179769,0,0,0,0,0.7738569,3.857218,0.7738569,0,0.7738569,6.000012,100,0.1279724,0,0.943815,0,5.036986
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.295476,62.13926,35.58239,0.4671015,0.4671015,0,-1,0,0.4671015,277.3436,0.8037906,0,0,1.295476,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0.5138117,1.036381,0,5.849165
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.472609,71.33266,39.09784,0,0,0,-1,0,0,0,1.472609,0,0,1.472609,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0,1.178087,0,6.026298
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.506095,76.08494,41.93369,0.4103543,0.4103543,0,-1,0,0.4103543,367.0229,1.074143,0,0,1.506095,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0.4513898,1.204876,0,6.059783
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.306968,73.7396,44.61852,0.5572411,0.5572411,0,-1,0,0.5572411,234.5425,0.7203979,0,0,1.306968,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0.6129653,1.045574,0,5.860657
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.107513,70.25786,46.20425,0.56101,0.56101,0,-1,0,0.56101,197.414,0.5169757,0,0,1.107513,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0.617111,0.8860101,0,5.661201
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9571224,67.00475,46.69926,0.7298738,0.7298738,0,-1,0,0.7298738,131.1353,0.1888342,0,0,0.9571224,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1279724,0.8028612,0.765698,0,5.510811
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7032927,61.58091,47.21945,0.8342814,0.8342814,0,-1,0,0.8342814,84.29922,0,1.110223E-16,0,0.7032927,0.8781909,0.8342814,0,0,0,4.553689,0,0.1748983,-0.1748983,5.815653,96.92736,0.1279724,0.9177095,0.5626341,0,5.256981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3612278,53.09214,46.12874,0.8485078,0.8485078,0,-1,0,0.8485078,42.57212,0,0,0,0.3612278,0.8931661,0.8485078,0,0,0.1943314,4.378791,0,0.5319383,-0.5319383,5.254941,87.58217,0.1279724,0.9333586,0.2889822,0,4.740018
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,43.27611,43.27611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.785374,3.846852,0,0,0,5.254941,87.58217,0.1279724,0,0,0,3.846852
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,40.59128,40.59128,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.785374,3.846852,0,0.5771098,-0.5771098,4.646614,77.44341,0.1279724,0.6030797,0,0,3.846852
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,38.53571,38.53571,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.426607,3.269742,0,0.1083903,-0.1083903,4.53236,75.53918,0.1279724,0.1132679,0,0,3.269742
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,36.64793,36.64793,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.547041,3.161352,0,1.452632,-1.452632,3.001152,50.0191,0.1279724,1.940951,0,0,3.161352
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.76016,34.76016,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.161076,1.708721,0,0.009684065,-0.009684065,2.990944,49.84897,0.1279724,0.01011985,0,0,1.708721
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,33.17443,33.17443,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.171836,1.699037,0,0.07421814,-0.07421814,2.912711,48.54509,0.1279724,0.07755795,0,0,1.699037
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.254301,1.624818,0,0,0,2.912711,48.54509,0.1279724,0,0,0,1.624818
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.69936,30.69936,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.254301,1.624818,0,0.233251,-0.233251,2.666843,44.4473,0.1279724,0.2437473,0,0,1.624818
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.59186,29.59186,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.513468,1.391567,0,0.2281362,-0.2281362,2.426367,40.43936,0.1279724,0.2384023,0,0,1.391567
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.57666,28.57666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766953,1.163431,0,0,0,2.426367,40.43936,0.1279724,0,0,0,1.163431
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,27.53629,27.53629,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.766953,1.163431,0,0.08671694,-0.08671694,2.334959,38.9159,0.1279724,0.09061921,0,0,1.163431
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.73923,26.73923,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.863305,1.076714,0,0.01200472,-0.01200472,2.322305,38.70501,0.1279724,0.01254493,0,0,1.076714
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.98412,25.98412,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.876644,1.06471,0,0.1835328,-0.1835328,2.128844,35.48067,0.1279724,0.1917918,0,0,1.06471
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3978532,31.88655,25.17867,0.3677245,0.3677245,0,0,0,0.3677245,108.1933,0,0,0,0.3978532,0.3870784,0.3677245,0,0,4.080569,0.8811768,0.01077475,0,0.01077475,2.139066,35.65103,0.1279715,0.4044969,0.3182825,0,1.27903
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7694874,40.66589,26.97415,0,0,0,0,0,0,0,0,0,0,0.7694874,0,0,0,0,4.069794,0.8908741,0.7694874,0,0.7694874,2.869066,47.81767,0.127903,0,0.6155899,0,1.660362
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.183706,54.03964,31.07691,0.3317478,0.3317478,0,-1,0,0.3317478,356.809,0,0,0,1.183706,0.3492082,0.3317478,0,0,3.300307,1.583413,0.8344979,0,0.8344979,3.66074,61.01221,0.1278287,0.3649226,0.946965,0,2.767119
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.384338,64.12244,35.34747,1.124405,1.124405,0,-1,0,1.124405,123.1174,0,0,0,1.384338,1.183584,1.124405,0,0,2.465809,2.334461,0.2007539,0,0.2007539,3.851192,64.18641,0.1278109,1.236845,1.107471,0,3.718799
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.476164,71.09404,38.83775,0.4462821,0.4462821,0,-1,0,0.4462821,330.7692,0,0,0,1.476164,0.4697706,0.4462821,0,0,2.265055,2.515139,1.006393,0,1.006393,4.805941,80.09885,0.1277215,0.4909103,1.180931,0,3.991303
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.483576,75.05542,41.6736,0.6823419,0.6823419,0,-1,0,0.6823419,217.4242,0,0,0,1.483576,0.7182547,0.6823419,0,0,1.258662,3.420893,0.7653216,0,0.7653216,5.531988,92.19962,0.1276536,0.7505761,1.186861,0,4.904469
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.405794,76.2939,44.36682,0.3071255,0.3071255,0,-1,0,0.3071255,457.7261,0.5891635,0,0,1.405794,0.32329,0.3071255,0,0,0.4933403,4.109683,0.4933403,0,0.4933403,6.000012,100,0.1276099,0.3378381,1.124635,0,5.515477
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.294433,75.07418,45.94416,0,0,0,-1,0,0,0,1.294433,0,0,1.294433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276099,0,1.035547,0,5.848122
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.05828,69.28741,46.46434,0.7058861,0.7058861,0,-1,0,0.7058861,149.9221,0.3152416,0,0,1.05828,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1276099,0.7764747,0.8466237,0,5.611969
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7244457,61.80051,46.98453,0.4620462,0.4620462,0,-1,0,0.4620462,156.7907,0.2380812,0,0,0.7244457,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1276099,0.5082508,0.5795565,0,5.278135
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3117308,51.8802,45.91899,0.7741178,0.7741178,0,-1,0,0.7741178,40.26917,0,1.110223E-16,0,0.3117308,0.8148609,0.7741178,0,0,0,4.553689,0,0.5031301,-0.5031301,5.469666,91.16093,0.1276099,0.8515297,0.2493847,0,4.86542
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,43.10831,43.10831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5590334,4.050559,0,0,0,5.469666,91.16093,0.1276099,0,0,0,4.050559
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,40.42348,40.42348,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5590334,4.050559,0,0.5165765,-0.5165765,4.925147,82.08562,0.1276099,0.5398224,0,0,4.050559
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,38.39307,38.39307,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.133007,3.533983,0,0.2745543,-0.2745543,4.635741,77.2622,0.1276099,0.2869093,0,0,3.533983
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,36.53047,36.53047,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.438068,3.259428,0,0.4605396,-0.4605396,4.15029,69.17136,0.1276099,0.4812639,0,0,3.259428
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,34.6427,34.6427,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.949778,2.798888,0,0.20476,-0.20476,3.934454,65.5741,0.1276099,0.2139742,0,0,2.798888
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,33.04019,33.04019,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.177289,2.594128,0,0.1292202,-0.1292202,3.798244,63.30394,0.1276099,0.1350351,0,0,2.594128
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.80685,31.80685,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.320867,2.464908,0,0.08176284,-0.08176284,3.712058,61.86752,0.1276099,0.08544217,0,0,2.464908
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411715,2.383146,0,0,0,3.712058,61.86752,0.1276099,0,0,0,2.383146
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411715,2.383146,0,0,0,3.712058,61.86752,0.1276099,0,0,0,2.383146
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,28.43403,28.43403,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.411715,2.383146,0,0.125494,-0.125494,3.579776,59.66281,0.1276099,0.1311413,0,0,2.383146
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,27.37688,27.37688,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.551153,2.257651,0,0.06316132,-0.06316132,3.513198,58.55318,0.1276099,0.06600358,0,0,2.257651
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.5966,26.5966,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.621332,2.19449,0,0.1575925,-0.1575925,3.347081,55.78457,0.1276099,0.1646841,0,0,2.19449
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.84149,25.84149,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.796435,2.036898,0,0.1656722,-0.1656722,3.172447,52.87402,0.1276099,0.1731274,0,0,2.036898
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3098701,30.20819,25.03604,0.5864256,0.5864256,0,0,0,0.5864256,52.84048,0,0,0,0.3098701,0.6172901,0.5864256,0,0,2.980515,1.871225,0,0.30742,-0.30742,2.848398,47.47321,0.1276099,0.6450682,0.2478961,0,2.181096
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6919518,38.99055,26.80635,0.30591,0.30591,0,0,0,0.30591,226.1946,0,0,0,0.6919518,0.3220105,0.30591,0,0,3.322093,1.563805,0.3699414,0,0.3699414,3.199355,53.32248,0.1275771,0.336501,0.5535614,0,2.255757
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9474566,48.6003,30.86716,0.8066062,0.8066062,0,-1,0,0.8066062,117.4621,0,0,0,0.9474566,0.8490592,0.8066062,0,0,2.952152,1.896753,0.09839744,0,0.09839744,3.292703,54.87828,0.1275684,0.8872668,0.7579653,0,2.844209
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9862146,54.27411,35.11255,0.3397837,0.3397837,0,-1,0,0.3397837,290.2478,0,0,0,0.9862146,0.357667,0.3397837,0,0,2.853754,1.98531,0.6285476,0,0.6285476,3.888996,64.81647,0.1275128,0.373762,0.7889717,0,2.971525
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9563586,57.5773,38.57766,0.2793045,0.2793045,0,-1,0,0.2793045,342.4072,0,0,0,0.9563586,0.2940047,0.2793045,0,0,2.225206,2.551003,0.6623539,0,0.6623539,4.51736,75.28918,0.1274542,0.3072349,0.7650869,0,3.507362
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.100105,64.34071,41.43867,0,0,0,-1,0,0,0,0,0,0,1.100105,0,0,0,0,1.562853,3.147122,1.100105,0,1.100105,5.561011,92.68334,0.1273571,0,0.8800843,0,4.247227
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.116222,67.99871,44.14868,0.6286117,0.6286117,0,-1,0,0.6286117,177.5694,0,0,0,1.116222,0.6616966,0.6286117,0,0,0.4627472,4.137217,0.4545253,0,0.4545253,5.992212,99.87,0.127317,0.6914729,0.8929775,0,5.253438
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8369553,62.99437,45.73441,0.4250311,0.4250311,0,-1,0,0.4250311,196.9162,0.3813323,0,0,0.8369553,0.4474012,0.4250311,0,0,0.008221831,4.546289,0.008221831,0,0.008221831,6.000012,100,0.1273163,0.4675342,0.6695642,0,5.383245
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6150966,58.57458,46.27137,1.28242,1.28242,0,-1,0,1.28242,47.96372,0,0,0.03066243,0.6150966,1.349916,1.28242,0,0,0,4.553689,0,0.7348197,-0.7348197,5.225444,87.09056,0.1273163,1.410662,0.4920773,0,5.168786
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3897013,54.36797,46.79156,0.9738479,0.9738479,0,-1,0,0.9738479,40.01665,0,2.220446E-16,0,0.3897013,1.025103,0.9738479,0,0,0.8164663,3.818869,0,0.6354018,-0.6354018,4.555672,75.92771,0.1273163,1.071233,0.311761,0,4.20857
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2802021,51.08135,45.75119,0,0,0,-1,0,0,0,0,0,0,0.2802021,0,0,0,0,1.522468,3.183468,0.2802021,0,0.2802021,4.821495,80.35809,0.1272915,0,0.2241617,0,3.46367
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.92373,42.92373,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.242266,3.435649,0,0.3072986,-0.3072986,4.497574,74.95941,0.1272915,0.321127,0,0,3.435649
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,40.25567,40.25567,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.583709,3.128351,0,0.25699,-0.25699,4.226683,70.44456,0.1272915,0.2685545,0,0,3.128351
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,38.25044,38.25044,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.869253,2.871361,0,0.8654467,-0.8654467,3.314422,55.24025,0.1272915,0.9043918,0,0,2.871361
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,36.38784,36.38784,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.830861,2.005914,0,0.2731873,-0.2731873,3.026457,50.44085,0.1272915,0.2854808,0,0,2.005914
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,34.50007,34.50007,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.134402,1.732727,0,0.03323983,-0.03323983,2.991419,49.85688,0.1272915,0.03473562,0,0,1.732727
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.89756,32.89756,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.171335,1.699487,0,0.08117683,-0.08117683,2.905851,48.43076,0.1272915,0.08482979,0,0,1.699487
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.66422,31.66422,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.261532,1.61831,0,0.2582952,-0.2582952,2.633584,43.89298,0.1272915,0.2699185,0,0,1.61831
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.548527,1.360015,0,0,0,2.633584,43.89298,0.1272915,0,0,0,1.360015
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,29.28143,29.28143,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.548527,1.360015,0,0.2389656,-0.2389656,2.381692,39.69479,0.1272915,0.249719,0,0,1.360015
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,28.26623,28.26623,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.814044,1.121049,0,0.1097129,-0.1097129,2.266045,37.76733,0.1272915,0.11465,0,0,1.121049
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,27.23425,27.23425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935947,1.011336,0,0,0,2.266045,37.76733,0.1272915,0,0,0,1.011336
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,26.45397,26.45397,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.935947,1.011336,0,0.3373863,-0.3373863,1.910408,31.84007,0.1272915,0.3525686,0,0,1.011336
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.69886,25.69886,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.310821,0.6739502,0,0.3366453,-0.3366453,1.555553,25.92583,0.1272915,0.3517943,0,0,0.6739502
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3760516,31.2079,24.89341,0,0,0,0,0,0,0,0,0,0,0.3760516,0,0,0,0,4.684871,0.3373049,0.3760516,0,0.3760516,1.912307,31.87172,0.1272584,0,0.3008413,0,0.7133566
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7931145,40.75891,26.63855,1.120297,1.120297,1.7,0,0.5202,1.120297,70.79499,0,0,0,0.7931145,0,0,0.5797025,0.5507174,4.308819,0.6757514,1.343832,0,1.343832,3.187178,53.11953,0.1274076,1.232327,0.6344916,1.7,1.468866
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.071764,51.05886,30.67419,0.2945975,0.2945975,0,-1,0,0.2945975,363.8061,0,0,0,1.071764,0.3101026,0.2945975,0,0,2.964988,1.8852,0.7616609,0,0.7616609,3.909753,65.16241,0.1273405,0.3240572,0.8574108,0,2.956964
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.184886,58.60847,34.90279,0.2203014,0.2203014,0,-1,0,0.2203014,537.848,0,0,0,1.184886,0.2318962,0.2203014,0,0,2.203327,2.570695,0.9529902,0,0.9529902,4.813838,80.23048,0.1272567,0.2423315,0.9479091,0,3.755581
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.45418,69.82664,38.34273,0.4616926,0.4616926,0,-1,0,0.4616926,314.967,0,0,0,1.45418,0.4859922,0.4616926,0,0,1.250337,3.428386,0.9681873,0,0.9681873,5.732342,95.53884,0.1271716,0.5078619,1.163344,0,4.882565
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.424397,72.69756,41.20375,0.9774226,0.9774226,0,-1,0,0.9774226,145.7299,0.1133823,0,0,1.424397,1.028866,0.9774226,0,0,0.2821492,4.299755,0.2821492,0,0.2821492,6.000012,100,0.1271469,1.075165,1.139518,0,5.724152
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.150295,68.62868,43.93893,0,0,0,-1,0,0,0,1.150295,0,0,1.150295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271469,0,0.9202362,0,5.703984
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.04916,67.95087,45.54144,1.026548,1.026548,0,-1,0,1.026548,102.2028,0,0,0,1.04916,1.080577,1.026548,0,0,0,4.553689,0,0.03141651,-0.03141651,5.966896,99.44807,0.1271469,1.129202,0.839328,0,5.602849
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.04876,68.56105,46.06162,0.4174533,0.4174533,0,-1,0,0.4174533,251.228,0.5744278,0,0,1.04876,0.4394245,0.4174533,0,0,0.03490723,4.522273,0.03490723,0,0.03490723,6.000012,100,0.1271438,0.4591986,0.8390076,0,5.571032
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5716507,58.01436,46.62376,0.5803789,0.5803789,0,-1,0,0.5803789,98.49611,0,0,0,0.5716507,0.6109252,0.5803789,0,0,0,4.553689,0,0.03927454,-0.03927454,5.958613,99.31002,0.1271438,0.6384169,0.4573205,0,5.12534
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2012159,49.37693,45.59177,0.7659498,0.7659498,0,-1,0,0.7659498,26.27012,0,0,0,0.2012159,0.806263,0.7659498,0,0,0.04363837,4.514414,0,0.605047,-0.605047,5.320837,88.68045,0.1271438,0.8425448,0.1609727,0,4.715631
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.78109,42.78109,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7159128,3.909367,0,0.7596759,-0.7596759,4.520069,75.33433,0.1271438,0.7938613,0,0,3.909367
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,40.11304,40.11304,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.559997,3.149692,0,0.02549732,-0.02549732,4.493192,74.88639,0.1271438,0.0266447,0,0,3.149692
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,38.13298,38.13298,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.588328,3.124194,0,1.056691,-1.056691,3.379342,56.32225,0.1271438,1.104242,0,0,3.124194
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,36.24521,36.24521,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.762429,2.067503,0,0.7473288,-0.7473288,2.591588,43.19305,0.1271438,0.7809585,0,0,2.067503
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,34.38261,34.38261,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.592794,1.320174,0,0.08677807,-0.08677807,2.500116,41.66852,0.1271438,0.09068308,0,0,1.320174
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.75493,32.75493,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.689214,1.233396,0,0.2291543,-0.2291543,2.258566,37.6427,0.1271438,0.2394662,0,0,1.233396
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,31.54676,31.54676,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.94383,1.004242,0,0.1995909,-0.1995909,2.048179,34.13625,0.1271438,0.2085724,0,0,1.004242
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,30.27146,30.27146,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.165598,0.804651,0,0.1810957,-0.1810957,1.857287,30.95473,0.1271438,0.189245,0,0,0.804651
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,29.16397,29.16397,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.366815,0.6235553,0,0.09019969,-0.09019969,1.762209,29.37008,0.1271438,0.09425868,0,0,0.6235553
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,28.14877,28.14877,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.467037,0.5333556,0,0.1538238,-0.1538238,1.600064,26.66768,0.1271438,0.1607458,0,0,0.5333556
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,27.11679,27.11679,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.637952,0.3795319,0,0.153139,-0.153139,1.438641,23.97731,0.1271438,0.1600303,0,0,0.3795319
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,26.33651,26.33651,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.808107,0.2263928,0,0.07589794,-0.07589794,1.358638,22.64392,0.1271438,0.07931335,0,0,0.2263928
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.5814,25.5814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.892438,0.1504949,0,0,0,1.358638,22.64392,0.1271438,0,0,0,0.1504949
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4082381,31.64909,24.77595,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.0729,0,0,0,0.4082381,0,0,1.100293,1.045278,4.892438,0.1504949,1.453516,0,1.453516,2.737565,45.62598,0.1272831,0.6596779,0.3265904,1.7,0.5587329
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.862071,41.96015,26.49592,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,114.9358,0,0,0,0.862071,0,0,0.9499542,0.9024565,3.438922,1.45866,1.764527,0,1.764527,4.411542,73.52556,0.1273947,0.8250504,0.6896568,1.7,2.32073
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.112216,51.76786,30.51477,0.4061845,0.4061845,0,-1,0,0.4061845,273.8204,0,0,0,1.112216,0.4275627,0.4061845,0,0,1.674394,3.046734,0.6846536,0,0.6846536,5.061062,84.35086,0.1273347,0.446803,0.889773,0,4.15895
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.400508,63.71188,34.68465,0.02472036,0.02472036,0,-1,0,0.02472036,5665.403,0.384746,0,0,1.400508,0.02602143,0.02472036,0,0,0.9897406,3.662922,0.9897406,0,0.9897406,6.000012,100,0.127248,0.0271924,1.120406,0,5.06343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.388113,67.70475,38.10781,0.6799322,0.6799322,0,-1,0,0.6799322,204.1546,0.6723948,0,0,1.388113,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0.7479254,1.11049,0,5.941802
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.38067,71.17255,40.98561,0,0,0,-1,0,0,0,1.38067,0,0,1.38067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0,1.104536,0,5.934359
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.384328,74.82397,43.72917,0.387749,0.387749,0,-1,0,0.387749,357.0164,0.9761708,0,0,1.384328,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0.426524,1.107462,0,5.938016
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.19884,71.63128,45.33168,0.2054659,0.2054659,0,-1,0,0.2054659,583.4739,0.9825598,0,0,1.19884,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0.2260125,0.9590718,0,5.752529
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9837541,66.72224,45.89382,0,0,0,-1,0,0,0,0.9837541,0,0,0.9837541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0,0.7870033,0,5.537443
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.670094,59.97139,46.43917,1.263122,1.263122,0,-1,0,1.263122,53.05062,0,2.220446E-16,0.009434068,0.670094,1.329602,1.263122,0,0,0,4.553689,0,0.659508,-0.659508,5.30483,88.41365,0.127248,1.389434,0.5360752,0,5.223783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3228385,51.58561,45.42397,0.565923,0.565923,0,-1,0,0.565923,57.04637,0,0,0,0.3228385,0.5957085,0.565923,0,0,0.7327867,3.894181,0,0.2728699,-0.2728699,5.0172,83.61982,0.127248,0.6225153,0.2582708,0,4.21702
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,42.63846,42.63846,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.035975,3.621311,0,0.2225651,-0.2225651,4.782595,79.70976,0.127248,0.2325806,0,0,3.621311
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.99558,39.99558,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.28327,3.398746,0,0.6893873,-0.6893873,4.055917,67.59848,0.127248,0.7204097,0,0,3.398746
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,38.01552,38.01552,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.049256,2.709359,0,0.7078243,-0.7078243,3.309805,55.1633,0.127248,0.7396764,0,0,2.709359
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,36.15292,36.15292,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.835727,2.001534,0,0.6040682,-0.6040682,2.673061,44.55093,0.127248,0.6312512,0,0,2.001534
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,34.26514,34.26514,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.506914,1.397466,0,0.1212471,-0.1212471,2.545255,42.42084,0.127248,0.1267032,0,0,1.397466
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.66264,32.66264,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.641633,1.276219,0,0.3016533,-0.3016533,2.227285,37.12134,0.127248,0.3152277,0,0,1.276219
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976804,0.9745657,0,0,0,2.227285,37.12134,0.127248,0,0,0,0.9745657
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.976804,0.9745657,0,0,0,2.227285,37.12134,0.127248,0,0,0,0.9745657
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,29.07168,29.07168,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.976804,0.9745657,0,0.2995183,-0.2995183,1.911565,31.85935,0.127248,0.3129966,0,0,0.9745657
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,28.05648,28.05648,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.309602,0.6750475,0,0.1744653,-0.1744653,1.727662,28.79432,0.127248,0.1823163,0,0,0.6750475
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,27.01611,27.01611,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.503452,0.5005822,0,0.1432193,-0.1432193,1.576696,26.27821,0.127248,0.1496641,0,0,0.5005822
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,26.21905,26.21905,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.662584,0.3573629,0,0.1762998,-0.1762998,1.39086,23.18095,0.127248,0.1842333,0,0,0.3573629
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,25.48911,25.48911,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.858473,0.1810631,0,0.04669819,-0.04669819,1.341635,22.36055,0.127248,0.04879961,0,0,0.1810631
