Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,28.53449,28.53449,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.743522,1.184519,0,0.0447287,-0.0447287,2.401447,40.02404,0.1540187,0.04674149,0,0,1.184519
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,27.50512,27.50512,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.79322,1.139791,0,0.1944608,-0.1944608,2.196468,36.60772,0.1540187,0.2032115,0,0,1.139791
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,26.44958,26.44958,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.009288,0.9453298,0,0.02416393,-0.02416393,2.170996,36.1832,0.1540187,0.0252513,0,0,0.9453298
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,25.56851,25.56851,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.036137,0.9211659,0,0.2274907,-0.2274907,1.9312,32.18661,0.1540187,0.2377278,0,0,0.9211659
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2825277,29.38895,24.69616,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.86698,0,0,0,0.2825277,0,0,0.8896984,0.8452135,4.288904,0.6936752,1.127741,0,1.127741,3.001069,50.01772,0.1565295,0.8913318,0.2260222,1.7,0.9762028
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8050662,40.3539,26.05702,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,151.7848,0,0,0,0.8050662,0,0,1.1696,1.11112,3.161163,1.708642,1.916187,0,1.916187,4.818923,80.31523,0.1577244,0.5834396,0.6440529,1.7,2.513708
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.189835,52.77486,29.88663,0.2475512,0.2475512,0,-1,0,0.2475512,480.6419,0,0,0,1.189835,0.2605802,0.2475512,0,0,1.244977,3.43321,0.9292545,0,0.9292545,5.700492,95.00801,0.1557324,0.2723063,0.9518678,0,4.623045
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.413514,62.92102,33.78602,0.7521536,0.7521536,0,-1,0,0.7521536,187.9289,0.3060513,0,0,1.413514,0.7917407,0.7521536,0,0,0.315722,4.269539,0.315722,0,0.315722,6.000012,100,0.1550671,0.827369,1.130811,0,5.683053
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.518203,70.03925,37.11839,0.8298067,0.8298067,0,-1,0,0.8298067,182.9586,0.6447224,0,0,1.518203,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,0.9127873,1.214563,0,6.071892
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.564538,75.71545,40.33735,1.165012,1.165012,0,-1,0,1.165012,134.2937,0.3382098,0,0,1.564538,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,1.281514,1.251631,0,6.118227
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.462277,76.74973,43.42546,0.253552,0.253552,0,-1,0,0.253552,576.7167,1.19538,0,0,1.462277,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,0.2789072,1.169821,0,6.015966
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.244426,72.95523,45.38824,1.004646,1.004646,0,-1,0,1.004646,123.8672,0.1869044,0,0,1.244426,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,1.10511,0.995541,0,5.798115
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9599361,66.57165,46.26932,0.6149566,0.6149566,0,-1,0,0.6149566,156.0982,0.3126134,0,0,0.9599361,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,0.6764523,0.7679489,0,5.513625
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.809741,63.94307,47.13294,0.1422578,0.1422578,0,-1,0,0.1422578,569.2069,0.659996,0,0,0.809741,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1550671,0.1564835,0.6477928,0,5.36343
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4894675,56.04113,46.41761,1.539318,1.38,0,-1,0,1.38,35.46866,0,0.1593177,0.3132494,0.4894675,1.452632,1.38,0,0,0,4.553689,0,0.9631641,-0.9631641,4.984748,83.07896,0.1550671,1.693249,0.391574,0,5.043157
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,43.94015,43.94015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.070182,3.590525,0,0,0,4.984748,83.07896,0.1550671,0,0,0,3.590525
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,41.48885,41.48885,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.070182,3.590525,0,0.3029121,-0.3029121,4.665451,77.75735,0.1550671,0.3165431,0,0,3.590525
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,39.43011,39.43011,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.406751,3.287613,0,0.6493034,-0.6493034,3.981025,66.35028,0.1550671,0.6785221,0,0,3.287613
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,37.41499,37.41499,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.1282,2.638309,0,1.254933,-1.254933,2.658209,44.3034,0.1550671,1.311405,0,0,2.638309
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,35.33008,35.33008,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.522569,1.383376,0,0.02286623,-0.02286623,2.634106,43.90168,0.1550671,0.02389521,0,0,1.383376
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,33.58538,33.58538,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.547976,1.36051,0,0.06322395,-0.06322395,2.567462,42.79095,0.1550671,0.06606902,0,0,1.36051
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,32.18962,32.18962,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.618225,1.297286,0,0.09112782,-0.09112782,2.471405,41.19,0.1550671,0.09522857,0,0,1.297286
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,30.7677,30.7677,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.719478,1.206158,0,0.3108152,-0.3108152,2.143777,35.72955,0.1550671,0.3248019,0,0,1.206158
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,29.63365,29.63365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.064828,0.8953432,0,0,0,2.143777,35.72955,0.1550671,0,0,0,0.8953432
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,28.63045,28.63045,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.064828,0.8953432,0,0.2013606,-0.2013606,1.931524,32.19201,0.1550671,0.2104219,0,0,0.8953432
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,27.60108,27.60108,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.288563,0.6939826,0,0.2498253,-0.2498253,1.668185,27.80303,0.1550671,0.2610675,0,0,0.6939826
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,26.54554,26.54554,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.566146,0.4441573,0,0.05810964,-0.05810964,1.606932,26.78215,0.1550671,0.06072458,0,0,0.4441573
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,25.66446,25.66446,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.630713,0.3860476,0,0.1402001,-0.1402001,1.459148,24.31909,0.1550671,0.1465091,0,0,0.3860476
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3236168,30.19324,24.79212,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.56968,0,0,0,0.3236168,0,0,0.9397951,0.8928053,4.78649,0.2458475,1.216422,0,1.216422,2.613148,43.55238,0.1575926,0.8362254,0.2588934,1.7,0.5694643
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8068675,40.49445,26.15298,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8068675,0,0,1.452632,1.38,3.570068,1.340627,2.186867,0,2.186867,4.687792,78.12971,0.1571667,0,0.645494,1.7,2.147495
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.122691,51.38124,29.98259,0.6390457,0.6390457,0,-1,0,0.6390457,175.6825,0,0,0,1.122691,0.6726796,0.6390457,0,0,1.383201,3.308808,0.4500117,0,0.4500117,5.114711,85.24501,0.1562571,0.7029502,0.8981531,0,4.431499
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.256348,59.10244,33.88198,0,0,0,-1,0,0,0,0.3231591,0,0,1.256348,0,0,0,0,0.9331892,3.713819,0.9331892,0,0.9331892,6.000012,100,0.1544038,0,1.005079,0,4.970167
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.444087,68.12368,37.24052,1.339621,1.339621,0,-1,0,1.339621,107.7982,0.03395971,0,0.09358268,1.444087,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,1.473583,1.155269,0,5.997776
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.546088,75.35115,40.48565,0.4558564,0.4558564,0,-1,0,0.4558564,339.1613,1.066239,0,0,1.546088,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,0.5014421,1.236871,0,6.099777
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.367452,74.13133,43.57376,0.1681365,0.1681365,0,-1,0,0.1681365,813.2987,1.190466,0,0,1.367452,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,0.1849502,1.093962,0,5.921141
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.308523,74.95808,45.53654,0,0,0,-1,0,0,0,1.308523,0,0,1.308523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,0,1.046818,0,5.862212
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.101178,70.31794,46.39145,1.037287,1.037287,0,-1,0,1.037287,106.1595,0.009297321,0,0,1.101178,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,1.141016,0.8809426,0,5.654867
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7026284,61.63447,47.28124,0.2854108,0.2854108,0,-1,0,0.2854108,246.1815,0.4021961,0,0,0.7026284,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1544038,0.3139518,0.5621027,0,5.256318
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3689696,53.70774,46.56591,0.6737678,0.6737678,0,-1,0,0.6737678,54.76213,0,0,0,0.3689696,0.7092292,0.6737678,0,0,0,4.553689,0,0.3402597,-0.3402597,5.641347,94.02226,0.1544038,0.7411445,0.2951756,0,4.922658
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06253122,45.2337,44.08845,0.6705902,0.6705902,0,-1,0,0.6705902,9.324804,0,1.110223E-16,0,0.06253122,0.7058844,0.6705902,0,0,0.3780663,4.213429,0,0.6433532,-0.6433532,4.963193,82.71972,0.1544038,0.7376491,0.05002498,0,4.27596
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,41.66332,41.66332,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.092903,3.570076,0,0.932459,-0.932459,3.980295,66.33812,0.1544038,0.9744196,0,0,3.570076
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,39.55224,39.55224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.128969,2.637617,0,0,0,3.980295,66.33812,0.1544038,0,0,0,2.637617
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,37.56329,37.56329,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.128969,2.637617,0,0.412416,-0.412416,3.54557,59.09272,0.1544038,0.4309747,0,0,2.637617
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,35.45221,35.45221,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.587209,2.225201,0,0.05758567,-0.05758567,3.48487,58.08105,0.1544038,0.06017703,0,0,2.225201
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,33.73368,33.73368,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.651193,2.167615,0,0.3057366,-0.3057366,3.162595,52.70981,0.1544038,0.3194948,0,0,2.167615
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,32.31176,32.31176,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.9909,1.861879,0,0.03148784,-0.03148784,3.129404,52.15663,0.1544038,0.0329048,0,0,1.861879
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,30.88983,30.88983,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.025887,1.830391,0,0.04615786,-0.04615786,3.080749,51.34572,0.1544038,0.04823496,0,0,1.830391
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,29.7645,29.7645,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.077173,1.784233,0,0.2076787,-0.2076787,2.861837,47.69718,0.1544038,0.2170243,0,0,1.784233
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,28.75258,28.75258,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.307927,1.576554,0,0.2535948,-0.2535948,2.594524,43.24199,0.1544038,0.2650066,0,0,1.576554
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,27.72321,27.72321,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.589699,1.32296,0,0.1056289,-0.1056289,2.483182,41.38628,0.1544038,0.1103822,0,0,1.32296
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,26.6415,26.6415,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.707065,1.217331,0,0.1412179,-0.1412179,2.334325,38.90534,0.1544038,0.1475727,0,0,1.217331
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,25.76042,25.76042,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.863973,1.076113,0,0.2577098,-0.2577098,2.062675,34.37785,0.1544038,0.2693067,0,0,1.076113
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3881329,31.43164,24.90552,0.0946296,0.0946296,0,0,0,0.0946296,410.1602,0,0,0,0.3881329,0.09961011,0.0946296,0,0,4.150318,0.8184031,0.2885228,0,0.2885228,2.336392,38.93979,0.1538397,0.1040926,0.3105063,0,1.206536
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7821631,40.14736,26.27511,0.04531958,0.04531958,0,0,0,0.04531958,1725.883,0,0,0,0.7821631,0.04770482,0.04531958,0,0,3.861795,1.078074,0.7344583,0,0.7344583,3.03316,50.55257,0.1524221,0.04985154,0.6257305,0,1.860237
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.137061,51.8434,30.10472,0.2256251,0.2256251,0,-1,0,0.2256251,503.9605,0,0,0,1.137061,0.2375001,0.2256251,0,0,3.127337,1.739086,0.8995613,0,0.8995613,3.886559,64.77586,0.1507211,0.2481876,0.9096492,0,2.876148
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.397246,62.77428,34.00411,1.211162,1.211162,0,-1,0,1.211162,115.364,0,0,0,1.397246,1.274908,1.211162,0,0,2.227775,2.548691,0.1223376,0,0.1223376,4.002619,66.71017,0.1504927,1.332279,1.117796,0,3.945937
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.446426,68.37883,37.38882,0.7473525,0.7473525,0,-1,0,0.7473525,193.5399,0,0,0,1.446426,0.7866869,0.7473525,0,0,2.105438,2.658795,0.6597389,0,0.6597389,4.628502,77.14154,0.1492727,0.8220878,1.157141,0,4.105221
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.469929,73.26144,40.62523,0,0,0,-1,0,0,0,0.02423019,0,0,1.469929,0,0,0,0,1.445699,3.25256,1.445699,0,1.445699,6.000012,100,0.1466675,0,1.175943,0,4.722489
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.496134,78.2289,43.74823,0.3047002,0.3047002,0,-1,0,0.3047002,491.0183,1.175397,0,0,1.496134,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1466675,0.3351702,1.196907,0,6.049823
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.207525,72.33932,45.71101,0.214542,0.214542,0,-1,0,0.214542,562.8387,0.9816917,0,0,1.207525,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1466675,0.2359962,0.9660203,0,5.761214
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.102571,70.59769,46.59208,0.308749,0.308749,0,-1,0,0.308749,357.1091,0.7775717,0,0,1.102571,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1466675,0.3396239,0.8820565,0,5.65626
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8363982,64.93191,47.44699,0.02789109,0.02789109,0,-1,0,0.02789109,2998.801,0.8070392,0,0,0.8363982,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1466675,0.0306802,0.6691186,0,5.390087
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3279623,53.08854,46.76655,0.5347242,0.5347242,0,-1,0,0.5347242,61.33298,0,0,0,0.3279623,0.5628675,0.5347242,0,0,0,4.553689,0,0.2349053,-0.2349053,5.7524,95.87315,0.1466675,0.5881966,0.2623698,0,4.881651
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1074916,46.27091,44.28909,0.5129455,0.5129455,0,-1,0,0.5129455,20.95575,0,0,0,0.1074916,0.5399427,0.5129455,0,0,0.2610058,4.318784,0,0.4324511,-0.4324511,5.296556,88.27576,0.1466675,0.5642401,0.08599326,0,4.426275
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,41.85524,41.85524,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7415071,3.886333,0,0.9283205,-0.9283205,4.318021,71.96687,0.1466675,0.9700949,0,0,3.886333
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,39.77032,39.77032,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.772974,2.958012,0,0.9537556,-0.9537556,3.312674,55.21113,0.1466675,0.9966746,0,0,2.958012
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,37.7552,37.7552,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.832703,2.004256,0,0.3509381,-0.3509381,2.942753,49.04579,0.1466675,0.3667302,0,0,2.004256
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,35.65284,35.65284,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.222634,1.653319,0,0.1433337,-0.1433337,2.791666,46.52768,0.1466675,0.1497837,0,0,1.653319
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,33.90815,33.90815,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.381893,1.509985,0,0.03246583,-0.03246583,2.757444,45.95731,0.1466675,0.03392679,0,0,1.509985
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,32.48623,32.48623,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.417967,1.477519,0,0.1052691,-0.1052691,2.646481,44.10793,0.1466675,0.1100063,0,0,1.477519
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,31.03813,31.03813,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.534932,1.37225,0,0.137628,-0.137628,2.501408,41.69005,0.1466675,0.1438213,0,0,1.37225
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,29.90408,29.90408,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.687852,1.234622,0,0.04065681,-0.04065681,2.458552,40.97578,0.1466675,0.04248636,0,0,1.234622
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,28.90088,28.90088,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.733027,1.193965,0,0.07817794,-0.07817794,2.376145,39.60234,0.1466675,0.08169595,0,0,1.193965
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,27.87151,27.87151,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.819891,1.115787,0,0.260527,-0.260527,2.101526,35.02536,0.1466675,0.2722507,0,0,1.115787
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,26.78979,26.78979,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.109365,0.8552601,0,0.04665088,-0.04665088,2.052351,34.20579,0.1466675,0.04875017,0,0,0.8552601
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,25.90872,25.90872,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.1612,0.8086092,0,0.1070886,-0.1070886,1.93947,32.32444,0.1466675,0.1119075,0,0,0.8086092
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2582458,29.31524,25.02765,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.39609,0,0,0,0.2582458,0,0,0.8774586,0.8335857,4.280187,0.7015207,1.091831,0,1.091831,2.975272,49.58778,0.1488175,0.9047955,0.2065967,1.7,0.9597665
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7915124,40.49171,26.42341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7915124,0,0,1.452632,1.38,3.188355,1.684169,2.171512,0,2.171512,5.03535,83.92233,0.1486846,0,0.6332099,1.7,2.475682
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9052844,46.99562,30.22684,0.1674509,0.1674509,0,-1,0,0.1674509,540.6268,0,0,0,0.9052844,0.1762641,0.1674509,0,0,1.016843,3.63853,0.7290203,0,0.7290203,5.726959,95.44913,0.1474362,0.184196,0.7242275,0,4.543815
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9899707,53.22704,34.12624,0.5662817,0.5662817,0,-1,0,0.5662817,174.8195,0.106062,0,0,0.9899707,0.596086,0.5662817,0,0,0.2878227,4.294649,0.2878227,0,0.2878227,6.000012,100,0.1469491,0.6229099,0.7919766,0,5.284619
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.214664,62.5,37.53712,0.1633472,0.1633472,0,-1,0,0.1633472,743.6087,1.04272,0,0,1.214664,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1469491,0.1796819,0.9717312,0,5.768353
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.386004,71.04993,40.77353,0.5512372,0.5512372,0,-1,0,0.5512372,251.4352,0.8057544,0,0,1.386004,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1469491,0.6063609,1.108803,0,5.939693
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.340319,73.73312,43.87036,0.08833058,0.08833058,0,-1,0,0.08833058,1517.39,1.24734,0,0,1.340319,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1469491,0.09716364,1.072255,0,5.894008
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.244452,73.54808,45.85931,0.9294448,0.9294448,0,-1,0,0.9294448,133.8919,0.2660886,0,0,1.244452,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1469491,1.022389,0.9955612,0,5.798141
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7739379,62.63455,46.71421,1.316814,1.316814,0,-1,0,1.316814,58.77354,0,0,0.06849494,0.7739379,1.38612,1.316814,0,0,0,4.553689,0,0.6121817,-0.6121817,5.354716,89.24509,0.1469491,1.448495,0.6191503,0,5.327627
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4930693,57.37765,47.59528,0.8089407,0.8089407,0,-1,0,0.8089407,60.95246,0,0,0,0.4930693,0.8515165,0.8089407,0,0,0.6802018,3.941507,0,0.3584473,-0.3584473,4.976879,82.94782,0.1469491,0.8898348,0.3944554,0,4.434577
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3220669,53.11559,46.90613,0.2354534,0.2354534,0,-1,0,0.2354534,136.7858,0,0,0,0.3220669,0.2478457,0.2354534,0,0,1.078477,3.58306,0.07422119,0,0.07422119,5.047292,84.12136,0.146824,0.2589988,0.2576535,0,3.905127
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.105154,46.36861,44.42867,0.6418275,0.6418275,0,-1,0,0.6418275,16.38354,0,0,0,0.105154,0.6756079,0.6418275,0,0,1.004255,3.649859,0,0.5704538,-0.5704538,4.445981,74.09953,0.146824,0.7060102,0.08412322,0,3.755013
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,41.97737,41.97737,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.638093,3.079405,0,0.9810242,-0.9810242,3.41189,56.86472,0.146824,1.02517,0,0,3.079405
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,39.91862,39.91862,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.72812,2.098381,0,0.6647823,-0.6647823,2.711148,45.18571,0.146824,0.6946975,0,0,2.098381
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.9035,37.9035,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.466767,1.433599,0,0.4152553,-0.4152553,2.273431,37.89044,0.146824,0.4339418,0,0,1.433599
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,35.77497,35.77497,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.928162,1.018344,0,0.07661907,-0.07661907,2.192667,36.54438,0.146824,0.08006693,0,0,1.018344
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,34.03028,34.03028,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.013294,0.9417245,0,0.1584718,-0.1584718,2.025623,33.76032,0.146824,0.165603,0,0,0.9417245
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,32.58218,32.58218,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.189373,0.7832527,0,0.2208545,-0.2208545,1.792822,29.88031,0.146824,0.2307929,0,0,0.7832527
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,31.16026,31.16026,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.434767,0.5623982,0,0.1700969,-0.1700969,1.613524,26.89202,0.146824,0.1777513,0,0,0.5623982
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,30.03493,30.03493,0.4406059,0.3726862,0,-1,0,0.3726862,0,0,0.06791967,0.1119803,0,0.3923013,0.3726862,0,0,4.623764,0.3923013,0,0.3923013,-0.3923013,1.200002,20,0.146824,0.4846665,0,0,0.3923013
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,28.99683,28.99683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146824,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,27.96746,27.96746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.146824,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,26.91192,26.91192,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487919,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,26.03085,26.03085,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1502695,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3109194,30.34365,25.14978,1.090652,1.090652,1.7,0,0.5202,1.090652,28.50768,0,0,0,0.3109194,0,0,0.6093485,0.5788811,2.299654,2.484,0.8898005,0,0.8898005,4.662507,77.7083,0.1518187,1.199717,0.2487355,1.7,2.794919
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6950831,38.73966,26.51937,0.7926232,0.7926232,1.471655,0,0.4578619,0.7926232,87.69402,0,0,0,0.6950831,0,0,0.6790322,0.6450806,1.409854,3.284821,1.340164,0,1.340164,5.933898,98.8981,0.1530557,0.8718855,0.5560665,1.7,3.979904
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8876444,46.76678,30.34897,0.5013753,0.5013753,0,-1,0,0.5013753,177.0419,0.2901908,0,0,0.8876444,0.5277635,0.5013753,0,0,0.06969015,4.490968,0.06969015,0,0.06969015,6.000012,100,0.1529401,0.5515128,0.7101156,0,5.378612
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.235996,59.05162,34.24837,0,0,0,-1,0,0,0,1.235996,0,0,1.235996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,0,0.9887964,0,5.789684
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.43091,68.33286,37.68542,1.026769,1.026769,0,-1,0,1.026769,139.3605,0.3501013,0,0,1.43091,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,1.129445,1.144728,0,5.984599
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.258242,67.76041,40.92183,0.730258,0.730258,0,-1,0,0.730258,172.301,0.4895492,0,0,1.258242,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,0.8032839,1.006594,0,5.811931
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.381754,75.12576,44.01866,0.2441236,0.2441236,0,-1,0,0.2441236,566.006,1.124782,0,0,1.381754,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,0.268536,1.105404,0,5.935443
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.273563,74.54653,45.99889,1.195365,1.195365,0,-1,0,1.195365,106.5418,0.01528451,0,0,1.273563,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,1.314901,1.018851,0,5.827252
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.035211,69.16896,46.86251,0.6899396,0.6899396,0,-1,0,0.6899396,150.0437,0.3089589,0,0,1.035211,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,0.7589335,0.8281689,0,5.5889
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.755606,63.36657,47.74358,0,0,0,-1,0,0,0,0.755606,0,0,0.755606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1529401,0,0.6044848,0,5.309295
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4018601,54.89483,47.05443,0.9313538,0.9313538,0,-1,0,0.9313538,43.14796,0,0,0,0.4018601,0.9803724,0.9313538,0,0,0,4.553689,0,0.5785123,-0.5785123,5.390206,89.83659,0.1529401,1.024489,0.3214881,0,4.955549
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07547936,45.93945,44.55079,1.885622,1.38,0,-1,0,1.38,5.469519,0,0.5056217,0.6941839,0.07547936,1.452632,1.38,0,0,0.6427914,3.975177,0,1.377152,-1.377152,3.938561,65.64255,0.1529401,2.074184,0.06038349,0,4.050656
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.172961,2.598024,0,0,0,3.938561,65.64255,0.1529401,0,0,0,2.598024
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,40.04075,40.04075,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.172961,2.598024,0,1.143689,-1.143689,2.733007,45.55003,0.1529401,1.195155,0,0,2.598024
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,38.02563,38.02563,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.443726,1.454336,0,1.065899,-1.065899,1.609451,26.82412,0.1529401,1.113865,0,0,1.454336
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,35.8971,35.8971,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.628058,0.3884366,0,0.1491964,-0.1491964,1.452184,24.20301,0.1529401,0.1559103,0,0,0.3884366
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,34.12624,34.12624,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.793832,0.2392402,0,0.1114248,-0.1114248,1.334732,22.24548,0.1529401,0.1164389,0,0,0.2392402
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,32.70431,32.70431,0.1268736,0.1214246,0,-1,0,0.1214246,0,0,0.00544896,0.01813632,0,0.1278154,0.1214246,0,0,4.917637,0.1278154,0,0.1278154,-0.1278154,1.200002,20,0.1529401,0.1395609,0,0,0.1278154
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,31.25621,31.25621,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529401,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,30.13088,30.13088,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529401,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,29.10151,29.10151,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529401,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,28.07214,28.07214,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1529401,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,26.99043,26.99043,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1542227,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,26.10064,26.10064,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1556596,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09455866,26.76599,25.21957,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.7775,0,0,0,0.09455866,0,0,1.318369,1.25245,2.299654,2.484,1.347009,0,1.347009,5.096253,84.93739,0.1574974,0.4197944,0.07564693,1.7,2.578559
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2981729,31.64396,26.62405,0.06960382,0.06960382,0,0,0,0.06960382,428.3858,0,0,0,0.2981729,0.07326718,0.06960382,0,0,0.9526454,3.696308,0.2249057,0,0.2249057,5.309618,88.49345,0.1571306,0.0765642,0.2385383,0,3.994481
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6849113,42.79615,30.44493,0,0,0,-1,0,0,0,0,0,0,0.6849113,0,0,0,0,0.7277396,3.898723,0.6849113,0,0.6849113,5.959382,99.32282,0.1560241,0,0.547929,0,4.583634
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.24029,59.3028,34.37049,0,0,0,-1,0,0,0,1.197462,0,0,1.24029,0,0,0,0,0.0428284,4.515143,0.0428284,0,0.0428284,6.000012,100,0.1559555,0,0.992232,0,5.755434
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.310007,65.2561,37.80754,1.500569,1.38,0,-1,0,1.38,94.92803,0,0.1205685,0.2706253,1.310007,1.452632,1.38,0,0,0,4.553689,0,0.1426247,-0.1426247,5.849672,97.49435,0.1559555,1.650625,1.048005,0,5.863696
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.369593,70.93726,41.04395,0.1732485,0.1732485,0,-1,0,0.1732485,790.537,1.028754,0,0,1.369593,0.1823668,0.1732485,0,0,0.1584719,4.411064,0.1584719,0,0.1584719,6.000012,100,0.1557019,0.1905733,1.095675,0,5.780657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9487372,63.84973,44.16696,0.1304852,0.1304852,0,-1,0,0.1304852,727.0844,0.8113844,0,0,0.9487372,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1557019,0.1435337,0.7589898,0,5.502426
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8317056,63.32064,46.12974,0.613594,0.613594,0,-1,0,0.613594,135.5466,0.1858172,0,0,0.8317056,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1557019,0.6749534,0.6653645,0,5.385395
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7959266,63.48063,47.01081,0,0,0,-1,0,0,0,0.7959266,0,0,0.7959266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1557019,0,0.6367413,0,5.349616
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4023215,55.76091,47.86571,0.8216715,0.8216715,0,-1,0,0.8216715,48.96379,0,0,0,0.4023215,0.8649174,0.8216715,0,0,0,4.553689,0,0.4625959,-0.4625959,5.512393,91.87303,0.1557019,0.9038387,0.3218572,0,4.95601
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05251389,48.15661,47.17656,0.2470686,0.2470686,0,-1,0,0.2470686,21.25478,0,0,0,0.05251389,0.2600722,0.2470686,0,0,0.5139954,4.091093,0,0.2075583,-0.2075583,5.293607,88.22662,0.1557019,0.2717755,0.04201112,0,4.143607
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03990078,45.43079,44.69909,0,0,0,-1,0,0,0,0,0,0,0.03990078,0,0,0,0,0.7446158,3.883535,0.03990078,0,0.03990078,5.33146,88.8575,0.1556382,0,0.03192062,0,3.923435
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,42.27396,42.27396,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.704715,3.919446,0,0.5413415,-0.5413415,4.760837,79.34711,0.1556382,0.5657019,0,0,3.919446
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,40.18905,40.18905,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.306206,3.378104,0,1.138,-1.138,3.561279,59.35454,0.1556382,1.18921,0,0,3.378104
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.57065,2.240104,0,0,0,3.561279,59.35454,0.1556382,0,0,0,2.240104
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,36.01923,36.01923,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.57065,2.240104,0,0.2107978,-0.2107978,3.339079,55.65121,0.1556382,0.2202837,0,0,2.240104
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,34.24837,34.24837,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.80487,2.029306,0,0.2003735,-0.2003735,3.127867,52.13101,0.1556382,0.2093903,0,0,2.029306
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,32.82644,32.82644,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.027507,1.828933,0,0.1216705,-0.1216705,2.999615,49.99348,0.1556382,0.1271456,0,0,1.828933
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,31.37834,31.37834,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.162696,1.707262,0,0.01513585,-0.01513585,2.98366,49.72757,0.1556382,0.01581697,0,0,1.707262
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,30.22684,30.22684,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.179514,1.692126,0,0.1854468,-0.1854468,2.788182,46.46961,0.1556382,0.1937919,0,0,1.692126
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,29.19747,29.19747,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.385566,1.50668,0,0.06593316,-0.06593316,2.718683,45.31129,0.1556382,0.06890015,0,0,1.50668
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,28.14193,28.14193,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.458825,1.440747,0,0.1662099,-0.1662099,2.543482,42.39128,0.1556382,0.1736893,0,0,1.440747
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,27.08639,27.08639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.643502,1.274537,0,0,0,2.543482,42.39128,0.1556382,0,0,0,1.274537
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,26.17915,26.17915,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.643502,1.274537,0,0.09345321,-0.09345321,2.444974,40.74948,0.1556382,0.0976586,0,0,1.274537
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1501932,27.76893,25.29808,0.4188426,0.4188426,0,0,0,0.4188426,35.8591,0,0,0,0.1501932,0.440887,0.4188426,0,0,3.747339,1.181083,0,0.2906938,-0.2906938,2.138556,35.64252,0.1556382,0.4607269,0.1201546,0,1.331277
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5271966,35.79588,26.69384,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.93771,0,0,0,0.5271966,0,0,0.8348598,0.7931169,4.070333,0.8903896,1.320313,0,1.320313,3.391115,56.51847,0.1574723,0.9516542,0.4217573,1.7,1.417586
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.069025,50.85497,30.54961,0.6186438,0.6186438,0,-1,0,0.6186438,172.8014,0,0,0,1.069025,0.651204,0.6186438,0,0,2.750019,2.078672,0.4178209,0,0.4178209,3.787494,63.12478,0.1568093,0.6805082,0.85522,0,3.147697
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.120533,56.5876,34.47517,0.9870489,0.9870489,0,-1,0,0.9870489,113.5235,0,0,0,1.120533,1.038999,0.9870489,0,0,2.332198,2.45471,0.08153384,0,0.08153384,3.864844,64.41394,0.1566806,1.085754,0.8964261,0,3.575243
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.285273,64.73479,37.9035,0,0,0,-1,0,0,0,0,0,0,1.285273,0,0,0,0,2.250664,2.528091,1.285273,0,1.285273,5.084161,84.73585,0.154679,0,1.028218,0,3.813364
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.066439,63.1884,41.16608,0,0,0,-1,0,0,0,0.1010477,0,0,1.066439,0,0,0,0,0.9653916,3.684837,0.9653916,0,0.9653916,6.000012,100,0.1532089,0,0.8531514,0,4.751276
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8533452,61.73308,44.28909,0.2074977,0.2074977,0,-1,0,0.2074977,411.2552,0.6349266,0,0,0.8533452,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1532089,0.2282475,0.6826762,0,5.407034
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7987114,62.68793,46.25187,0.8984763,0.8984763,0,-1,0,0.8984763,88.8962,0,0,0,0.7987114,0.9457645,0.8984763,0,0,0,4.553689,0,0.1470532,-0.1470532,5.845005,97.41654,0.1532089,0.9883239,0.6389691,0,5.3524
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6167822,59.55277,47.13294,0.9506378,0.9506378,0,-1,0,0.9506378,64.88089,0,0,0,0.6167822,1.000671,0.9506378,0,0,0.1633924,4.406636,0,0.3838891,-0.3838891,5.44035,90.67231,0.1532089,1.045702,0.4934258,0,5.023418
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2793323,53.38295,47.98784,0,0,0,-1,0,0,0,0,0,0,0.2793323,0,0,0,0,0.5899359,4.022747,0.2793323,0,0.2793323,5.705348,95.08894,0.1527888,0,0.2234658,0,4.302079
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3065968,53.21374,47.29869,0.9607304,0.9607304,0,-1,0,0.9607304,31.91289,0,0,0,0.3065968,1.011295,0.9607304,0,0,0.3106036,4.274146,0,0.7046983,-0.7046983,4.96253,82.70867,0.1527888,1.056803,0.2452774,0,4.580742
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09176479,46.54221,44.84739,0.8939182,0.8939182,0,-1,0,0.8939182,10.26546,0,0,0,0.09176479,0.9409665,0.8939182,0,0,1.093602,3.569447,0,0.8492017,-0.8492017,4.067393,67.78975,0.1527888,0.9833099,0.07341184,0,3.661212
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,42.39609,42.39609,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.037159,2.720246,0,0.5166909,-0.5166909,3.522753,58.71243,0.1527888,0.539942,0,0,2.720246
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,40.31118,40.31118,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.61126,2.203555,0,0.4410936,-0.4410936,3.0578,50.96323,0.1527888,0.4609428,0,0,2.203555
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,38.25244,38.25244,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.101364,1.762461,0,0.4529392,-0.4529392,2.58036,43.00591,0.1527888,0.4733215,0,0,1.762461
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,36.11519,36.11519,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.60463,1.309522,0,0.1398869,-0.1398869,2.432906,40.54835,0.1527888,0.1461818,0,0,1.309522
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,34.35305,34.35305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76006,1.169635,0,0,0,2.432906,40.54835,0.1527888,0,0,0,1.169635
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,32.90495,32.90495,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.76006,1.169635,0,0.01269059,-0.01269059,2.419529,40.3254,0.1527888,0.01326167,0,0,1.169635
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77416,1.156945,0,0,0,2.419529,40.3254,0.1527888,0,0,0,1.156945
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.77416,1.156945,0,0,0,2.419529,40.3254,0.1527888,0,0,0,1.156945
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,29.26726,29.26726,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.77416,1.156945,0,0.2230443,-0.2230443,2.18442,36.40692,0.1527888,0.2330813,0,0,1.156945
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,28.21172,28.21172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.021987,0.9339002,0,0,0,2.18442,36.40692,0.1527888,0,0,0,0.9339002
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,27.15618,27.15618,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.021987,0.9339002,0,0.1164664,-0.1164664,2.061653,34.36082,0.1527888,0.1217074,0,0,0.9339002
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,26.24894,26.24894,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.151394,0.8174338,0,0.042687,-0.042687,2.016657,33.61089,0.1527888,0.04460791,0,0,0.8174338
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3145264,30.63103,25.36787,0.3396381,0.3396381,0,0,0,0.3396381,92.60635,0,0,0,0.3145264,0.3575137,0.3396381,0,0,4.198824,0.7747468,0,0.04298733,-0.04298733,1.971345,32.85568,0.1527888,0.3736019,0.2516211,0,1.089273
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6891082,38.89019,26.76362,1.317157,1.317157,1.7,0,0.5202,1.317157,52.31784,0,0,0,0.6891082,0,0,0.382843,0.3637008,4.246588,0.7317595,1.052809,0,1.052809,2.970127,49.50202,0.1542838,1.448873,0.5512865,1.7,1.420868
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9833857,49.08288,30.6194,0.1921329,0.1921329,0,-1,0,0.1921329,511.8257,0,0,0,0.9833857,0.2022452,0.1921329,0,0,3.193779,1.679288,0.7811406,0,0.7811406,3.711182,61.85291,0.1531215,0.2113462,0.7867086,0,2.662673
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.167959,57.81155,34.57113,0.07636297,0.07636297,0,-1,0,0.07636297,1529.483,0,0,0,1.167959,0.08038208,0.07636297,0,0,2.412639,2.382314,1.087577,0,1.087577,4.742948,79.04897,0.1515321,0.08399928,0.9343671,0,3.550273
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.292402,65.04807,38.00818,0.8819956,0.8819956,0,-1,0,0.8819956,146.5316,0,0,0,1.292402,0.9284164,0.8819956,0,0,1.325062,3.361133,0.363986,0,0.363986,5.088255,84.80408,0.1510075,0.9701951,1.033922,0,4.653535
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.456683,73.74691,41.28821,1.197522,1.197522,0,-1,0,1.197522,121.6414,0,0,0,1.456683,1.26055,1.197522,0,0,0.9610759,3.688721,0.1961327,0,0.1961327,5.274323,87.90521,0.1507263,1.317275,1.165346,0,5.145403
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.152621,69.2648,44.41121,0.2093951,0.2093951,0,-1,0,0.2093951,550.4528,0.167262,0,0,1.152621,0.2204159,0.2093951,0,0,0.7649432,3.86524,0.7649432,0,0.7649432,6.000012,100,0.1496397,0.2303346,0.9220969,0,5.017861
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7336792,61.32991,46.374,0.3988163,0.3988163,0,-1,0,0.3988163,183.9642,0.3138725,0,0,0.7336792,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1496397,0.438698,0.5869433,0,5.287368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6563232,60.56336,47.25507,0,0,0,-1,0,0,0,0.6563232,0,0,0.6563232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496397,0,0.5250586,0,5.210012
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7164723,62.87274,48.10997,0,0,0,-1,0,0,0,0.7164723,0,0,0.7164723,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496397,0,0.5731779,0,5.270161
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2981913,53.18118,47.42954,0,0,0,-1,0,0,0,0.2981913,0,0,0.2981913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496397,0,0.238553,0,4.85188
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1647502,48.04193,44.96952,0,0,0,-1,0,0,0,0.1647502,0,0,0.1647502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496397,0,0.1318001,0,4.718439
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,42.51822,42.51822,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1496397,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,40.43331,40.43331,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1496397,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,38.37457,38.37457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1496397,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,36.21115,36.21115,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1496397,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,34.44901,34.44901,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1496397,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,33.02708,33.02708,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1496397,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,31.57898,31.57898,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1496397,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,30.40131,30.40131,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1496397,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,29.34577,29.34577,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1496397,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1496397,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,27.23469,27.23469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1496397,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.32745,26.32745,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1496397,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.314402,30.70995,25.44638,0,0,0,0,0,0,0,0,0,0,0.314402,0,0,0,0,1.820192,2.915516,0.314402,0,0.314402,4.571495,76.19142,0.1491976,0,0.2515216,0,3.229918
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7125478,39.45115,26.86831,0.6901987,0.6901987,0,0,0,0.6901987,103.2381,0,0,0,0.7125478,0.7265249,0.6901987,0,0,1.50579,3.198478,0,0.01397714,-0.01397714,4.556761,75.94587,0.1491976,0.7592186,0.5700383,0,3.911026
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.049634,50.62192,30.71536,0.008055403,0.008055403,0,-1,0,0.008055403,13030.18,0,0,0,1.049634,0.008479372,0.008055403,0,0,1.52132,3.184501,1.041154,0,1.041154,5.544487,92.40794,0.147752,0.008860944,0.839707,0,4.234135
