Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,29.78195,29.78195,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1513133,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,28.95322,28.95322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1513133,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07993872,29.40001,28.07214,0.5990035,0.5990035,0,0,0,0.5990035,13.34528,0,0,0,0.07993872,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5505912,-0.5505912,3.059663,50.99428,0.1513133,0.6589038,0.06395098,0,2.394759
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3742951,36.13548,29.65982,0,0,0,0,0,0,0,0,0,0,0.3742951,0,0,0,0,3.0994,1.764229,0.3742951,0,0.3742951,3.41475,56.9124,0.1509902,0,0.2994361,0,2.138524
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5883874,44.35364,33.63772,0,0,0,-1,0,0,0,0,0,0,0.5883874,0,0,0,0,2.725105,2.101094,0.5883874,0,0.5883874,3.972944,66.2156,0.1504851,0,0.4707099,0,2.689482
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9315143,56.10379,37.78138,0.2381894,0.2381894,0,-1,0,0.2381894,391.0814,0,0,0,0.9315143,0.2507257,0.2381894,0,0,2.136718,2.630643,0.6807886,0,0.6807886,4.618796,76.97979,0.1499048,0.2620083,0.7452114,0,3.562157
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.198549,66.83267,41.43651,0.08140835,0.08140835,0,-1,0,0.08140835,1472.268,0,0,0,1.198549,0.085693,0.08140835,0,0,1.455929,3.243353,1.112856,0,1.112856,5.674545,94.57556,0.1489659,0.08954919,0.9588395,0,4.441902
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.266361,72.67696,44.68164,0.5402458,0.5402458,0,-1,0,0.5402458,234.4045,0.3546084,0,0,1.266361,0.5686798,0.5402458,0,0,0.3430725,4.244924,0.3430725,0,0.3430725,6.000012,100,0.1486789,0.5942703,1.013089,0,5.511284
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.282813,77.00924,47.71741,0,0,0,-1,0,0,0,1.282813,0,0,1.282813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486789,0,1.02625,0,5.836502
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.045743,72.82331,49.68019,1.110597,1.110597,0,-1,0,1.110597,94.16038,0,0,0,1.045743,1.16905,1.110597,0,0,0,4.553689,0,0.1233072,-0.1233072,5.870035,97.83372,0.1486789,1.221657,0.8365941,0,5.599432
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6368262,63.74598,50.54382,0.2738234,0.2738234,0,-1,0,0.2738234,232.5683,0.2115831,0,0,0.6368262,0.2882351,0.2738234,0,0,0.137008,4.430382,0.137008,0,0.137008,6.000012,100,0.1485645,0.3012057,0.509461,0,5.067208
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4489327,60.4697,51.37255,0.5566262,0.5566262,0,-1,0,0.5566262,80.65246,0,0,0,0.4489327,0.5859223,0.5566262,0,0,0,4.553689,0,0.1369896,-0.1369896,5.855612,97.59335,0.1485645,0.6122888,0.3591462,0,5.002622
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1852452,54.29175,50.69212,1.151031,1.151031,0,-1,0,1.151031,16.09385,0,0,0,0.1852452,1.211612,1.151031,0,0,0.1522107,4.416699,0,1.026367,-1.026367,4.773727,79.56195,0.1485645,1.266135,0.1481962,0,4.601944
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08730389,49.98563,48.33678,0,0,0,-1,0,0,0,0,0,0,0.08730389,0,0,0,0,1.292618,3.390333,0.08730389,0,0.08730389,4.856551,80.94234,0.1484917,0,0.06984311,0,3.477637
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.205314,3.468906,0,0,0,4.856551,80.94234,0.1484917,0,0,0,3.468906
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,43.7744,43.7744,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.205314,3.468906,0,0.5536523,-0.5536523,4.27295,71.21569,0.1484917,0.5785666,0,0,3.468906
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,41.58481,41.58481,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.820483,2.915254,0,1.057025,-1.057025,3.158748,52.64569,0.1484917,1.104591,0,0,2.915254
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,39.30798,39.30798,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.994955,1.858229,0,0.2556278,-0.2556278,2.889293,48.15478,0.1484917,0.267131,0,0,1.858229
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,37.46733,37.46733,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.278986,1.602601,0,0.1353249,-0.1353249,2.746648,45.77737,0.1484917,0.1414146,0,0,1.602601
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,36.01923,36.01923,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.429347,1.467276,0,0.07274896,-0.07274896,2.669964,44.4993,0.1484917,0.07602266,0,0,1.467276
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,34.54496,34.54496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510179,1.394528,0,0,0,2.669964,44.4993,0.1484917,0,0,0,1.394528
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,33.19283,33.19283,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.510179,1.394528,0,0.06187829,-0.06187829,2.604738,43.41221,0.1484917,0.06466281,0,0,1.394528
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,32.0675,32.0675,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.578933,1.332649,0,0.05098968,-0.05098968,2.55099,42.51642,0.1484917,0.05328422,0,0,1.332649
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.98579,30.98579,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.635588,1.28166,0,0.121029,-0.121029,2.423414,40.39016,0.1484917,0.1264753,0,0,1.28166
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,29.95642,29.95642,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.770065,1.16063,0,0.06081723,-0.06081723,2.359307,39.32171,0.1484917,0.063554,0,0,1.16063
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,29.10151,29.10151,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.83764,1.099813,0,0.00300794,-0.00300794,2.356137,39.26887,0.1484917,0.003143298,0,0,1.099813
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1712019,31.08434,28.21172,0.9507049,0.9507049,0,0,0,0.9507049,18.00789,0,0,0,0.1712019,1.000742,0.9507049,0,0,3.840982,1.096805,0,0.8295401,-0.8295401,1.481725,24.69536,0.1484917,1.045775,0.1369615,0,1.268007
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2196318,33.5485,29.80812,0.2029582,0.2029582,0,0,0,0.2029582,108.2153,0,0,0,0.2196318,0.2136403,0.2029582,0,0,4.762693,0.2672652,0.005991556,0,0.005991556,1.487409,24.7901,0.1484867,0.2232541,0.1757054,0,0.486897
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5522321,43.85526,33.82964,0.3112087,0.3112087,0,-1,0,0.3112087,177.4475,0,0,0,0.5522321,0.3275881,0.3112087,0,0,4.756701,0.2726576,0.224644,0,0.224644,1.700525,28.34202,0.1482999,0.3423296,0.4417857,0,0.8248897
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6565185,50.44476,38.00818,0.5386361,0.5386361,0,-1,0,0.5386361,121.8853,0,0,0.01666591,0.6565185,0.5669854,0.5386361,0,0,4.532057,0.4748372,0.08953303,0,0.08953303,1.785463,29.75766,0.1482255,0.5924997,0.5252147,0,1.131356
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8254309,58.14251,41.68077,0,0,0,-1,0,0,0,0,0,0,0.8254309,0,0,0,0,4.442524,0.5554169,0.8254309,0,0.8254309,2.568536,42.80885,0.1475435,0,0.6603447,0,1.380848
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.897656,63.47369,44.89973,0.509554,0.509554,0,-1,0,0.509554,176.1651,0,0,0,0.897656,0.5363726,0.509554,0,0,3.617094,1.298305,0.3612835,0,0.3612835,2.911279,48.52122,0.1472469,0.5605094,0.7181248,0,2.195961
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.8959709,66.94414,47.94422,0.2578231,0.2578231,0,-1,0,0.2578231,347.5139,0,0,0,0.8959709,0.2713927,0.2578231,0,0,3.25581,1.62346,0.6245782,0,0.6245782,3.503806,58.39666,0.1467371,0.2836054,0.7167767,0,2.519431
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7984672,66.82484,49.90701,0,0,0,-1,0,0,0,0,0,0,0.7984672,0,0,0,0,2.631232,2.18558,0.7984672,0,0.7984672,4.261299,71.02151,0.1460904,0,0.6387738,0,2.984047
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7156225,65.78665,50.73574,0.1150903,0.1150903,0,-1,0,0.1150903,621.7922,0,0,0,0.7156225,0.1211477,0.1150903,0,0,1.832765,2.904201,0.5944749,0,0.5944749,4.825267,80.42096,0.1456126,0.1265993,0.572498,0,3.619823
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3187007,57.91946,51.57319,0.6030219,0.6030219,0,-1,0,0.6030219,52.85061,0,0,0,0.3187007,0.6347598,0.6030219,0,0,1.23829,3.439228,0,0.3160591,-0.3160591,4.492112,74.86838,0.1456126,0.663324,0.2549606,0,3.757929
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.124867,53.34753,50.93637,0,0,0,-1,0,0,0,0,0,0,0.124867,0,0,0,0,1.589467,3.123169,0.124867,0,0.124867,4.610571,76.8427,0.1455126,0,0.09989361,0,3.248036
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07821529,50.03252,48.55487,1.390901,1.38,0,-1,0,1.38,5.667775,2.220446E-16,0.01090137,0.1499915,0.07821529,1.452632,1.38,0,0,1.4646,3.235549,0,1.374416,-1.374416,3.161809,52.69671,0.1455126,1.529992,0.06257223,0,3.313765
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,46.17336,46.17336,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.991729,1.861133,0,0.9204497,-0.9204497,2.19157,36.52609,0.1455126,0.9618699,0,0,1.861133
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,44.01866,44.01866,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,4.014451,0.9406834,0,0.2379611,-0.2379611,1.940737,32.34555,0.1455126,0.2486694,0,0,0.9406834
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,41.81162,41.81162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278852,0.7027223,0,0,0,1.940737,32.34555,0.1455126,0,0,0,0.7027223
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,39.52607,39.52607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278852,0.7027223,0,0,0,1.940737,32.34555,0.1455126,0,0,0,0.7027223
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,37.68542,37.68542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278852,0.7027223,0,0,0,1.940737,32.34555,0.1455126,0,0,0,0.7027223
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.23732,36.23732,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,4.278852,0.7027223,0,0.1150126,-0.1150126,1.819503,30.32499,0.1455126,0.1201882,0,0,0.7027223
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,34.73688,34.73688,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.406644,0.5877097,0,0.08473633,-0.08473633,1.730183,28.83632,0.1455126,0.08854947,0,0,0.5877097
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,33.39347,33.39347,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.500795,0.5029733,0,0.1681946,-0.1681946,1.55289,25.88145,0.1455126,0.1757634,0,0,0.5029733
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,32.28558,32.28558,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.687678,0.3347787,0,0.1428254,-0.1428254,1.402339,23.37227,0.1455126,0.1492525,0,0,0.3347787
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,31.18643,31.18643,0.242488,0.1823556,0,-1,0,0.1823556,0,0,0.06013241,0.08438122,0,0.1919533,0.1823556,0,0,4.846373,0.1919533,0,0.1919533,-0.1919533,1.200002,20,0.1455126,0.2667369,0,0,0.1919533
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,30.15705,30.15705,0.1070408,0.1070408,1.559672,0,0.4818906,0.1070408,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1462949,0.1177449,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,29.29343,29.29343,0.1246816,0.1246816,1.577313,0,0.4867065,0.1246816,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1470945,0.1371498,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1987754,31.73451,28.38619,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,31.72496,0,0,0,0.1987754,0,0,1.073442,1.01977,2.299654,2.484,1.218545,0,1.218545,4.974381,82.9062,0.1481902,0.6892142,0.1590203,1.7,2.682775
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4892775,38.63115,30.03493,0.6761565,0.6761565,0,0,0,0.6761565,72.36157,0,0,0,0.4892775,0.7117437,0.6761565,0,0,1.081109,3.58069,0,0.2224662,-0.2224662,4.739882,78.99787,0.1481902,0.7437722,0.391422,0,4.069968
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9510476,52.29296,34.05645,0.5915101,0.5915101,0,-1,0,0.5915101,160.783,0,0,0,0.9510476,0.6226422,0.5915101,0,0,1.328294,3.358224,0.3284054,0,0.3284054,5.051435,84.19041,0.1479288,0.6506611,0.7608381,0,4.309272
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.10813,60.7512,38.25244,0.8019656,0.8019656,0,-1,0,0.8019656,138.1767,0,0,0,1.10813,0.8441743,0.8019656,0,0,0.9998887,3.653789,0.2639557,0,0.2639557,5.301845,88.3639,0.1477194,0.8821622,0.8865039,0,4.761919
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.402088,73.00465,41.93375,0.3105868,0.3105868,0,-1,0,0.3105868,451.432,0.3392215,0,0,1.402088,0.3269334,0.3105868,0,0,0.735933,3.891349,0.735933,0,0.735933,6.000012,100,0.1471387,0.3416454,1.12167,0,5.293437
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.472585,79.41824,45.17016,0.7693541,0.7693541,0,-1,0,0.7693541,191.4053,0.6627385,0,0,1.472585,0.8098465,0.7693541,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0.8462895,1.178068,0,6.026274
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.379115,80.57629,48.21465,0.8563578,0.8563578,0,-1,0,0.8563578,161.0442,0.4776857,0,0,1.379115,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0.9419936,1.103292,0,5.932804
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.304725,80.86098,50.17743,0.4127919,0.4127919,0,-1,0,0.4127919,316.0732,0.8702067,0,0,1.304725,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0.4540711,1.04378,0,5.858414
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.056494,74.75027,51.03233,0,0,0,-1,0,0,0,1.056494,0,0,1.056494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0,0.8451954,0,5.610183
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.674355,66.08261,51.86979,0,0,0,-1,0,0,0,0.674355,0,0,0.674355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0,0.539484,0,5.228044
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2419223,55.93367,51.18063,0,0,0,-1,0,0,0,0.2419223,0,0,0.2419223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471387,0,0.1935378,0,4.795611
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03147527,49.39127,48.79913,0.6329224,0.6329224,0,-1,0,0.6329224,4.973006,0,0,0,0.03147527,0.6662341,0.6329224,0,0,0,4.553689,0,0.6347589,-0.6347589,5.330917,88.84844,0.1471387,0.6962147,0.02518022,0,4.585164
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,46.44379,46.44379,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7052876,3.91893,0,0.5482881,-0.5482881,4.752971,79.21603,0.1471387,0.5729611,0,0,3.91893
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,44.26292,44.26292,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.314497,3.370642,0,0.6147633,-0.6147633,4.104954,68.41576,0.1471387,0.6424276,0,0,3.370642
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,42.05588,42.05588,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.997567,2.755879,0,0.4890353,-0.4890353,3.589465,59.8243,0.1471387,0.5110419,0,0,2.755879
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,39.74416,39.74416,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.54094,2.266843,0,0.1109666,-0.1109666,3.472496,57.87482,0.1471387,0.1159601,0,0,2.266843
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,37.9035,37.9035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664236,2.155877,0,0,0,3.472496,57.87482,0.1471387,0,0,0,2.155877
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,36.45541,36.45541,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.664236,2.155877,0,0.1642245,-0.1642245,3.299388,54.98969,0.1471387,0.1716146,0,0,2.155877
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.98986,34.98986,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.846707,1.991652,0,0.1385358,-0.1385358,3.153359,52.55587,0.1471387,0.1447699,0,0,1.991652
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,33.63772,33.63772,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.000636,1.853117,0,0.07372694,-0.07372694,3.075644,51.26062,0.1471387,0.07704465,0,0,1.853117
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,32.51239,32.51239,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.082555,1.77939,0,0.05230962,-0.05230962,3.020504,50.34164,0.1471387,0.05466355,0,0,1.77939
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,31.43068,31.43068,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.140677,1.72708,0,0.1171171,-0.1171171,2.897052,48.28411,0.1471387,0.1223874,0,0,1.72708
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,30.42748,30.42748,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270807,1.609963,0,0.3552067,-0.3552067,2.522631,42.04377,0.1471387,0.371191,0,0,1.609963
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,29.53769,29.53769,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.665481,1.254756,0,0.1226506,-0.1226506,2.393346,39.88903,0.1471387,0.1281699,0,0,1.254756
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3208161,34.11277,28.63045,0.04281811,0.04281811,0,0,0,0.04281811,749.2533,0,0,0,0.3208161,0.04507169,0.04281811,0,0,3.801759,1.132105,0.2757444,0,0.2757444,2.65494,44.24892,0.1469222,0.04709992,0.2566529,0,1.452922
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6695949,42.28946,30.25301,0.06702725,0.06702725,0,0,0,0.06702725,998.9892,0,0,0,0.6695949,0.07055499,0.06702725,0,0,3.526015,1.380275,0.59904,0,0.59904,3.22324,53.72055,0.1464543,0.07372997,0.5356759,0,2.04987
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.034365,54.38677,34.27454,0,0,0,-1,0,0,0,0,0,0,1.034365,0,0,0,0,2.926975,1.919411,1.034365,0,1.034365,4.204525,70.07526,0.1456532,0,0.8274919,0,2.953776
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.199628,63.28642,38.4967,0,0,0,-1,0,0,0,0,0,0,1.199628,0,0,0,0,1.89261,2.85034,1.199628,0,1.199628,5.342592,89.04301,0.1447351,0,0.9597027,0,4.049968
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.194287,67.62829,42.17801,0.5927808,0.5927808,0,-1,0,0.5927808,201.472,0,0,0,1.194287,0.6239798,0.5927808,0,0,0.6929818,3.930005,0.5703073,0,0.5703073,5.883633,98.06035,0.1443027,0.6520589,0.9554297,0,5.124292
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.395007,77.31599,45.38824,0.9618064,0.9618064,0,-1,0,0.9618064,145.0403,0.2599047,0,0,1.395007,1.012428,0.9618064,0,0,0.1226745,4.443282,0.1226745,0,0.1226745,6.000012,100,0.14421,1.057987,1.116006,0,5.838289
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.403365,81.67018,48.45891,0.7763596,0.7763596,0,-1,0,0.7763596,180.7622,0.5861443,0,0,1.403365,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.14421,0.8539955,1.122692,0,5.957054
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.238358,79.13328,50.39552,1.881631,1.38,0,-1,0,1.38,89.73607,2.220446E-16,0.501631,0.6897941,1.238358,1.452632,1.38,0,0,0,4.553689,0,0.2142738,-0.2142738,5.774148,96.2356,0.14421,2.069794,0.9906862,0,5.792047
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.063923,75.1871,51.22425,0,0,0,-1,0,0,0,0.8258414,0,0,1.063923,0,0,0,0,0.238082,4.339415,0.238082,0,0.238082,6.000012,100,0.1440305,0,0.8511387,0,5.403338
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7282351,67.57442,52.0617,0.3096734,0.3096734,0,-1,0,0.3096734,235.1623,0.402263,0,0,0.7282351,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1440305,0.3406407,0.582588,0,5.281924
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4365876,60.20331,51.37255,0,0,0,-1,0,0,0,0.4365876,0,0,0.4365876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440305,0,0.3492701,0,4.990276
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06809985,50.33246,49.04338,0.1824703,0.1824703,0,-1,0,0.1824703,37.32106,0,2.775558E-17,0,0.06809985,0.192074,0.1824703,0,0,0,4.553689,0,0.1239742,-0.1239742,5.869332,97.822,0.1440305,0.2007173,0.05447988,0,4.621789
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,46.66187,46.66187,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1377491,4.429715,0,0.7698905,-0.7698905,5.057796,84.29643,0.1440305,0.8045355,0,0,4.429715
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,44.50717,44.50717,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9931829,3.659824,0,0.287717,-0.287717,4.754516,79.24177,0.1440305,0.3006642,0,0,3.659824
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,42.30013,42.30013,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.312868,3.372107,0,0.4375378,-0.4375378,4.29331,71.55503,0.1440305,0.457227,0,0,3.372107
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,39.98841,39.98841,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.799021,2.93457,0,0.1881496,-0.1881496,4.094983,68.24959,0.1440305,0.1966163,0,0,2.93457
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,38.14776,38.14776,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.008077,2.74642,0,0.06098189,-0.06098189,4.030703,67.17825,0.1440305,0.06372607,0,0,2.74642
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,36.69967,36.69967,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.075834,2.685438,0,0.1338513,-0.1338513,3.889611,64.82672,0.1440305,0.1398746,0,0,2.685438
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,35.23412,35.23412,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.224558,2.551587,0,0.01381015,-0.01381015,3.875054,64.58411,0.1440305,0.01443161,0,0,2.551587
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.85581,33.85581,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.239902,2.537777,0,0.1511957,-0.1511957,3.71568,61.92787,0.1440305,0.1579995,0,0,2.537777
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,32.73048,32.73048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407898,2.386581,0,0,0,3.71568,61.92787,0.1440305,0,0,0,2.386581
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,31.64877,31.64877,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.407898,2.386581,0,0.1716963,-0.1716963,3.534696,58.91148,0.1440305,0.1794226,0,0,2.386581
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,30.64557,30.64557,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.598671,2.214885,0,0.1549843,-0.1549843,3.371328,56.18869,0.1440305,0.1619586,0,0,2.214885
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,29.78195,29.78195,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.770876,2.059901,0,0.2474068,-0.2474068,3.110538,51.8422,0.1440305,0.2585402,0,0,2.059901
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2953285,33.88844,28.84854,0.04313857,0.04313857,0,0,0,0.04313857,684.6043,0,0,0,0.2953285,0.04540902,0.04313857,0,0,3.045773,1.812494,0.2499195,0,0.2499195,3.347633,55.79377,0.1438425,0.04745243,0.2362628,0,2.107822
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7572567,44.28244,30.49727,0.8266725,0.8266725,0,0,0,0.8266725,91.60298,0,1.110223E-16,0,0.7572567,0.8701816,0.8266725,0,0,2.795853,2.037421,0,0.1129249,-0.1129249,3.2286,53.80988,0.1438425,0.9093397,0.6058053,0,2.794678
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.102743,56.22726,34.5188,0.5241094,0.5241094,0,-1,0,0.5241094,210.4032,0,0,0,1.102743,0.5516941,0.5241094,0,0,2.921325,1.924496,0.5510491,0,0.5510491,3.75137,62.52272,0.1434297,0.5765203,0.8821945,0,3.027239
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.303629,66.21647,38.71479,0.7485525,0.7485525,0,-1,0,0.7485525,174.1533,0,0,0,1.303629,0.78795,0.7485525,0,0,2.370276,2.42044,0.5156791,0,0.5156791,4.240587,70.6763,0.1430456,0.8234077,1.042903,0,3.724069
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.466973,75.51918,42.39609,1.937266,1.38,0,-1,0,1.38,106.3024,0,0.5572663,0.750993,1.466973,1.452632,1.38,0,0,1.854597,2.884552,0.01434183,0,0.01434183,4.254192,70.90307,0.143035,2.130993,1.173579,0,4.351525
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.503063,80.98945,45.60633,0.5945955,0.5945955,0,-1,0,0.5945955,252.7875,0,0,0,1.503063,0.62589,0.5945955,0,0,1.840255,2.897459,0.8771729,0,0.8771729,5.086352,84.77236,0.1423864,0.6540551,1.20245,0,4.400522
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.299524,78.74463,48.67699,1.841801,1.38,0,-1,0,1.38,94.16842,0,0.4618011,0.6459813,1.299524,1.452632,1.38,0,0,0.9630823,3.686915,0,0.1531074,-0.1531074,4.924963,82.08254,0.1423864,2.025981,1.039619,0,4.986439
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.231565,79.17719,50.58744,0.4114588,0.4114588,0,-1,0,0.4114588,299.3168,0,0,0,1.231565,0.4331145,0.4114588,0,0,1.133202,3.533808,0.7984507,0,0.7984507,5.682439,94.70714,0.1418011,0.4526047,0.9852522,0,4.765373
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.079695,75.86735,51.42489,0.1607782,0.1607782,0,-1,0,0.1607782,671.5433,0.5757042,0,0,1.079695,0.1692402,0.1607782,0,0,0.3347509,4.252413,0.3347509,0,0.3347509,6.000012,100,0.1415572,0.176856,0.8637562,0,5.332108
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7403944,68.09287,52.26234,0.2994043,0.2994043,0,-1,0,0.2994043,247.2892,0.425232,0,0,0.7403944,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1415572,0.3293447,0.5923155,0,5.294083
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3495545,58.61949,51.62553,0.3209153,0.3209153,0,-1,0,0.3209153,108.9242,0.01174888,0,0,0.3495545,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1415572,0.3530069,0.2796436,0,4.903244
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04308966,50.05821,49.24402,0.7854297,0.7854297,0,-1,0,0.7854297,5.486126,0,0,0,0.04308966,0.8267681,0.7854297,0,0,0,4.553689,0,0.7836785,-0.7836785,5.173943,86.2322,0.1415572,0.8639727,0.03447173,0,4.596778
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,46.88868,46.88868,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8707538,3.77001,0,0.5260293,-0.5260293,4.619459,76.99083,0.1415572,0.5497006,0,0,3.77001
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,44.69909,44.69909,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.455231,3.243981,0,0.8479177,-0.8479177,3.725675,62.09446,0.1415572,0.886074,0,0,3.243981
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,42.51822,42.51822,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.397362,2.396064,0,0.4506035,-0.4506035,3.250697,54.17818,0.1415572,0.4708807,0,0,2.396064
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,40.21522,40.21522,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.898032,1.94546,0,0.06211959,-0.06211959,3.185217,53.08685,0.1415572,0.06491497,0,0,1.94546
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,38.3484,38.3484,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.967054,1.88334,0,0.2986961,-0.2986961,2.870364,47.83931,0.1415572,0.3121374,0,0,1.88334
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,36.9003,36.9003,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.298939,1.584644,0,0.1081305,-0.1081305,2.756385,45.93965,0.1415572,0.1129964,0,0,1.584644
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,35.42604,35.42604,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.419083,1.476514,0,0.1148252,-0.1148252,2.635348,43.92238,0.1415572,0.1199923,0,0,1.476514
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,34.05645,34.05645,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.546667,1.361689,0,0.2023826,-0.2023826,2.422018,40.36689,0.1415572,0.2114898,0,0,1.361689
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,32.94857,32.94857,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.771537,1.159306,0,0.07076495,-0.07076495,2.347425,39.12368,0.1415572,0.07394937,0,0,1.159306
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,31.84941,31.84941,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.850164,1.088541,0,0.192838,-0.192838,2.144156,35.73587,0.1415572,0.2015157,0,0,1.088541
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,30.86366,30.86366,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.064429,0.895703,0,0.03595952,-0.03595952,2.106252,35.10412,0.1415572,0.0375777,0,0,0.895703
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,29.98259,29.98259,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.104384,0.8597435,0,0.1130836,-0.1130836,1.987051,33.11745,0.1415572,0.1181724,0,0,0.8597435
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.309339,34.39685,29.10151,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.86013,0,0,0,0.309339,0,0,0.7864211,0.7471,4.230032,0.7466599,1.056439,0,1.056439,2.989277,49.82119,0.1424677,1.004937,0.2474712,1.7,1.055999
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6690881,42.78,30.71536,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6690881,0,0,1.452632,1.38,3.173593,1.697455,2.049088,0,2.049088,4.933213,82.22005,0.1425678,0,0.5352705,1.7,2.366543
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.073272,55.80515,34.73688,0.519138,0.519138,0,-1,0,0.519138,206.7411,0,0,0,1.073272,0.546461,0.519138,0,0,1.124505,3.541634,0.5268106,0,0.5268106,5.432989,90.54964,0.1421889,0.5710518,0.8586174,0,4.614906
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.306825,66.60442,38.95905,0.3969824,0.3969824,0,-1,0,0.3969824,329.1896,0.2912542,0,0,1.306825,0.4178762,0.3969824,0,0,0.5976946,4.015764,0.5976946,0,0.5976946,6.000012,100,0.1417614,0.4366807,1.04546,0,5.322589
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.476683,76.10308,42.61418,0.2351685,0.2351685,0,-1,0,0.2351685,627.9255,1.229137,0,0,1.476683,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.2586854,1.181347,0,6.030372
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.467818,80.16778,45.83314,0.6127449,0.6127449,0,-1,0,0.6127449,239.5479,0.822823,0,0,1.467818,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.6740194,1.174254,0,6.021507
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.361018,80.88138,48.86891,0.8619216,0.8619216,0,-1,0,0.8619216,157.9051,0.4537319,0,0,1.361018,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.9481137,1.088814,0,5.914707
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.256802,80.19226,50.78807,0.3757234,0.3757234,0,-1,0,0.3757234,334.5019,0.8613036,0,0,1.256802,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.4132957,1.005442,0,5.810491
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.043897,75.12669,51.62553,0.311122,0.311122,0,-1,0,0.311122,335.5265,0.7163998,0,0,1.043897,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.3422342,0.8351173,0,5.597586
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7852919,69.40437,52.45426,0.6280499,0.6280499,0,-1,0,0.6280499,125.0366,0.1241868,0,0,0.7852919,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0.6908548,0.6282335,0,5.338981
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4869601,61.71848,51.76511,0,0,0,-1,0,0,0,0.4869601,0,0,0.4869601,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417614,0,0.389568,0,5.040649
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.105344,51.44465,49.43594,0.6465244,0.6465244,0,-1,0,0.6465244,16.29389,0,0,0,0.105344,0.6805519,0.6465244,0,0,0,4.553689,0,0.575208,-0.575208,5.39369,89.89465,0.1417614,0.7111768,0.08427517,0,4.659033
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,47.0806,47.0806,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.63912,3.978481,0,0.7859865,-0.7859865,4.565187,76.0863,0.1417614,0.8213559,0,0,3.978481
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,44.89973,44.89973,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.512438,3.192494,0,0.5911645,-0.5911645,3.942045,65.70061,0.1417614,0.6177669,0,0,3.192494
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,42.71886,42.71886,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.169288,2.60133,0,0.8387785,-0.8387785,3.057895,50.96481,0.1417614,0.8765236,0,0,2.60133
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,40.40714,40.40714,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.101264,1.762551,0,0.1577909,-0.1577909,2.891569,48.19271,0.1417614,0.1648914,0,0,1.762551
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,38.54032,38.54032,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.276587,1.604761,0,0.06224715,-0.06224715,2.825954,47.09914,0.1417614,0.06504827,0,0,1.604761
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,37.09222,37.09222,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.345751,1.542513,0,0.09760226,-0.09760226,2.723073,45.38445,0.1417614,0.1019944,0,0,1.542513
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,35.60051,35.60051,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.454197,1.444911,0,0.06994876,-0.06994876,2.64934,44.15558,0.1417614,0.07309645,0,0,1.444911
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,34.2222,34.2222,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.531918,1.374962,0,0.06750546,-0.06750546,2.578183,42.96963,0.1417614,0.07054321,0,0,1.374962
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,33.12304,33.12304,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.606925,1.307457,0,0.2385739,-0.2385739,2.326704,38.77832,0.1417614,0.2493097,0,0,1.307457
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,32.01516,32.01516,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.872007,1.068883,0,0.005293291,-0.005293291,2.321125,38.68533,0.1417614,0.005531488,0,0,1.068883
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,31.03813,31.03813,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.877888,1.06359,0,0.02622299,-0.02622299,2.293483,38.22464,0.1417614,0.02740302,0,0,1.06359
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.1745,30.1745,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.907025,1.037367,0,0.1213903,-0.1213903,2.165526,36.09203,0.1417614,0.1268529,0,0,1.037367
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2013102,32.67761,29.26726,0.08017341,0.08017341,0,0,0,0.08017341,251.0935,0,0,0,0.2013102,0.08439307,0.08017341,0,0,4.041903,0.9159765,0.1169171,0,0.1169171,2.276444,37.94065,0.1416781,0.08819076,0.1610482,0,1.117287
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6254506,42.14897,30.916,0.4661163,0.4661163,0,0,0,0.4661163,134.1834,0,0,0,0.6254506,0.4906488,0.4661163,0,0,3.924986,1.021202,0.1348018,0,0.1348018,2.404328,40.07205,0.1415822,0.512728,0.5003604,0,1.646652
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.010636,54.64904,34.96369,0,0,0,-1,0,0,0,0,0,0,1.010636,0,0,0,0,3.790184,1.142524,1.010636,0,1.010636,3.363101,56.05158,0.140867,0,0.8085088,0,2.153159
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.064671,60.81121,39.18585,0.4790406,0.4790406,0,-1,0,0.4790406,222.2507,0,0,0,1.064671,0.5042533,0.4790406,0,0,2.779548,2.052096,0.5604177,0,0.5604177,3.89476,64.91254,0.1404735,0.5269447,0.8517367,0,3.116767
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.398453,74.07921,42.84099,0.1750958,0.1750958,0,-1,0,0.1750958,798.6787,0,0,0,1.398453,0.1843114,0.1750958,0,0,2.21913,2.556472,1.214142,0,1.214142,5.046596,84.10976,0.1396286,0.1926054,1.118762,0,3.954925
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.391408,78.08261,46.05123,0.298328,0.298328,0,-1,0,0.298328,466.4021,0.07238976,0,0,1.391408,0.3140294,0.298328,0,0,1.004989,3.649199,1.004989,0,1.004989,6.000012,100,0.1389368,0.3281608,1.113126,0,5.040607
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.356251,81.03374,49.09572,0,0,0,-1,0,0,0,1.356251,0,0,1.356251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389368,0,1.085,0,5.909939
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.244491,80.13581,51.03233,0.5040424,0.5040424,0,-1,0,0.5040424,246.9019,0.7139195,0,0,1.244491,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1389368,0.5544466,0.9955924,0,5.79818
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9963707,74.13578,51.86979,1.048559,1.048559,0,-1,0,1.048559,95.02285,0,2.220446E-16,0,0.9963707,1.103746,1.048559,0,0,0,4.553689,0,0.1073756,-0.1073756,5.886828,98.11361,0.1389368,1.153415,0.7970966,0,5.55006
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6165824,65.60622,52.6549,0.1367077,0.1367077,0,-1,0,0.1367077,451.0225,0.3533733,0,0,0.6165824,0.1439028,0.1367077,0,0,0.1193063,4.446313,0.1193063,0,0.1193063,6.000012,100,0.1388551,0.1503785,0.4932659,0,5.062896
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4164308,60.45581,52.01809,0.3637899,0.3637899,0,-1,0,0.3637899,114.4701,0.03349407,0,0,0.4164308,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1388551,0.4001689,0.3331447,0,4.97012
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.0590514,50.78386,49.66275,0.6722855,0.6722855,0,-1,0,0.6722855,8.783679,0,0,0,0.0590514,0.707669,0.6722855,0,0,0,4.553689,0,0.6486176,-0.6486176,5.316309,88.60497,0.1388551,0.7395141,0.04724112,0,4.612741
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,47.28124,47.28124,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7206862,3.905071,0,0.4508412,-0.4508412,4.841081,80.68452,0.1388551,0.471129,0,0,3.905071
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,45.11782,45.11782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.221621,3.45423,0,0,0,4.841081,80.68452,0.1388551,0,0,0,3.45423
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,42.91078,42.91078,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.221621,3.45423,0,0.8072035,-0.8072035,3.990214,66.50343,0.1388551,0.8435276,0,0,3.45423
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,40.58161,40.58161,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.118514,2.647027,0,0.003462396,-0.003462396,3.986564,66.4426,0.1388551,0.003618203,0,0,2.647027
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,38.71479,38.71479,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.122361,2.643564,0,0.03709275,-0.03709275,3.947465,65.79095,0.1388551,0.03876192,0,0,2.643564
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,37.26669,37.26669,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.163575,2.606472,0,0.07034374,-0.07034374,3.873316,64.55514,0.1388551,0.07350921,0,0,2.606472
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,35.79242,35.79242,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.241735,2.536128,0,0.203702,-0.203702,3.658595,60.97646,0.1388551,0.2128686,0,0,2.536128
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,34.42284,34.42284,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.46807,2.332426,0,0.160874,-0.160874,3.489019,58.1502,0.1388551,0.1681133,0,0,2.332426
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,33.29751,33.29751,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.646819,2.171552,0,0.3708469,-0.3708469,3.098112,51.6351,0.1388551,0.387535,0,0,2.171552
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,32.18962,32.18962,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.058871,1.800705,0,0.2045625,-0.2045625,2.882484,48.04131,0.1388551,0.2137679,0,0,1.800705
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,31.23004,31.23004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.286163,1.596142,0,0,0,2.882484,48.04131,0.1388551,0,0,0,1.596142
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,30.34897,30.34897,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.286163,1.596142,0,0.2258181,-0.2258181,2.644451,44.0741,0.1388551,0.2359799,0,0,1.596142
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3270433,35.08999,29.4679,0.5442641,0.5442641,0,0,0,0.5442641,60.08908,0,1.110223E-16,0,0.3270433,0.5729095,0.5442641,0,0,3.537072,1.370324,0,0.2458663,-0.2458663,2.385285,39.75468,0.1388551,0.5986905,0.2616346,0,1.697368
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7740961,45.29055,31.10792,0.5623951,0.5623951,0,0,0,0.5623951,137.6427,0,0,0,0.7740961,0.5919949,0.5623951,0,0,3.810256,1.124458,0.1821012,0,0.1821012,2.558042,42.63394,0.1387307,0.6186346,0.6192768,0,1.898554
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.047919,55.74389,35.18178,0.6695659,0.6695659,0,-1,0,0.6695659,156.5072,0,0,0,1.047919,0.7048062,0.6695659,0,0,3.628155,1.288349,0.3431123,0,0.3431123,2.883547,48.05901,0.1384968,0.7365225,0.8383349,0,2.336268
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.335168,67.91499,39.40394,0.6539809,0.6539809,0,-1,0,0.6539809,204.1601,0,0,0,1.335168,0.688401,0.6539809,0,0,3.285043,1.59715,0.6467673,0,0.6467673,3.497124,58.28528,0.138058,0.719379,1.068135,0,2.932318
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.443039,75.71609,43.08525,0.7009209,0.7009209,0,-1,0,0.7009209,205.8776,0,0,0,1.443039,0.7378114,0.7009209,0,0,2.638276,2.179241,0.7052274,0,0.7052274,4.166162,69.43588,0.1375827,0.771013,1.154431,0,3.62228
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.339402,76.84045,46.29549,0,0,0,-1,0,0,0,0,0,0,1.339402,0,0,0,0,1.933048,2.813946,1.339402,0,1.339402,5.43683,90.61365,0.136689,0,1.071522,0,4.153347
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.203859,76.78171,49.33998,0.4198374,0.4198374,0,-1,0,0.4198374,286.744,0.1682784,0,0,1.203859,0.4419341,0.4198374,0,0,0.5936462,4.019407,0.5936462,0,0.5936462,6.000012,100,0.1362966,0.4618211,0.963087,0,5.223266
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.113577,76.6316,51.27659,0.3625141,0.3625141,0,-1,0,0.3625141,307.1816,0.7319829,0,0,1.113577,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1362966,0.3987655,0.8908613,0,5.667265
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9866908,74.1692,52.11404,0.4476879,0.4476879,0,-1,0,0.4476879,220.397,0.5154404,0,0,0.9866908,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1362966,0.4924567,0.7893527,0,5.54038
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7307497,68.57813,52.89916,1.124917,1.124917,0,-1,0,1.124917,64.96033,0,0,0,0.7307497,1.184123,1.124917,0,0,0,4.553689,0,0.4533732,-0.4533732,5.522115,92.03506,0.1362966,1.237408,0.5845997,0,5.284439
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3791687,59.86134,52.21,0,0,0,-1,0,0,0,0,0,0,0.3791687,0,0,0,0,0.503748,4.100316,0.3791687,0,0.3791687,5.881826,98.03024,0.1360471,0,0.303335,0,4.479485
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.0753702,51.31679,49.88083,0.4952481,0.4952481,0,-1,0,0.4952481,15.21867,0,0,0,0.0753702,0.5213138,0.4952481,0,0,0.1245793,4.441567,0,0.4459437,-0.4459437,5.41176,90.19582,0.1360471,0.544773,0.06029616,0,4.516938
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6200722,3.995624,0,0,0,5.41176,90.19582,0.1360471,0,0,0,3.995624
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6200722,3.995624,0,0,0,5.41176,90.19582,0.1360471,0,0,0,3.995624
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,43.11142,43.11142,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6200722,3.995624,0,0.4650525,-0.4650525,4.921552,82.0257,0.1360471,0.4859798,0,0,3.995624
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,40.7997,40.7997,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.136797,3.530571,0,0.0197828,-0.0197828,4.900699,81.67815,0.1360471,0.02067303,0,0,3.530571
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,38.93287,38.93287,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.158778,3.510789,0,0.3098687,-0.3098687,4.574068,76.23432,0.1360471,0.3238128,0,0,3.510789
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,37.46733,37.46733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.503077,3.20092,0,0,0,4.574068,76.23432,0.1360471,0,0,0,3.20092
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,35.99306,35.99306,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.503077,3.20092,0,0.05823577,-0.05823577,4.512682,75.21122,0.1360471,0.06085638,0,0,3.20092
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,34.59731,34.59731,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.567783,3.142684,0,0.0963265,-0.0963265,4.411145,73.51894,0.1360471,0.1006612,0,0,3.142684
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,33.46325,33.46325,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.674813,3.046358,0,0.052349,-0.052349,4.355965,72.59927,0.1360471,0.05470471,0,0,3.046358
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,32.36409,32.36409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.732978,2.994009,0,0,0,4.355965,72.59927,0.1360471,0,0,0,2.994009
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,31.37834,31.37834,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.732978,2.994009,0,0.2048815,-0.2048815,4.140001,68.99987,0.1360471,0.2141012,0,0,2.994009
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,30.52344,30.52344,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.960624,2.789127,0,0.1511975,-0.1511975,3.980624,66.34361,0.1360471,0.1580014,0,0,2.789127
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2122336,33.24132,29.63365,0.6913754,0.6913754,0,0,0,0.6913754,30.6973,0,0,0,0.2122336,0.7277635,0.6913754,0,0,2.128621,2.63793,0,0.5155299,-0.5155299,3.437208,57.28669,0.1360471,0.7605129,0.1697869,0,2.850163
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5906187,41.89929,31.30855,0.551659,0.551659,0,0,0,0.551659,107.0623,0,0,0,0.5906187,0.5806937,0.551659,0,0,2.701432,2.1224,0.009925013,0,0.009925013,3.446624,57.44361,0.1360406,0.6068249,0.472495,0,2.713018
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8981135,52.64398,35.38242,1.062457,1.062457,0,-1,0,1.062457,84.53178,0,0,0,0.8981135,1.118375,1.062457,0,0,2.691507,2.131332,0,0.2202618,-0.2202618,3.214447,53.57402,0.1360406,1.168702,0.7184908,0,3.029446
