Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1990833,58.49286,54.513,0.8617043,0.8617043,0,-1,0,0.8617043,23.10343,0,1.110223E-16,0,0.1990833,0.9070572,0.8617043,0,0,2.729042,2.097551,0,0.707974,-0.707974,2.664746,44.41233,0.1250898,0.9478748,0.1592666,0,2.296634
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08722115,53.95337,52.26234,0.9554797,0.9554797,0,-1,0,0.9554797,9.128519,0,2.220446E-16,0,0.08722115,1.005768,0.9554797,0,0,3.51568,1.389577,0,0.918547,-0.918547,1.696512,28.27514,0.1250898,1.051028,0.06977692,0,1.476798
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,50.00296,50.00296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.536287,0.4710303,0,0,0,1.696512,28.27514,0.1250898,0,0,0,0.4710303
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,47.74358,47.74358,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.536287,0.4710303,0,0.3867836,-0.3867836,1.288806,21.48006,0.1250898,0.4041889,0,0,0.4710303
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,45.51037,45.51037,0.5141379,0.08003432,0,-1,0,0.08003432,0,0,0.4341036,0.4855174,0,0.08424665,0.08003432,0,0,4.966047,0.08424665,0,0.08424665,-0.08424665,1.200002,20,0.1250898,0.5655516,0,0,0.08424665
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,43.18121,43.18121,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,41.28821,41.28821,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,39.84883,39.84883,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,38.32223,38.32223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,36.87413,36.87413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,35.77497,35.77497,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,34.64092,34.64092,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,33.69006,33.69006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,32.85261,32.85261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250898,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1166857,33.96374,31.97154,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.39578,0,0,0,0.1166857,0,0,1.065693,1.012409,5.059654,0,1.129094,0,1.129094,2.271155,37.85251,0.1259726,0.6977373,0.09334855,1.7,0.1166857
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2642648,38.32417,33.69006,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,140.1555,0,0,0,0.2642648,0,0,1.452632,1.38,3.93056,1.016185,1.644265,0,1.644265,3.831042,63.85057,0.1266304,0.2074062,0.2114118,1.7,1.28045
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7766309,52.8313,37.88605,0.2085097,0.2085097,0,-1,0,0.2085097,372.4674,0,0,0,0.7766309,0.2194839,0.2085097,0,0,2.286295,2.496023,0.557147,0,0.557147,4.359598,72.65982,0.1263441,0.2293607,0.6213047,0,3.272654
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8997052,60.45083,42.22162,0.5136897,0.5136897,0,-1,0,0.5136897,175.1457,0,0,0,0.8997052,0.540726,0.5136897,0,0,1.729148,2.997456,0.3589792,0,0.3589792,4.700155,78.33577,0.1261604,0.5650586,0.7197642,0,3.897161
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.143687,70.91353,45.95527,0.2155554,0.2155554,0,-1,0,0.2155554,530.5769,0,0,0,1.143687,0.2269004,0.2155554,0,0,1.370169,3.320537,0.9167866,0,0.9167866,5.569896,92.83141,0.1256936,0.2371109,0.9149497,0,4.464224
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.16961,75.55537,49.13934,0.3324355,0.3324355,0,-1,0,0.3324355,351.8307,0.3662955,0,0,1.16961,0.3499321,0.3324355,0,0,0.4533825,4.145645,0.4533825,0,0.4533825,6.000012,100,0.125464,0.365679,0.935688,0,5.315255
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.1879,79.8284,52.11404,0,0,0,-1,0,0,0,1.1879,0,0,1.1879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125464,0,0.9503198,0,5.741589
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.137845,80.76324,54.02449,0.5308849,0.5308849,0,-1,0,0.5308849,214.3299,0.5790187,0,0,1.137845,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.125464,0.5839735,0.910276,0,5.691534
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9149736,75.45977,54.8096,0.1035612,0.1035612,0,-1,0,0.1035612,883.5097,0.8059618,0,0,0.9149736,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.125464,0.1139174,0.7319789,0,5.468663
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6571966,69.71606,55.49875,0.9924552,0.9924552,0,-1,0,0.9924552,66.21928,0,0,0,0.6571966,1.04469,0.9924552,0,0,0,4.553689,0,0.387493,-0.387493,5.591558,93.19245,0.125464,1.091701,0.5257573,0,5.210886
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4068689,63.21302,54.8096,0.5018173,0.5018173,0,-1,0,0.5018173,81.07909,0,0,0,0.4068689,0.5282287,0.5018173,0,0,0.4305478,4.166196,0,0.1213598,-0.1213598,5.463634,91.06039,0.125464,0.551999,0.3254951,0,4.573065
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08917672,54.28297,52.55022,0.5786557,0.5786557,0,-1,0,0.5786557,15.41102,0,0,0,0.08917672,0.6091112,0.5786557,0,0,0.5653921,4.044836,0,0.5199345,-0.5199345,4.915575,81.92609,0.125464,0.6365212,0.07134138,0,4.134013
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,50.29956,50.29956,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.143097,3.524902,0,1.203979,-1.203979,3.64647,60.77437,0.125464,1.258158,0,0,3.524902
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.480852,2.320922,0,0,0,3.64647,60.77437,0.125464,0,0,0,2.320922
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,45.80697,45.80697,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.480852,2.320922,0,1.018422,-1.018422,2.572959,42.88256,0.125464,1.064251,0,0,2.320922
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,43.50397,43.50397,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.612431,1.302501,0,0.06407652,-0.06407652,2.505416,41.75686,0.125464,0.06695997,0,0,1.302501
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,41.58481,41.58481,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.683627,1.238424,0,0.1509793,-0.1509793,2.34627,39.10442,0.125464,0.1577734,0,0,1.238424
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,40.13671,40.13671,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.851382,1.087445,0,0.08959783,-0.08959783,2.251826,37.53035,0.125464,0.09362973,0,0,1.087445
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,38.61883,38.61883,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.950935,0.9978471,0,0.1225889,-0.1225889,2.122606,35.37669,0.125464,0.1281054,0,0,0.9978471
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,37.17073,37.17073,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.087145,0.8752582,0,0.09203864,-0.09203864,2.025588,33.75974,0.125464,0.09618037,0,0,0.8752582
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,36.06285,36.06285,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.18941,0.7832196,0,0.2917386,-0.2917386,1.718069,28.63442,0.125464,0.3048668,0,0,0.7832196
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.513565,0.491481,0,0,0,1.718069,28.63442,0.125464,0,0,0,0.491481
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,34.00411,34.00411,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.513565,0.491481,0,0.1200823,-0.1200823,1.591491,26.5248,0.125464,0.125486,0,0,0.491481
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,33.16666,33.16666,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.646989,0.3713987,0,0.07261859,-0.07261859,1.514944,25.24902,0.125464,0.07588643,0,0,0.3713987
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1294565,34.50308,32.28558,0.07013367,0.07013367,0,0,0,0.07013367,184.5853,0,0,0,0.1294565,0.07382492,0.07013367,0,0,4.727676,0.2987801,0.05563156,0,0.05563156,1.567721,26.12863,0.1254359,0.07714704,0.1035652,0,0.4282366
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2881747,39.05426,33.97794,1.012401,1.012401,0.425,0,0.172125,1.012401,28.46449,1.110223E-16,0,0,0.2881747,0.6183165,0.5874007,0,0,4.672045,0.3488485,0,0.3301418,-0.3301418,1.219721,20.32864,0.1254359,1.113641,0.2305398,1.7,0.6370233
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6856908,51.25894,38.2001,0.8233266,0.6691777,0,-1,0,0.6691777,102.4677,0,0.154149,0.7576066,0.6856908,0.7043975,0.6691777,0,0,5.038869,0.01870679,0,0.01870679,-0.01870679,1.200002,20,0.1254359,0.9056593,0.5485526,0,0.7043975
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8344863,59.32137,42.54439,0.3607241,0.3607241,0,-1,0,0.3607241,231.3365,0,0,0.2382441,0.8344863,0.3797095,0.3607241,0,0,5.059654,0,0.4547768,0,0.4547768,1.631442,27.19064,0.1252066,0.3967965,0.6675891,0,0.8344863
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4749827,55.56041,46.25187,0,0,0,-1,0,0,0,0,0,0,0.4749827,0,0,0,0,4.604877,0.4092991,0.4749827,0,0.4749827,2.08205,34.70076,0.1249679,0,0.3799862,0,0.8842818
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7307146,64.65561,49.40977,0.197552,0.197552,0,-1,0,0.197552,369.8848,0,0,0,0.7307146,0.2079494,0.197552,0,0,4.129895,0.8367835,0.5227652,0,0.5227652,2.577988,42.96638,0.1247063,0.2173072,0.5845717,0,1.567498
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5546849,63.91483,52.40192,0.9152452,0.9152452,0,-1,0,0.9152452,60.60506,0,1.110223E-16,0,0.5546849,0.963416,0.9152452,0,0,3.60713,1.307272,0,0.4087311,-0.4087311,2.147148,35.78572,0.1247063,1.00677,0.4437479,0,1.861957
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3026953,60.45423,54.32108,0,0,0,-1,0,0,0,0,0,0,0.3026953,0,0,0,0,4.061275,0.898541,0.3026953,0,0.3026953,2.43431,40.57175,0.1245553,0,0.2421563,0,1.201236
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.235403,59.80217,55.05386,0.5429837,0.5429837,0,-1,0,0.5429837,43.3536,0,1.110223E-16,0,0.235403,0.5715618,0.5429837,0,0,3.75858,1.170967,0,0.3361588,-0.3361588,2.079967,34.66605,0.1245553,0.5972821,0.1883224,0,1.40637
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1808949,59.435,55.79535,0,0,0,-1,0,0,0,0,0,0,0.1808949,0,0,0,0,4.13209,0.834808,0.1808949,0,0.1808949,2.251579,37.52625,0.1244653,0,0.1447159,0,1.015703
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05710818,56.1777,55.05386,0.5775134,0.5775134,0,-1,0,0.5775134,9.888632,0,0,0,0.05710818,0.6079088,0.5775134,0,0,3.951195,0.9976134,0,0.5508007,-0.5508007,1.670984,27.84968,0.1244653,0.6352648,0.04568654,0,1.054722
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04666372,53.69764,52.79448,0,0,0,-1,0,0,0,0,0,0,0.04666372,0,0,0,0,4.563196,0.4468127,0.04666372,0,0.04666372,1.715253,28.5875,0.1244421,0,0.03733098,0,0.4934765
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,50.58744,50.58744,0.787649,0.4643696,0,-1,0,0.4643696,0,0,0.3232794,0.4020443,0,0.4888101,0.4643696,0,0,4.516532,0.4888101,0,0.4888101,-0.4888101,1.200002,20,0.1244421,0.866414,0,0,0.4888101
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,48.31061,48.31061,0.2146221,0,0,-1,0,0,0,0,0.2146221,0.2360843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.2360843,0,0,0
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,46.10357,46.10357,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,41.88141,41.88141,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,40.43331,40.43331,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,38.91542,38.91542,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,37.46733,37.46733,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,36.35945,36.35945,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,35.23412,35.23412,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244421,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,34.3007,34.3007,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251257,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,33.46325,33.46325,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1260144,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2965992,37.73832,32.55601,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,63.39911,0,0,0,0.2965992,0,0,1.232171,1.170563,2.385108,2.407092,1.467162,0,1.467162,5.129172,85.48604,0.1268079,0.5146115,0.2372794,1.7,2.703691
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.707171,47.40857,34.27454,0.2730345,0.2730345,0,0,0,0.2730345,259.0043,0,0,0,0.707171,0.2874047,0.2730345,0,0,0.9179454,3.727538,0.4197664,0,0.4197664,5.527398,92.12312,0.126599,0.3003379,0.5657368,0,4.434709
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9794344,58.01247,38.4967,0.6179077,0.6179077,0,-1,0,0.6179077,158.5082,0,0,0,0.9794344,0.6504292,0.6179077,0,0,0.4981791,4.105328,0.3290052,0,0.3290052,5.83952,97.32513,0.1264357,0.6796985,0.7835475,0,5.084762
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.075945,65.37866,42.81482,0.6649783,0.6649783,0,-1,0,0.6649783,161.8016,0.2067944,0,0,1.075945,0.6999772,0.6649783,0,0,0.1691739,4.401433,0.1691739,0,0.1691739,6.000012,100,0.126352,0.7314761,0.8607563,0,5.477378
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.237947,74.22203,46.53975,0.2922839,0.2922839,0,-1,0,0.2922839,423.5428,0.93028,0,0,1.237947,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.126352,0.3215123,0.9903578,0,5.791636
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.230672,77.9917,49.68019,0.6585307,0.6585307,0,-1,0,0.6585307,186.8815,0.5374817,0,0,1.230672,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.126352,0.7243838,0.9845375,0,5.784361
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.22964,81.77971,52.6549,1.065833,1.065833,0,-1,0,1.065833,115.3689,0.1077104,0,0,1.22964,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.126352,1.172416,0.9837117,0,5.783329
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.199664,83.32607,54.56534,1.243136,1.243136,0,-1,0,1.243136,96.50299,0,0,0,1.199664,1.308564,1.243136,0,0,0,4.553689,0,0.1089008,-0.1089008,5.885221,98.08681,0.126352,1.36745,0.9597308,0,5.753353
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.092541,81.02419,55.29811,0.1673711,0.1673711,0,-1,0,0.1673711,652.7655,0.7953597,0,0,1.092541,0.1761801,0.1673711,0,0,0.1210008,4.444788,0.1210008,0,0.1210008,6.000012,100,0.1262921,0.1841082,0.8740325,0,5.537329
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7875919,73.50548,55.98727,0.9493295,0.9493295,0,-1,0,0.9493295,82.96297,0,0,0,0.7875919,0.9992942,0.9493295,0,0,0,4.553689,0,0.2117023,-0.2117023,5.776858,96.28078,0.1262921,1.044262,0.6300735,0,5.341281
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4106421,63.81536,55.29811,0.3908437,0.3908437,0,-1,0,0.3908437,105.0656,0,0,0,0.4106421,0.4114144,0.3908437,0,0,0.2352248,4.341987,0,0.000772266,-0.000772266,5.776044,96.26721,0.1262921,0.4299281,0.3285137,0,4.752629
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1120295,55.23822,53.04745,0.3873182,0.3873182,0,-1,0,0.3873182,28.92442,0,5.551115E-17,0,0.1120295,0.4077034,0.3873182,0,0,0.2360829,4.341214,0,0.2956738,-0.2956738,5.464376,91.07276,0.1262921,0.42605,0.08962362,0,4.453244
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,50.8317,50.8317,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.5646093,4.04554,0,0.869554,-0.869554,4.547786,75.79629,0.1262921,0.9086839,0,0,4.04554
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,48.55487,48.55487,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.53078,3.175987,0,0.5318877,-0.5318877,3.987127,66.45199,0.1262921,0.5558227,0,0,3.175987
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,46.34783,46.34783,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.121767,2.644099,0,1.071398,-1.071398,2.857775,47.62948,0.1262921,1.119611,0,0,2.644099
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,44.03611,44.03611,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.312209,1.572701,0,0.1588097,-0.1588097,2.690375,44.83949,0.1262921,0.1659562,0,0,1.572701
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488664,1.413891,0,0,0,2.690375,44.83949,0.1262921,0,0,0,1.413891
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,40.70374,40.70374,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.488664,1.413891,0,0.07089178,-0.07089178,2.615648,43.59405,0.1262921,0.07408191,0,0,1.413891
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,39.18585,39.18585,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.567433,1.342999,0,0.31054,-0.31054,2.28831,38.13843,0.1262921,0.3245142,0,0,1.342999
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,37.7552,37.7552,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.912477,1.032459,0,0.2202018,-0.2202018,2.056197,34.26989,0.1262921,0.2301108,0,0,1.032459
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,36.65604,36.65604,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.157146,0.8122577,0,0.1631762,-0.1631762,1.884194,31.40318,0.1262921,0.1705192,0,0,0.8122577
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,35.522,35.522,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.338453,0.6490815,0,0.1124798,-0.1124798,1.76563,29.42711,0.1262921,0.1175414,0,0,0.6490815
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,34.57113,34.57113,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.46343,0.5366017,0,0.125822,-0.125822,1.633002,27.21665,0.1262921,0.131484,0,0,0.5366017
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,33.73368,33.73368,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.603232,0.4107797,0,0.02903298,-0.02903298,1.602399,26.70659,0.1262921,0.03033946,0,0,0.4107797
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2516956,37.23676,32.85261,0.07156919,0.07156919,0,0,0,0.07156919,351.6815,0,0,0,0.2516956,0.07533599,0.07156919,0,0,4.635491,0.3817467,0.1763596,0,0.1763596,1.769708,29.49508,0.126205,0.07872611,0.2013565,0,0.6334423
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5762879,45.08992,34.54496,0.3758648,0.3758648,0,0,0,0.3758648,153.3232,0,0,0,0.5762879,0.3956471,0.3758648,0,0,4.459132,0.5404704,0.1806407,0,0.1806407,1.941079,32.35125,0.1261158,0.4134513,0.4610303,0,1.116758
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9138775,56.861,38.7933,0,0,0,-1,0,0,0,0,0,0,0.9138775,0,0,0,0,4.278491,0.703047,0.9138775,0,0.9138775,2.808059,46.8009,0.1256669,0,0.731102,0,1.616925
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.264598,70.65656,43.11142,0.8244563,0.8244563,0,-1,0,0.8244563,153.3856,0,0,0,1.264598,0.8678488,0.8244563,0,0,3.364614,1.525537,0.3967489,0,0.3967489,3.184448,53.07404,0.125473,0.906902,1.011678,0,2.790134
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.247273,74.82712,46.81017,0,0,0,-1,0,0,0,0,0,0,1.247273,0,0,0,0,2.967865,1.882611,1.247273,0,1.247273,4.367716,72.79512,0.1248672,0,0.9978188,0,3.129884
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.136794,75.64223,49.95062,0.5729557,0.5729557,0,-1,0,0.5729557,198.4087,0,0,0,1.136794,0.6031113,0.5729557,0,0,1.720591,3.005157,0.5336826,0,0.5336826,4.874012,81.23337,0.1246098,0.6302512,0.9094351,0,4.141951
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.308148,84.57021,52.89916,1.135421,1.135421,0,-1,0,1.135421,115.2126,0,0,0,1.308148,1.19518,1.135421,0,0,1.186908,3.485471,0.1129676,0,0.1129676,4.981182,83.01954,0.1245555,1.248963,1.046518,0,4.793619
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.098215,80.58064,54.8096,0.7894422,0.7894422,0,-1,0,0.7894422,139.1127,0,0,0,1.098215,0.8309918,0.7894422,0,0,1.073941,3.587142,0.2672229,0,0.2672229,5.234692,87.2447,0.1244271,0.8683864,0.8785718,0,4.685357
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.829278,74.07462,55.55109,0.6418431,0.6418431,0,-1,0,0.6418431,129.2026,0,0,0,0.829278,0.6756243,0.6418431,0,0,0.8067179,3.827643,0.1536536,0,0.1536536,5.380461,89.67416,0.1243534,0.7060274,0.6634223,0,4.656921
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5987935,69.13058,56.23153,0.4404876,0.4404876,0,-1,0,0.4404876,135.9388,0,0,0,0.5987935,0.4636711,0.4404876,0,0,0.6530643,3.965931,0.1351224,0,0.1351224,5.508649,91.81064,0.1242887,0.4845363,0.4790348,0,4.564724
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4007879,63.81137,55.49875,0.9495147,0.9495147,0,-1,0,0.9495147,42.20976,0,1.110223E-16,0,0.4007879,0.9994891,0.9495147,0,0,0.517942,4.087541,0,0.5987012,-0.5987012,4.877563,81.29255,0.1242887,1.044466,0.3206303,0,4.488329
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06315134,54.52073,53.29171,1.211103,1.211103,0,-1,0,1.211103,5.214366,0,2.220446E-16,0,0.06315134,1.274845,1.211103,0,0,1.183166,3.48884,0,1.211694,-1.211694,3.600325,60.0053,0.1242887,1.332213,0.05052107,0,3.551991
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,51.03233,51.03233,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,2.529492,2.277146,0,0.5731699,-0.5731699,2.996151,49.93575,0.1242887,0.5989625,0,0,2.277146
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,48.79913,48.79913,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.166348,1.703976,0,0.1035442,-0.1035442,2.887006,48.11667,0.1242887,0.1082037,0,0,1.703976
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,46.59208,46.59208,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.281397,1.600432,0,0.003397432,-0.003397432,2.883425,48.05698,0.1242887,0.003550317,0,0,1.600432
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,44.28909,44.28909,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.285172,1.597034,0,0.06735344,-0.06735344,2.812428,46.8737,0.1242887,0.07038435,0,0,1.597034
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,42.39609,42.39609,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.360009,1.529681,0,0.1397435,-0.1397435,2.665125,44.41867,0.1242887,0.1460319,0,0,1.529681
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.97417,40.97417,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,3.515279,1.389938,0,0.1267108,-0.1267108,2.53156,42.19259,0.1242887,0.1324127,0,0,1.389938
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,39.44756,39.44756,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.656069,1.263227,0,0.01090645,-0.01090645,2.520064,42.00098,0.1242887,0.01139724,0,0,1.263227
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668187,1.25232,0,0,0,2.520064,42.00098,0.1242887,0,0,0,1.25232
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,36.9003,36.9003,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.668187,1.25232,0,0.2363605,-0.2363605,2.270918,37.84856,0.1242887,0.2469967,0,0,1.25232
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.93081,1.01596,0,0,0,2.270918,37.84856,0.1242887,0,0,0,1.01596
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,34.84156,34.84156,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.93081,1.01596,0,0.2839073,-0.2839073,1.971654,32.86083,0.1242887,0.2966831,0,0,1.01596
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,34.00411,34.00411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.246263,0.7320526,0,0,0,1.971654,32.86083,0.1242887,0,0,0,0.7320526
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2472862,37.43567,33.12304,0.3276485,0.3276485,0,0,0,0.3276485,75.47299,0,0,0,0.2472862,0.3448932,0.3276485,0,0,4.246263,0.7320526,0,0.09760702,-0.09760702,1.868767,31.14605,0.1242887,0.3604134,0.1978289,0,0.9793388
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5654658,45.13942,34.78922,0.4417276,0.4417276,0,0,0,0.4417276,128.0123,0,0,0,0.5654658,0.4649764,0.4417276,0,0,4.354715,0.6344455,0.1004894,0,0.1004894,1.964099,32.73492,0.1242406,0.4859003,0.4523726,0,1.199911
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.015855,59.4836,39.03755,0.9847158,0.9847158,0,-1,0,0.9847158,103.1622,0,1.110223E-16,0.2015332,1.015855,1.036543,0.9847158,0,0,4.254225,0.724886,0,0.0206882,-0.0206882,1.942292,32.37147,0.1242406,1.083187,0.8126838,0,1.740741
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.100601,66.66615,43.37312,1.237082,1.237082,0,-1,0,1.237082,88.96744,0,0,0.4826887,1.100601,1.302192,1.237082,0,0,4.277212,0.7041978,0,0.2015915,-0.2015915,1.729796,28.82988,0.1242406,1.360791,0.8804804,0,1.804798
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.11413,71.49802,47.0806,1.278457,1.278457,0,-1,0,1.278457,87.14648,0,2.220446E-16,0.7171417,1.11413,1.345744,1.278457,0,0,4.501203,0.5026063,0,0.2316139,-0.2316139,1.485653,24.76084,0.1242406,1.406302,0.8913041,0,1.616736
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.258667,79.48223,50.19488,1.108071,1.108071,0,-1,0,1.108071,113.5908,0,0,0.722289,1.258667,1.166391,1.108071,0,0,4.758552,0.2709924,0.09227603,0,0.09227603,1.573194,26.21985,0.1241964,1.218879,1.006934,0,1.529659
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.304416,84.77558,53.14341,0,0,0,-1,0,0,0,0,0,0,1.304416,0,0,0,0,4.666276,0.3540408,1.304416,0,1.304416,2.810671,46.84443,0.1235759,0,1.043532,0,1.658456
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.092242,80.65607,55.01024,0.2571971,0.2571971,0,-1,0,0.2571971,424.6711,0,0,0,1.092242,0.2707338,0.2571971,0,0,3.36186,1.528015,0.821508,0,0.821508,3.590022,59.83359,0.1231882,0.2829168,0.8737934,0,2.620257
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9773452,78.2754,55.74301,0,0,0,-1,0,0,0,0,0,0,0.9773452,0,0,0,0,2.540352,2.267372,0.9773452,0,0.9773452,4.517213,75.28674,0.1227302,0,0.7818762,0,3.244717
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7563366,73.21959,56.43216,0.2320669,0.2320669,0,-1,0,0.2320669,325.9131,0,0,0,0.7563366,0.244281,0.2320669,0,0,1.563007,3.146983,0.5120556,0,0.5120556,5.002992,83.38303,0.1224916,0.2552736,0.6050693,0,3.903319
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3674505,63.28371,55.69067,0.2543316,0.2543316,0,-1,0,0.2543316,144.4769,0,0,0,0.3674505,0.2677175,0.2543316,0,0,1.050951,3.607833,0.099733,0,0.099733,5.097607,84.95995,0.1224452,0.2797648,0.2939604,0,3.975283
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.0647467,54.74559,53.48363,0.5978205,0.5978205,0,-1,0,0.5978205,10.83046,0,0,0,0.0647467,0.6292847,0.5978205,0,0,0.9512183,3.697592,0,0.564538,-0.564538,4.502532,75.04205,0.1224452,0.6576025,0.05179736,0,3.762339
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,51.27659,51.27659,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,1.578483,3.133054,0,0.09178612,-0.09178612,4.405781,73.42953,0.1224452,0.09591649,0,0,3.133054
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,49.01721,49.01721,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,1.680467,3.041268,0,1.371218,-1.371218,2.96039,49.33973,0.1224452,1.432923,0,0,3.041268
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,46.81017,46.81017,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,3.204043,1.67005,0,0.05157986,-0.05157986,2.90602,48.43356,0.1224452,0.05390096,0,0,1.67005
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,44.50717,44.50717,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,3.261354,1.61847,0,0.1677824,-0.1677824,2.729162,45.48594,0.1224452,0.1753326,0,0,1.61847
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,42.61418,42.61418,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,3.447779,1.450688,0,0.1203696,-0.1203696,2.602281,43.37126,0.1224452,0.1257863,0,0,1.450688
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,41.19225,41.19225,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,3.581523,1.330318,0,0.1614212,-0.1614212,2.432128,40.53538,0.1224452,0.1686852,0,0,1.330318
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.76088,1.168897,0,0,0,2.432128,40.53538,0.1224452,0,0,0,1.168897
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,38.2001,38.2001,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,3.76088,1.168897,0,0.01297936,-0.01297936,2.418446,40.30736,0.1224452,0.01356343,0,0,1.168897
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,37.11839,37.11839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.775302,1.155918,0,0,0,2.418446,40.30736,0.1224452,0,0,0,1.155918
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,35.99306,35.99306,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,3.775302,1.155918,0,0.1645137,-0.1645137,2.245034,37.41716,0.1224452,0.1719168,0,0,1.155918
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,35.05965,35.05965,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.958095,0.9914038,0,0.1517307,-0.1517307,2.085095,34.75152,0.1224452,0.1585586,0,0,0.9914038
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,34.2222,34.2222,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,4.126684,0.839673,0,0.1013303,-0.1013303,1.978284,32.97133,0.1224452,0.1058901,0,0,0.839673
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2819818,38.28471,33.34113,0.063587,0.063587,0,0,0,0.063587,443.4583,0,0,0,0.2819818,0.06693369,0.063587,0,0,4.239274,0.7383428,0.2150481,0,0.2150481,2.182297,36.37154,0.1223453,0.0699457,0.2255855,0,1.020325
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.719232,48.45628,35.00731,0.9394899,0.9394899,1.7,0,0.5202,0.9394899,76.55558,0,0,0,0.719232,0,0,0.7605101,0.7224846,4.024225,0.9318861,1.441717,0,1.441717,3.550029,59.16703,0.1231388,1.033439,0.5753856,1.7,1.651118
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.048649,60.54221,39.28181,0.1225155,0.1225155,0,-1,0,0.1225155,855.9316,0,0,0,1.048649,0.1289637,0.1225155,0,0,2.582509,2.229431,0.9196852,0,0.9196852,4.422519,73.7085,0.1227131,0.1347671,0.8389192,0,3.27808
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.218146,70.00841,43.59993,0.9156744,0.9156744,0,-1,0,0.9156744,133.0327,0,0,0,1.218146,0.9638678,0.9156744,0,0,1.662824,3.057148,0.2542785,0,0.2542785,4.663749,77.72899,0.1225959,1.007242,0.9745171,0,4.275294
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.294458,76.81247,47.29869,0.4522031,0.4522031,0,-1,0,0.4522031,286.2559,0,0,0,1.294458,0.4760033,0.4522031,0,0,1.408545,3.285998,0.8184547,0,0.8184547,5.440203,90.66987,0.1222203,0.4974234,1.035566,0,4.580456
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.255365,79.64188,50.39552,1.095366,1.095366,0,-1,0,1.095366,114.6068,0,0,0,1.255365,1.153017,1.095366,0,0,0.5900903,4.022608,0.1023475,0,0.1023475,5.537299,92.28812,0.1221735,1.204903,1.004292,0,5.277972
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.370205,87.2184,53.33533,0.7087846,0.7087846,0,-1,0,0.7087846,193.3176,0.1363734,0,0,1.370205,0.7460891,0.7087846,0,0,0.4877428,4.11472,0.4877428,0,0.4877428,6.000012,100,0.1219509,0.7796631,1.096164,0,5.484926
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.06953,80.23275,55.20216,0.8443977,0.8443977,0,-1,0,0.8443977,126.6619,0.1806908,0,0,1.06953,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1219509,0.9288375,0.8556244,0,5.623219
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9492126,77.73814,55.94365,1.667518,1.38,0,-1,0,1.38,68.78352,2.220446E-16,0.2875183,0.4542701,0.9492126,1.452632,1.38,0,0,0,4.553689,0,0.503419,-0.503419,5.469362,91.15585,0.1219509,1.83427,0.7593701,0,5.502902
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5825601,69.12975,56.58046,0.3897103,0.3897103,0,-1,0,0.3897103,149.4854,0,0,0,0.5825601,0.4102214,0.3897103,0,0,0.5593544,4.05027,0.1723387,0,0.1723387,5.632857,93.88076,0.1218724,0.4286813,0.4660481,0,4.63283
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.33285,62.74343,55.89131,0.7385287,0.7385287,0,-1,0,0.7385287,45.06935,0,1.110223E-16,0,0.33285,0.7773986,0.7385287,0,0,0.3870156,4.205375,0,0.4445485,-0.4445485,5.164261,86.07085,0.1218724,0.8123815,0.26628,0,4.538225
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05522691,54.7608,53.68427,0,0,0,-1,0,0,0,0,0,0,0.05522691,0,0,0,0,0.8809585,3.760826,0.05522691,0,0.05522691,5.216654,86.94406,0.1218473,0,0.04418153,0,3.816053
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,51.47723,51.47723,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.8257316,3.81053,0,0.6902292,-0.6902292,4.489089,74.818,0.1218473,0.7212895,0,0,3.81053
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.592653,3.120301,0,0,0,4.489089,74.818,0.1218473,0,0,0,3.120301
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,47.01081,47.01081,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.592653,3.120301,0,0.4477394,-0.4477394,4.01713,66.95203,0.1218473,0.4678877,0,0,3.120301
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,44.69909,44.69909,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,2.090141,2.672562,0,0.2657086,-0.2657086,3.737049,62.28402,0.1218473,0.2776655,0,0,2.672562
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,42.81482,42.81482,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.385373,2.406853,0,0.03277095,-0.03277095,3.702505,61.70829,0.1218473,0.03424565,0,0,2.406853
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,41.41034,41.41034,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.421785,2.374082,0,0.2635362,-0.2635362,3.424713,57.07845,0.1218473,0.2753953,0,0,2.374082
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,39.89246,39.89246,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.714603,2.110546,0,0.09912091,-0.09912091,3.320231,55.33707,0.1218473,0.1035813,0,0,2.110546
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,38.41819,38.41819,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.824737,2.011425,0,0.2054816,-0.2054816,3.103634,51.72713,0.1218473,0.2147283,0,0,2.011425
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,37.31903,37.31903,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,3.05305,1.805944,0,0.09534571,-0.09534571,3.003131,50.05208,0.1218473,0.09963627,0,0,1.805944
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,36.18498,36.18498,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,3.15899,1.710598,0,0.2610318,-0.2610318,2.727979,45.46623,0.1218473,0.2727782,0,0,1.710598
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,35.26029,35.26029,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.449025,1.449566,0,0.1175268,-0.1175268,2.604095,43.4015,0.1218473,0.1228155,0,0,1.449566
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,34.42284,34.42284,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.579611,1.332039,0,0.1435034,-0.1435034,2.452829,40.88041,0.1218473,0.1499611,0,0,1.332039
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3365686,39.48652,33.54176,0.7447312,0.7447312,0,0,0,0.7447312,45.1933,0,1.110223E-16,0,0.3365686,0.7839276,0.7447312,0,0,3.739059,1.188536,0,0.447359,-0.447359,1.981272,33.02113,0.1218473,0.8192044,0.2692549,0,1.525105
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8170739,50.74238,35.23412,0,0,0,0,0,0,0,0,0,0,0.8170739,0,0,0,0,4.236125,0.741177,0.8170739,0,0.8170739,2.756416,45.94017,0.1214769,0,0.6536592,0,1.558251
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.138634,62.94727,39.47373,0.8051041,0.8051041,0,-1,0,0.8051041,141.4269,0,0,0,1.138634,0.847478,0.8051041,0,0,3.41905,1.476543,0.2911558,0,0.2911558,3.032631,50.54374,0.1213454,0.8856146,0.9109071,0,2.615177
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.250147,71.14588,43.81802,0.3443018,0.3443018,0,-1,0,0.3443018,363.0964,0,0,0,1.250147,0.3624229,0.3443018,0,0,3.127895,1.738584,0.8877244,0,0.8877244,3.8748,64.57987,0.1209463,0.3787319,1.000118,0,2.988731
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.355764,78.94169,47.5255,1.053051,1.053051,0,-1,0,1.053051,128.7463,0,0,0,1.355764,1.108475,1.053051,0,0,2.24017,2.537536,0.2472891,0,0.2472891,4.109399,68.48985,0.1208356,1.158356,1.084611,0,3.893299
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.374848,83.62591,50.58744,0.9647262,0.9647262,0,-1,0,0.9647262,142.5117,0,0,0,1.374848,1.015501,0.9647262,0,0,1.992881,2.760096,0.3593464,0,0.3593464,4.450305,74.1716,0.1206751,1.061199,1.099878,0,4.134943
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.238459,83.19659,53.53597,0.6836151,0.6836151,0,-1,0,0.6836151,181.1632,0,0,0,1.238459,0.7195948,0.6836151,0,0,1.633535,3.083508,0.5188642,0,0.5188642,4.942543,82.37555,0.1204441,0.7519765,0.9907672,0,4.321967
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.218478,85.0048,55.40279,0.1309419,0.1309419,0,-1,0,0.1309419,930.5489,0,0,0,1.218478,0.1378335,0.1309419,0,0,1.114671,3.550485,1.080644,0,1.080644,5.967732,99.462,0.1199659,0.144036,0.9747823,0,4.768963
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.127368,83.05279,56.08323,0.5178006,0.5178006,0,-1,0,0.5178006,217.7225,0.5482889,0,0,1.127368,0.5450532,0.5178006,0,0,0.03402617,4.523066,0.03402617,0,0.03402617,6.000012,100,0.1199509,0.5695806,0.9018947,0,5.650434
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7672682,73.88691,56.77238,1.024658,1.024658,0,-1,0,1.024658,74.88042,0,0,0,0.7672682,1.078588,1.024658,0,0,0,4.553689,0,0.3113193,-0.3113193,5.671853,94.53069,0.1199509,1.127124,0.6138146,0,5.320957
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4688026,65.90792,56.03961,0.7656154,0.7656154,0,-1,0,0.7656154,61.23212,0,0,0,0.4688026,0.8059109,0.7656154,0,0,0.3459103,4.24237,0,0.3371084,-0.3371084,5.316509,88.60831,0.1199509,0.842177,0.3750421,0,4.711172
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09713448,55.78264,53.87619,0.8586619,0.8586619,0,-1,0,0.8586619,11.31231,0,1.110223E-16,0,0.09713448,0.9038546,0.8586619,0,0,0.7204752,3.905261,0,0.8067201,-0.8067201,4.466152,74.43571,0.1199509,0.944528,0.07770758,0,4.002396
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.616831,3.098541,0,0,0,4.466152,74.43571,0.1199509,0,0,0,3.098541
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,49.43594,49.43594,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.616831,3.098541,0,0.2593859,-0.2593859,4.192735,69.87878,0.1199509,0.2710583,0,0,3.098541
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.905038,2.839155,0,0,0,4.192735,69.87878,0.1199509,0,0,0,2.839155
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.905038,2.839155,0,0,0,4.192735,69.87878,0.1199509,0,0,0,2.839155
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,43.03291,43.03291,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.905038,2.839155,0,0.1106239,-0.1106239,4.076127,67.93531,0.1199509,0.115602,0,0,2.839155
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,41.61098,41.61098,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.027953,2.728531,0,0.1218939,-0.1218939,3.947639,65.79386,0.1199509,0.1273791,0,0,2.728531
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,40.11054,40.11054,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.163391,2.606637,0,0.06611587,-0.06611587,3.877947,64.63232,0.1199509,0.06909108,0,0,2.606637
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,38.645,38.645,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.236853,2.540522,0,0.1519843,-0.1519843,3.717742,61.96224,0.1199509,0.1588236,0,0,2.540522
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,37.53712,37.53712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405724,2.388537,0,0,0,3.717742,61.96224,0.1199509,0,0,0,2.388537
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,36.41179,36.41179,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.405724,2.388537,0,0.1684894,-0.1684894,3.540138,59.00219,0.1199509,0.1760714,0,0,2.388537
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,35.45221,35.45221,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.592935,2.220048,0,0.07350644,-0.07350644,3.462656,57.71081,0.1199509,0.07681423,0,0,2.220048
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,34.61475,34.61475,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.674608,2.146541,0,0.04125703,-0.04125703,3.419167,56.986,0.1199509,0.0431136,0,0,2.146541
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2443339,38.00996,33.73368,0.5731435,0.5731435,0,0,0,0.5731435,42.63049,0,1.110223E-16,0,0.2443339,0.6033089,0.5731435,0,0,2.720449,2.105284,0,0.3589751,-0.3589751,3.040774,50.67947,0.1199509,0.6304578,0.1954671,0,2.349618
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7248083,49.05864,35.45221,0.2974611,0.2974611,0,0,0,0.2974611,243.6649,0,0,0,0.7248083,0.3131169,0.2974611,0,0,3.119311,1.746309,0.4116914,0,0.4116914,3.431339,57.18887,0.1197697,0.3272071,0.5798466,0,2.471117
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.929233,58.2654,39.71799,0.7321843,0.7321843,0,-1,0,0.7321843,126.9125,0,0,0,0.929233,0.7707203,0.7321843,0,0,2.707619,2.116832,0.1585128,0,0.1585128,3.581717,59.69517,0.1197001,0.8054027,0.7433864,0,3.046065
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.092775,67.29356,44.06228,0.2732639,0.2732639,0,-1,0,0.2732639,399.8971,0,0,0,1.092775,0.2876462,0.2732639,0,0,2.549107,2.259493,0.8051283,0,0.8051283,4.345529,72.42534,0.1193478,0.3005903,0.8742196,0,3.352268
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.261581,76.45681,47.76975,0,0,0,-1,0,0,0,0,0,0,1.261581,0,0,0,0,1.743978,2.984108,1.261581,0,1.261581,5.54237,92.37264,0.1187999,0,1.009265,0,4.245689
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.398095,84.72088,50.8317,0.83898,0.83898,0,-1,0,0.83898,166.6422,0.03256072,0,0,1.398095,0.8831368,0.83898,0,0,0.4823973,4.119532,0.4823973,0,0.4823973,6.000012,100,0.1185917,0.922878,1.118476,0,5.517626
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.304446,85.62855,53.78023,0.8169841,0.8169841,0,-1,0,0.8169841,159.666,0.4444627,0,0,1.304446,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.8986825,1.043557,0,5.858135
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8311291,74.17321,55.59471,0.1693168,0.1693168,0,-1,0,0.1693168,490.8723,0.6529009,0,0,0.8311291,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.1862484,0.6649033,0,5.384818
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3581765,63.70727,56.28387,0.1398646,0.1398646,0,-1,0,0.1398646,256.088,0.2109506,0,0,0.3581765,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1185917,0.153851,0.2865412,0,4.911865
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3474798,64.19969,56.97302,0.637359,0.637359,0,-1,0,0.637359,54.51868,0,0,0,0.3474798,0.6709042,0.637359,0,0,0,4.553689,0,0.3234245,-0.3234245,5.659093,94.31802,0.1185917,0.7010949,0.2779838,0,4.901169
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.209388,60.4747,56.23153,1.122671,1.122671,0,-1,0,1.122671,18.65087,0,0,0,0.209388,1.181759,1.122671,0,0,0.3593605,4.230265,0,0.9723712,-0.9723712,4.634123,77.23524,0.1185917,1.234938,0.1675104,0,4.439652
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04022985,54.86155,54.07683,0.0217058,0.0217058,0,-1,0,0.0217058,185.3415,0,0,0,0.04022985,0.02284821,0.0217058,0,0,1.439773,3.257893,0.01738165,0,0.01738165,4.650613,77.51006,0.1185842,0.02387638,0.03218388,0,3.298123
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422391,3.273537,0,0,0,4.650613,77.51006,0.1185842,0,0,0,3.273537
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,49.66275,49.66275,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.422391,3.273537,0,0.02478783,-0.02478783,4.624485,77.07458,0.1185842,0.02590328,0,0,3.273537
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,47.44699,47.44699,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.449933,3.248749,0,0.9490495,-0.9490495,3.624099,60.40152,0.1185842,0.9917567,0,0,3.248749
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504433,2.2997,0,0,0,3.624099,60.40152,0.1185842,0,0,0,2.2997
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,43.251,43.251,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.504433,2.2997,0,0.04527126,-0.04527126,3.576378,59.60619,0.1185842,0.04730846,0,0,2.2997
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,41.85524,41.85524,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.554734,2.254428,0,0.05177855,-0.05177855,3.521799,58.69653,0.1185842,0.05410858,0,0,2.254428
