Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.960779,84.66577,61.3871,1.191849,1.191849,0,-1,0,1.191849,80.6125,0,2.220446E-16,0,0.960779,1.254577,1.191849,0,0,2.555659,2.253596,0,0.2937984,-0.2937984,3.26581,54.43007,0.1230531,1.311033,0.7686232,0,3.214375
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6477743,77.73421,62.86137,1.150695,1.150695,0,-1,0,1.150695,56.2942,0,2.220446E-16,0,0.6477743,1.211257,1.150695,0,0,2.882101,1.959798,0,0.5634832,-0.5634832,2.671847,44.5307,0.1230531,1.265764,0.5182195,0,2.607572
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5631942,76.06639,63.29754,0.5758539,0.5758539,0,-1,0,0.5758539,97.80157,0,0,0,0.5631942,0.606162,0.5758539,0,0,3.508194,1.396315,0,0.04296787,-0.04296787,2.626555,43.77583,0.1230531,0.6334393,0.4505553,0,1.959509
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3093433,70.41635,63.6901,1.419944,1.38,0,-1,0,1.38,22.41618,0,0.03994403,0.2174839,0.3093433,1.452632,1.38,0,0,3.555936,1.353347,0,1.143288,-1.143288,1.421423,23.69034,0.1230531,1.561938,0.2474746,0,1.66269
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1982964,67.16916,62.95732,0,0,0,-1,0,0,0,0,0,0,0.1982964,0,0,0,0,4.826256,0.2100584,0.1982964,0,0.1982964,1.609544,26.82568,0.1230038,0,0.1586371,0,0.4083548
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.0231937,61.61658,61.14284,0,0,0,-1,0,0,0,0,0,0,0.0231937,0,0,0,0,4.62796,0.3885251,0.0231937,0,0.0231937,1.631547,27.1924,0.122998,0,0.01855496,0,0.4117188
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,59.52028,59.52028,0.5135239,0.3889295,0,-1,0,0.3889295,0,0,0.1245944,0.1759468,0,0.4093994,0.3889295,0,0,4.604766,0.4093994,0,0.4093994,-0.4093994,1.200002,20,0.122998,0.5648763,0,0,0.4093994
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,57.46154,57.46154,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,55.1062,55.1062,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,52.75086,52.75086,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,50.8317,50.8317,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,49.48828,49.48828,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,48.10997,48.10997,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,46.90613,46.90613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,45.9291,45.9291,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,44.94335,44.94335,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122998,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,44.14079,44.14079,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1233252,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01872709,44.15866,43.81802,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01872709,0,0,1.452632,1.38,3.679654,1.242,1.398727,0,1.398727,3.836134,63.93544,0.1236051,0,0.01498167,1.7,1.260727
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3039567,49.03463,43.32951,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,48.3934,0,0,0,0.3039567,0,0,1.071905,1.018309,2.280927,2.500854,1.322266,0,1.322266,5.090546,84.84227,0.1240528,0.6909048,0.2431653,1.7,2.804811
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3424419,51.47434,44.94335,0.8249686,0.8249686,0,0,0,0.8249686,41.50969,0,1.110223E-16,0,0.3424419,0.868388,0.8249686,0,0,0.9586611,3.690894,0,0.5259461,-0.5259461,4.53615,75.60236,0.1240528,0.9074655,0.2739536,0,4.033336
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3381732,55.90422,49.26147,0.811718,0.811718,0,-1,0,0.811718,41.66141,0,1.110223E-16,0,0.3381732,0.85444,0.811718,0,0,1.543046,3.164948,0,0.5162668,-0.5162668,3.991957,66.53249,0.1240528,0.8928898,0.2705385,0,3.503121
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9256226,73.65936,53.04745,0,0,0,-1,0,0,0,0,0,0,0.9256226,0,0,0,0,2.116675,2.648681,0.9256226,0,0.9256226,4.87008,81.16784,0.123823,0,0.7404981,0,3.574304
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8885234,76.54504,56.32748,0.3546444,0.3546444,0,-1,0,0.3546444,250.5393,0,0,0,0.8885234,0.3733099,0.3546444,0,0,1.191053,3.481741,0.5152135,0,0.5152135,5.358855,89.31406,0.1236955,0.3901088,0.7108187,0,4.370265
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.003474,82.85123,58.88346,0.9534906,0.9534906,0,-1,0,0.9534906,105.2421,0,0,0,1.003474,1.003674,0.9534906,0,0,0.6758392,3.945434,0,0.0002003737,-0.0002003737,5.358644,89.31055,0.1236955,1.04884,0.8027792,0,4.948907
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.188724,91.94103,61.3871,0,0,0,-1,0,0,0,0.5126621,0,0,1.188724,0,0,0,0,0.6760619,3.945233,0.6760619,0,0.6760619,6.000012,100,0.1235285,0,0.9509792,0,5.133957
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8831952,84.17774,62.86137,0,0,0,-1,0,0,0,0.8831952,0,0,0.8831952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235285,0,0.7065561,0,5.436884
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4532548,73.32185,63.25392,0.006289819,0.006289819,0,-1,0,0.006289819,7206.165,0.4466339,0,0,0.4532548,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1235285,0.006918801,0.3626038,0,5.006944
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.368282,71.778,63.6901,0,0,0,-1,0,0,0,0.368282,0,0,0.368282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235285,0,0.2946256,0,4.921971
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08496851,64.73108,62.95732,0,0,0,-1,0,0,0,0.08496851,0,0,0.08496851,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235285,0,0.06797481,0,4.638658
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01846791,61.5198,61.14284,0.3001201,0.3001201,0,-1,0,0.3001201,6.153507,0,0,0,0.01846791,0.3159158,0.3001201,0,0,0,4.553689,0,0.2974479,-0.2974479,5.686474,94.77438,0.1235285,0.330132,0.01477433,0,4.572157
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,59.57262,59.57262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3304977,4.256241,0,0,0,5.686474,94.77438,0.1235285,0,0,0,4.256241
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,57.50515,57.50515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3304977,4.256241,0,0,0,5.686474,94.77438,0.1235285,0,0,0,4.256241
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,55.14981,55.14981,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3304977,4.256241,0,0.03652506,-0.03652506,5.647974,94.13271,0.1235285,0.03816869,0,0,4.256241
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,52.79448,52.79448,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3710811,4.219716,0,0.07265712,-0.07265712,5.571386,92.85625,0.1235285,0.07592668,0,0,4.219716
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,50.88403,50.88403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4518112,4.147059,0,0,0,5.571386,92.85625,0.1235285,0,0,0,4.147059
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4518112,4.147059,0,0,0,5.571386,92.85625,0.1235285,0,0,0,4.147059
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,48.16231,48.16231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4518112,4.147059,0,0,0,5.571386,92.85625,0.1235285,0,0,0,4.147059
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,46.98464,46.98464,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4518112,4.147059,0,0.1184614,-0.1184614,5.446517,90.7751,0.1235285,0.1237921,0,0,4.147059
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,45.99889,45.99889,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5834349,4.028597,0,0.09026326,-0.09026326,5.351371,89.18934,0.1235285,0.0943251,0,0,4.028597
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,45.02186,45.02186,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6837274,3.938334,0,0.06376022,-0.06376022,5.284162,88.06919,0.1235285,0.06662943,0,0,3.938334
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,44.21058,44.21058,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7545722,3.874574,0,0.2863541,-0.2863541,4.982318,83.03848,0.1235285,0.29924,0,0,3.874574
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02880556,44.42137,43.89653,0.2121027,0.2121027,0,0,0,0.2121027,13.58095,0,0,0,0.02880556,0.223266,0.2121027,0,0,1.072743,3.58822,0,0.1944604,-0.1944604,4.777339,79.62215,0.1235285,0.233313,0.02304445,0,3.617025
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1569291,46.29301,43.39929,0.9530372,0.9530372,0,0,0,0.9530372,16.46621,0,0,0,0.1569291,1.003197,0.9530372,0,0,1.28881,3.393759,0,0.846268,-0.846268,3.885294,64.75478,0.1235285,1.048341,0.1255433,0,3.550689
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2709939,50.1453,45.02186,0.2029561,0.2029561,0,0,0,0.2029561,133.5234,0,0,0,0.2709939,0.2136379,0.2029561,0,0,2.229108,2.547492,0.05735596,0,0.05735596,3.939707,65.66165,0.1235144,0.2232517,0.2167951,0,2.818485
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3774467,56.77156,49.31381,1.114229,1.114229,0,-1,0,1.114229,33.87514,0,2.220446E-16,0,0.3774467,1.172873,1.114229,0,0,2.171752,2.599112,0,0.795426,-0.795426,3.101254,51.68747,0.1235144,1.225652,0.3019573,0,2.976558
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5869511,65.3544,53.04745,0.7705204,0.7705204,0,-1,0,0.7705204,76.17593,0,1.110223E-16,0,0.5869511,0.8110741,0.7705204,0,0,3.055559,1.803686,0,0.224123,-0.224123,2.865008,47.75003,0.1235144,0.8475724,0.4695609,0,2.390637
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4265143,65.26479,56.32748,0,0,0,-1,0,0,0,0,0,0,0.4265143,0,0,0,0,3.304585,1.579563,0.4265143,0,0.4265143,3.269635,54.4938,0.1234093,0,0.3412114,0,2.006077
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3143407,65.4254,58.83112,0.04784317,0.04784317,0,-1,0,0.04784317,657.0231,0,0,0,0.3143407,0.05036123,0.04784317,0,0,2.87807,1.963426,0.2639795,0,0.2639795,3.520068,58.66768,0.1233443,0.05262749,0.2514726,0,2.277766
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2373951,66.34758,61.33476,0.9427748,0.9427748,0,-1,0,0.9427748,25.18047,0,0,0,0.2373951,0.9923946,0.9427748,0,0,2.614091,2.201007,0,0.7549995,-0.7549995,2.724228,45.40372,0.1233443,1.037052,0.1899161,0,2.438402
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5236918,74.548,62.80902,0.3949168,0.3949168,0,-1,0,0.3949168,132.6081,0,0,0,0.5236918,0.4157019,0.3949168,0,0,3.452979,1.446008,0.1079899,0,0.1079899,2.826677,47.11118,0.1233178,0.4344085,0.4189534,0,1.9697
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.2997391,69.68443,63.20158,0.2032567,0.2032567,0,-1,0,0.2032567,147.4682,0,0,0,0.2997391,0.2139545,0.2032567,0,0,3.344989,1.543199,0.0857846,0,0.0857846,2.908059,48.46755,0.1232967,0.2235824,0.2397913,0,1.842938
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2365257,68.72682,63.64648,0,0,0,-1,0,0,0,0,0,0,0.2365257,0,0,0,0,3.259205,1.620405,0.2365257,0,0.2365257,3.132447,52.20734,0.1232386,0,0.1892205,0,1.85693
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0512462,64.02178,62.95732,1.080154,1.080154,0,-1,0,1.080154,4.744344,0,2.220446E-16,0,0.0512462,1.137004,1.080154,0,0,3.022679,1.833278,0,1.085758,-1.085758,1.987958,33.13256,0.1232386,1.188169,0.04099696,0,1.884524
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02647828,61.68392,61.14284,0.6514501,0.6514501,0,-1,0,0.6514501,4.064514,0,0,0.001420039,0.02647828,0.685737,0.6514501,0,0,4.229076,0.7475202,0,0.6592587,-0.6592587,1.293038,21.55059,0.1232386,0.7165951,0.02118263,0,0.7739985
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,59.57262,59.57262,0.5746476,0.08384847,0,-1,0,0.08384847,0,0,0.4907991,0.5482639,0,0.08826154,0.08384847,0,0,4.961586,0.08826154,0,0.08826154,-0.08826154,1.200002,20,0.1232386,0.6321124,0,0,0.08826154
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,57.5575,57.5575,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,55.20216,55.20216,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,52.84682,52.84682,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,50.93637,50.93637,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,49.58424,49.58424,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,48.21465,48.21465,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,47.03698,47.03698,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,46.05123,46.05123,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,45.0742,45.0742,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232386,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,44.26292,44.26292,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235836,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01222686,44.18876,43.96632,0.271648,0.271648,1.7,0,0.5202,0.271648,4.500993,0,0,0,0.01222686,0,0,1.428352,1.356934,3.679654,1.242,1.369161,0,1.369161,3.808086,63.46797,0.1240146,0.2988129,0.009781488,1.7,1.254227
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3857584,50.80248,43.4778,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3857584,0,0,1.452632,1.38,2.310493,2.474245,1.765758,0,1.765758,5.483231,91.38701,0.1241977,0,0.3086067,1.7,2.860003
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6634318,58.32129,45.0742,0.5682466,0.5682466,0,0,0,0.5682466,116.7507,0,0,0,0.6634318,0.5981543,0.5682466,0,0,0.5447347,4.063427,0.06527744,0,0.06527744,5.545159,92.41913,0.1241817,0.6250712,0.5307454,0,4.72686
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8676522,67.8605,49.33998,0.6671713,0.6671713,0,-1,0,0.6671713,130.0494,0,0,0,0.8676522,0.7022856,0.6671713,0,0,0.4794573,4.122178,0.1653667,0,0.1653667,5.702039,95.0338,0.1241411,0.7338884,0.6941218,0,4.98983
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.135148,79.45521,53.04745,0.09168261,0.09168261,0,-1,0,0.09168261,1238.127,0.7245489,0,0,1.135148,0.096508,0.09168261,0,0,0.3140906,4.271008,0.3140906,0,0.3140906,6.000012,100,0.1240642,0.1008509,0.908118,0,5.406155
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.147941,83.99329,56.32748,0.5899745,0.5899745,0,-1,0,0.5899745,194.5747,0.5269152,0,0,1.147941,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0.6489719,0.9183528,0,5.70163
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.099962,85.70284,58.83112,0.4865331,0.4865331,0,-1,0,0.4865331,226.0816,0.5878216,0,0,1.099962,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0.5351864,0.8799694,0,5.653651
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.015085,86.23963,61.33476,0.2286323,0.2286323,0,-1,0,0.2286323,443.9815,0.7744195,0,0,1.015085,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0.2514955,0.812068,0,5.568774
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9385378,85.74491,62.80902,0,0,0,-1,0,0,0,0.9385378,0,0,0.9385378,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0,0.7508302,0,5.492227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7536927,80.93678,63.20158,0.5931638,0.5931638,0,-1,0,0.5931638,127.0632,0.1293098,0,0,0.7536927,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0.6524801,0.6029541,0,5.307382
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6526649,78.74783,63.64648,0.1007502,0.1007502,0,-1,0,0.1007502,647.8051,0.546612,0,0,0.6526649,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1240642,0.1108252,0.5221319,0,5.206354
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.320911,69.90943,62.95732,1.910327,1.38,0,-1,0,1.38,23.25442,2.220446E-16,0.5303271,0.7213598,0.320911,1.452632,1.38,0,0,0,4.553689,0,1.131721,-1.131721,4.807074,80.11774,0.1240642,2.10136,0.2567288,0,4.8746
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03465703,61.85188,61.14284,1.001267,1.001267,0,-1,0,1.001267,3.461318,0,0,0,0.03465703,1.053965,1.001267,0,0,1.257467,3.421968,0,1.019308,-1.019308,3.732629,62.21035,0.1240642,1.101394,0.02772562,0,3.456625
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,59.61623,59.61623,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.390032,2.40266,0,0.6352014,-0.6352014,3.063068,51.05103,0.1240642,0.6637855,0,0,2.40266
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,57.60983,57.60983,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.095811,1.767459,0,0.5624625,-0.5624625,2.47018,41.16959,0.1240642,0.5877733,0,0,1.767459
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,55.25449,55.25449,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.720769,1.204996,0,0.09198724,-0.09198724,2.373217,39.55354,0.1240642,0.09612667,0,0,1.204996
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,52.89916,52.89916,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.822978,1.113009,0,0.07905153,-0.07905153,2.289889,38.16475,0.1240642,0.08260885,0,0,1.113009
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,50.97999,50.97999,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.910813,1.033958,0,0.2011053,-0.2011053,2.077906,34.63169,0.1240642,0.210155,0,0,1.033958
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,49.63658,49.63658,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.134263,0.8328524,0,0.1485997,-0.1485997,1.921268,32.02107,0.1240642,0.1552867,0,0,0.8328524
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,48.25827,48.25827,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.299374,0.6842527,0,0.1554834,-0.1554834,1.757374,29.28951,0.1240642,0.1624802,0,0,0.6842527
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,47.0806,47.0806,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.472133,0.5287692,0,0.0585615,-0.0585615,1.695645,28.26069,0.1240642,0.06119676,0,0,0.5287692
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,46.10357,46.10357,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.537201,0.4702077,0,0.1911602,-0.1911602,1.494144,24.90236,0.1240642,0.1997624,0,0,0.4702077
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,45.14399,45.14399,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.749601,0.2790475,0,0.008049846,-0.008049846,1.485659,24.76093,0.1240642,0.008412088,0,0,0.2790475
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,44.33271,44.33271,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.758546,0.2709977,0,0.1482995,-0.1482995,1.329338,22.15558,0.1240642,0.154973,0,0,0.2709977
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03411818,44.65869,44.03611,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.35284,0,0,0,0.03411818,0,0,1.423803,1.352613,4.923323,0.1226982,1.386731,0,1.386731,2.644906,44.08168,0.1244865,0.3038168,0.02729454,1.7,0.1568163
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2505053,48.22478,43.54759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2505053,0,0,1.452632,1.38,3.536592,1.370756,1.630505,0,1.630505,4.191739,69.86218,0.1246996,0,0.2004042,1.7,1.621261
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4465687,53.79272,45.14399,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,181.2503,2.220446E-16,0,0,0.4465687,0,0,1.452632,1.38,1.906087,2.838211,1.826569,0,1.826569,5.924574,98.74271,0.1250096,0.2710205,0.3572549,1.7,3.28478
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5584522,60.72904,49.39232,0.1715824,0.1715824,0,-1,0,0.1715824,325.4717,0.298321,0,0,0.5584522,0.1806131,0.1715824,0,0,0.07951819,4.482122,0.07951819,0,0.07951819,6.000012,100,0.1249902,0.1887407,0.4467618,0,5.040575
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9560459,74.4647,53.04745,1.05615,1.05615,0,-1,0,1.05615,90.5218,0,0,0,0.9560459,1.111737,1.05615,0,0,0,4.553689,0,0.1556908,-0.1556908,5.835899,97.26479,0.1249902,1.161765,0.7648367,0,5.509735
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7673154,73.32874,56.28387,1.008986,1.008986,0,-1,0,1.008986,76.04816,0,0,0,0.7673154,1.062091,1.008986,0,0,0.1729898,4.397998,0,0.2947753,-0.2947753,5.525179,92.08614,0.1249902,1.109885,0.6138523,0,5.165314
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9485123,81.14267,58.7875,0.4056458,0.4056458,0,-1,0,0.4056458,233.8277,0.02099885,0,0,0.9485123,0.4269956,0.4056458,0,0,0.5005179,4.103223,0.5005179,0,0.5005179,6.000012,100,0.1248681,0.4462104,0.7588099,0,5.051735
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8362411,80.97455,61.29114,0.2872276,0.2872276,0,-1,0,0.2872276,291.1423,0.5338963,0,0,0.8362411,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1248681,0.3159504,0.6689929,0,5.38993
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7024327,79.04678,62.75669,0.4775259,0.4775259,0,-1,0,0.4775259,147.0983,0.1997738,0,0,0.7024327,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1248681,0.5252786,0.5619462,0,5.256122
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5726018,76.13843,63.14924,0.2326842,0.2326842,0,-1,0,0.2326842,246.0854,0.3276711,0,0,0.5726018,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1248681,0.2559526,0.4580814,0,5.126291
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.176496,67.34772,63.59414,0.08023994,0.08023994,0,-1,0,0.08023994,219.9603,0.09203294,0,0,0.176496,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1248681,0.08826393,0.1411968,0,4.730185
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.0470075,63.88042,62.90498,0.6172919,0.6172919,0,-1,0,0.6172919,7.615118,0,1.110223E-16,0,0.0470075,0.6497809,0.6172919,0,0,0,4.553689,0,0.6027734,-0.6027734,5.364633,89.41037,0.1248681,0.6790211,0.037606,0,4.600697
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02676628,61.68983,61.14284,0.3377568,0.3377568,0,-1,0,0.3377568,7.924719,0,0,0,0.02676628,0.3555335,0.3377568,0,0,0.6697482,3.950916,0,0.3287672,-0.3287672,5.018082,83.63453,0.1248681,0.3715325,0.02141302,0,3.977682
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,59.61623,59.61623,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.035045,3.622148,0,1.452632,-1.452632,3.486874,58.11445,0.1248681,1.97628,0,0,3.622148
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,57.65345,57.65345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64908,2.169517,0,0,0,3.486874,58.11445,0.1248681,0,0,0,2.169517
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,55.29811,55.29811,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.64908,2.169517,0,0.7944704,-0.7944704,2.649429,44.15705,0.1248681,0.8302216,0,0,2.169517
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,52.94278,52.94278,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.531825,1.375046,0,0.114502,-0.114502,2.528733,42.14546,0.1248681,0.1196546,0,0,1.375046
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,51.03233,51.03233,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.65905,1.260544,0,0.09353628,-0.09353628,2.430137,40.5022,0.1248681,0.09774541,0,0,1.260544
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,49.68019,49.68019,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.762979,1.167008,0,0.1454528,-0.1454528,2.276816,37.94686,0.1248681,0.1519982,0,0,1.167008
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,48.31061,48.31061,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.924593,1.021555,0,0.07430814,-0.07430814,2.198488,36.6414,0.1248681,0.07765201,0,0,1.021555
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007157,0.9472471,0,0,0,2.198488,36.6414,0.1248681,0,0,0,0.9472471
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,46.12974,46.12974,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.007157,0.9472471,0,0.07612091,-0.07612091,2.11825,35.3041,0.1248681,0.07954635,0,0,0.9472471
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,45.17016,45.17016,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.091736,0.8711262,0,0.0346599,-0.0346599,2.081715,34.69519,0.1248681,0.0362196,0,0,0.8711262
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,44.38504,44.38504,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.130247,0.8364663,0,0.1095926,-0.1095926,1.966195,32.76984,0.1248681,0.1145243,0,0,0.8364663
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01002382,44.29711,44.11462,0.01866102,0.01866102,0,0,0,0.01866102,53.71529,0,0,0,0.01002382,0.01964318,0.01866102,0,0,4.252017,0.7268737,0,0.009619358,-0.009619358,1.956055,32.60085,0.1248681,0.02052712,0.008019058,0,0.7368975
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.411956,51.48332,43.6261,0.1838218,0.1838218,0,0,0,0.1838218,224.1062,0,0,0,0.411956,0.1934966,0.1838218,0,0,4.262705,0.7172543,0.2184595,0,0.2184595,2.163304,36.05499,0.1248149,0.2022039,0.3295648,0,1.12921
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7824428,61.1431,45.21378,0.6989625,0.6989625,0,0,0,0.6989625,111.9435,0,0,0,0.7824428,0.73575,0.6989625,0,0,4.044246,0.9138679,0.04669279,0,0.04669279,2.2076,36.79327,0.1248036,0.7688587,0.6259542,0,1.696311
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.934519,69.61109,49.40977,0.2658024,0.2658024,0,-1,0,0.2658024,351.5842,0,0,0,0.934519,0.279792,0.2658024,0,0,3.997553,0.9558914,0.654727,0,0.654727,2.828729,47.14539,0.1246444,0.2923826,0.7476152,0,1.89041
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.156608,80.08515,53.04745,0.1936088,0.1936088,0,-1,0,0.1936088,597.3942,0,0,0,1.156608,0.2037987,0.1936088,0,0,3.342826,1.545146,0.9528089,0,0.9528089,3.732643,62.21059,0.1244135,0.2129696,0.925286,0,2.701753
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.194345,85.38823,56.28387,0,0,0,-1,0,0,0,0,0,0,1.194345,0,0,0,0,2.390017,2.402674,1.194345,0,1.194345,4.865698,81.0948,0.1241253,0,0.9554758,0,3.597018
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.252419,90.63152,58.7875,0.7439286,0.7439286,0,-1,0,0.7439286,168.3521,0,0,0,1.252419,0.7830827,0.7439286,0,0,1.195672,3.477584,0.4693363,0,0.4693363,5.310949,88.51565,0.1240125,0.8183214,1.001935,0,4.730003
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.959614,84.51355,61.29114,0,0,0,-1,0,0,0,0.2332781,0,0,0.959614,0,0,0,0,0.7263359,3.899987,0.7263359,0,0.7263359,6.000012,100,0.1238382,0,0.7676912,0,4.859601
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.083218,90.20122,62.75669,1.478281,1.38,0,-1,0,1.38,78.49403,2.220446E-16,0.09828081,0.2461089,1.083218,1.452632,1.38,0,0,0,4.553689,0,0.369414,-0.369414,5.610615,93.51007,0.1238382,1.626109,0.866574,0,5.636907
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9183431,85.62193,63.20158,0.44895,0.44895,0,-1,0,0.44895,204.5535,0.03530408,0,0,0.9183431,0.4725789,0.44895,0,0,0.41046,4.184275,0.41046,0,0.41046,6.000012,100,0.1237399,0.493845,0.7346745,0,5.102618
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6665421,79.05258,63.59414,0.08847089,0.08847089,0,-1,0,0.08847089,753.4027,0.5734148,0,0,0.6665421,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1237399,0.09731798,0.5332336,0,5.220231
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2823842,68.98148,62.90498,0.2769791,0.2769791,0,-1,0,0.2769791,101.9515,0,0,0,0.2823842,0.2915569,0.2769791,0,0,0,4.553689,0,0.009172687,-0.009172687,5.990343,99.83885,0.1237399,0.304677,0.2259074,0,4.836073
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03329416,61.82387,61.14284,0.7978474,0.7978474,0,-1,0,0.7978474,4.172998,0,0,0,0.03329416,0.8398393,0.7978474,0,0,0.01019188,4.544516,0,0.8065452,-0.8065452,5.14017,85.66933,0.1237399,0.8776321,0.02663532,0,4.57781
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,59.61623,59.61623,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9063532,3.737971,0,0.5271059,-0.5271059,4.584551,76.40903,0.1237399,0.5508257,0,0,3.737971
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,57.65345,57.65345,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.492026,3.210865,0,1.245659,-1.245659,3.271512,54.52509,0.1237399,1.301713,0,0,3.210865
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,55.35045,55.35045,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.876092,1.965206,0,1.244428,-1.244428,1.95977,32.66276,0.1237399,1.300427,0,0,1.965206
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,52.99512,52.99512,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.25879,0.7207784,0,0.1921008,-0.1921008,1.757277,29.2879,0.1237399,0.2007454,0,0,0.7207784
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,51.08467,51.08467,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.472235,0.5286776,0,0.1483407,-0.1483407,1.600913,26.68183,0.1237399,0.155016,0,0,0.5286776
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,49.70637,49.70637,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.637058,0.3803369,0,0.08654808,-0.08654808,1.509683,25.16133,0.1237399,0.09044275,0,0,0.3803369
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,48.35423,48.35423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.733222,0.2937888,0,0,0,1.509683,25.16133,0.1237399,0,0,0,0.2937888
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,47.15911,47.15911,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.733222,0.2937888,0,0.1090979,-0.1090979,1.394684,23.24468,0.1237399,0.1140073,0,0,0.2937888
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,46.17336,46.17336,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.854442,0.1846909,0,0.04070931,-0.04070931,1.351772,22.52949,0.1237399,0.04254123,0,0,0.1846909
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,45.21378,45.21378,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.899675,0.1439816,0,0.03678297,-0.03678297,1.313,21.88328,0.1237399,0.0384382,0,0,0.1439816
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,44.45483,44.45483,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.940545,0.1071986,0,0.09743717,-0.09743717,1.210292,20.17149,0.1237399,0.1018218,0,0,0.1071986
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03519169,44.82727,44.18441,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.23146,2.220446E-16,0,0,0.03519169,0,0,1.452632,1.38,5.048808,0.009761454,1.415192,0,1.415192,2.55286,42.54759,0.1241384,0.2541507,0.02815335,1.7,0.04495315
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2960584,49.26096,43.69589,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2960584,0,0,1.452632,1.38,3.633617,1.283434,1.676058,0,1.676058,4.142909,69.04835,0.1243376,0,0.2368467,1.7,1.579492
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.531213,55.6854,45.26612,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,121.3011,0,0,0,0.531213,0,0,1.262071,1.198967,1.957558,2.791887,1.73018,0,1.73018,5.784302,96.40485,0.1246664,0.481722,0.4249704,1.7,3.3231
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8549495,67.71915,49.48828,0.1686783,0.1686783,0,-1,0,0.1686783,506.8522,0.4500156,0,0,0.8549495,0.1775561,0.1686783,0,0,0.2273779,4.349049,0.2273779,0,0.2273779,6.000012,100,0.1246121,0.1855461,0.6839597,0,5.203999
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.145692,79.81869,53.09108,0,0,0,-1,0,0,0,1.145692,0,0,1.145692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246121,0,0.9165532,0,5.69938
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.147463,83.97856,56.32748,1.155389,1.155389,0,-1,0,1.155389,99.314,0,2.220446E-16,0,1.147463,1.216199,1.155389,0,0,0,4.553689,0,0.06873588,-0.06873588,5.927558,98.79243,0.1246121,1.270928,0.9179707,0,5.701152
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.144965,87.12246,58.83112,0.5664883,0.5664883,0,-1,0,0.5664883,202.1162,0.472288,0,0,1.144965,0.5963035,0.5664883,0,0,0.0763732,4.484953,0.0763732,0,0.0763732,6.000012,100,0.1245939,0.6231371,0.9159718,0,5.629918
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.1997,92.19151,61.29114,0,0,0,-1,0,0,0,1.1997,0,0,1.1997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245939,0,0.9597596,0,5.753388
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.030968,88.58741,62.80902,0,0,0,-1,0,0,0,1.030968,0,0,1.030968,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1245939,0,0.8247744,0,5.584657
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9054752,85.24074,63.20158,0.4509125,0.4509125,0,-1,0,0.4509125,200.8095,0.4308305,0,0,0.9054752,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1245939,0.4960037,0.7243801,0,5.459164
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6485186,78.63947,63.64648,0.1401028,0.1401028,0,-1,0,0.1401028,462.8876,0.5010419,0,0,0.6485186,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1245939,0.1541131,0.5188148,0,5.202208
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2772777,68.92135,62.95732,0.195225,0.195225,0,-1,0,0.195225,142.0298,0.07177769,0,0,0.2772777,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1245939,0.2147475,0.2218222,0,4.830966
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02832461,61.7656,61.18646,0.2656425,0.2656425,0,-1,0,0.2656425,10.66268,0,0,0,0.02832461,0.2796237,0.2656425,0,0,0,4.553689,0,0.251299,-0.251299,5.735119,95.58514,0.1245939,0.2922067,0.02265969,0,4.582014
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,59.66858,59.66858,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2792211,4.30239,0,0.2313344,-0.2313344,5.491271,91.52101,0.1245939,0.2417444,0,0,4.30239
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5362594,4.071055,0,0,0,5.491271,91.52101,0.1245939,0,0,0,4.071055
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5362594,4.071055,0,0,0,5.491271,91.52101,0.1245939,0,0,0,4.071055
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,53.04745,53.04745,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5362594,4.071055,0,0.1976988,-0.1976988,5.282879,88.04781,0.1245939,0.2065952,0,0,4.071055
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,51.12829,51.12829,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7559246,3.873357,0,0.05900412,-0.05900412,5.220683,87.01121,0.1245939,0.06165931,0,0,3.873357
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,49.78487,49.78487,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8214848,3.814353,0,0.1998203,-0.1998203,5.010054,83.50073,0.1245939,0.2088122,0,0,3.814353
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,48.40657,48.40657,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.043507,3.614532,0,0.0815479,-0.0815479,4.924095,82.06808,0.1245939,0.08521756,0,0,3.614532
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,47.20273,47.20273,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.134116,3.532984,0,0.1805515,-0.1805515,4.733777,78.89613,0.1245939,0.1886764,0,0,3.532984
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,46.2257,46.2257,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.334729,3.352433,0,0.1914485,-0.1914485,4.531972,75.53272,0.1245939,0.2000637,0,0,3.352433
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,45.26612,45.26612,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.547449,3.160985,0,0.1155125,-0.1155125,4.410212,73.50338,0.1245939,0.1207106,0,0,3.160985
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,44.481,44.481,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.675797,3.045472,0,0.08637057,-0.08637057,4.319169,71.98601,0.1245939,0.09025725,0,0,3.045472
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02743139,44.73756,44.23675,0.1295793,0.1295793,0,0,0,0.1295793,21.16958,0,2.775558E-17,0,0.02743139,0.1363993,0.1295793,0,0,1.771764,2.959101,0,0.1089679,-0.1089679,4.204307,70.07164,0.1245939,0.1425373,0.02194512,0,2.986533
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2434172,48.32212,43.7744,0.8230838,0.8230838,0,0,0,0.8230838,29.5738,0,1.110223E-16,0,0.2434172,0.866404,0.8230838,0,0,1.892839,2.850133,0,0.6229868,-0.6229868,3.547621,59.1269,0.1245939,0.9053922,0.1947338,0,3.093551
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3114733,51.25005,45.31845,0.3343797,0.3343797,0,0,0,0.3343797,93.14958,0,0,0,0.3114733,0.3519786,0.3343797,0,0,2.585047,2.227147,0,0.04050532,-0.04050532,3.504925,58.41529,0.1245939,0.3678176,0.2491786,0,2.53862
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5174222,59.96292,49.51445,1.186762,1.186762,0,-1,0,1.186762,43.59949,0,0,0,0.5174222,1.249223,1.186762,0,0,2.630053,2.186641,0,0.7318009,-0.7318009,2.733539,45.55889,0.1245939,1.305438,0.4139377,0,2.704064
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7789608,69.97414,53.09108,0.43285,0.43285,0,-1,0,0.43285,179.9609,0,0,0,0.7789608,0.4556316,0.43285,0,0,3.443165,1.45484,0.3233292,0,0.3233292,3.040276,50.67117,0.1245168,0.476135,0.6231686,0,2.233801
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9562474,78.3933,56.32748,0.01090469,0.01090469,0,-1,0,0.01090469,8769.136,0,0,0,0.9562474,0.01147863,0.01090469,0,0,3.119836,1.745837,0.9447688,0,0.9447688,3.936562,65.60924,0.1242921,0.01199516,0.764998,0,2.702084
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8984981,79.78688,58.83112,0.2149832,0.2149832,0,-1,0,0.2149832,417.9388,0,0,0,0.8984981,0.2262981,0.2149832,0,0,2.175067,2.596129,0.6722001,0,0.6722001,4.574267,76.23763,0.1241328,0.2364815,0.7187985,0,3.494627
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.115371,89.4116,61.33476,0.9895563,0.9895563,0,-1,0,0.9895563,112.7142,0,0,0,1.115371,1.041638,0.9895563,0,0,1.502867,3.201109,0.07373235,0,0.07373235,4.644216,77.40344,0.1241153,1.088512,0.8922964,0,4.316479
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.104489,90.97042,62.80902,0.686015,0.686015,0,-1,0,0.686015,161.0008,0,0,0,1.104489,0.722121,0.686015,0,0,1.429135,3.267468,0.3823683,0,0.3823683,5.006962,83.4492,0.1240249,0.7546164,0.8835914,0,4.371957
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9409249,86.29769,63.20158,0,0,0,-1,0,0,0,0,0,0,0.9409249,0,0,0,0,1.046766,3.611599,0.9409249,0,0.9409249,5.899602,98.32651,0.1238029,0,0.75274,0,4.552524
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5369196,75.7948,63.64648,0.6582466,0.6582466,0,-1,0,0.6582466,81.56815,0,0,0,0.5369196,0.6928912,0.6582466,0,0,0.1058414,4.458432,0,0.1559716,-0.1559716,5.735194,95.58636,0.1238029,0.7240713,0.4295357,0,4.995351
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.297688,69.38171,62.95732,0.5621353,0.5621353,0,-1,0,0.5621353,52.95665,0,1.110223E-16,0,0.297688,0.5917214,0.5621353,0,0,0.2791431,4.30246,0,0.2940333,-0.2940333,5.425255,90.42074,0.1238029,0.6183488,0.2381504,0,4.600148
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02960059,61.7918,61.18646,0.3698804,0.3698804,0,-1,0,0.3698804,8.002745,0,5.551115E-17,0,0.02960059,0.3893478,0.3698804,0,0,0.6058468,4.008427,0,0.3597472,-0.3597472,5.046048,84.10064,0.1238029,0.4068685,0.02368047,0,4.038027
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,59.72091,59.72091,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.005566,3.648679,0,0.6986781,-0.6986781,4.309577,71.82614,0.1238029,0.7301187,0,0,3.648679
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,57.75813,57.75813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781875,2.950001,0,0,0,4.309577,71.82614,0.1238029,0,0,0,2.950001
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,55.40279,55.40279,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.781875,2.950001,0,1.049352,-1.049352,3.203463,53.39093,0.1238029,1.096573,0,0,2.950001
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,53.04745,53.04745,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.947822,1.900649,0,0.171429,-0.171429,3.02276,50.37924,0.1238029,0.1791433,0,0,1.900649
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,51.12829,51.12829,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.138299,1.72922,0,0.1621024,-0.1621024,2.851889,47.53139,0.1238029,0.1693971,0,0,1.72922
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,49.80233,49.80233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.318413,1.567118,0,0,0,2.851889,47.53139,0.1238029,0,0,0,1.567118
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,48.43274,48.43274,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.318413,1.567118,0,0.1892869,-0.1892869,2.652364,44.20597,0.1238029,0.1978048,0,0,1.567118
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,47.2289,47.2289,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.528731,1.377831,0,0.1210889,-0.1210889,2.524725,42.07866,0.1238029,0.1265379,0,0,1.377831
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663275,1.256742,0,0,0,2.524725,42.07866,0.1238029,0,0,0,1.256742
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,45.29229,45.29229,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.663275,1.256742,0,0.1157582,-0.1157582,2.402705,40.045,0.1238029,0.1209673,0,0,1.256742
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,44.53334,44.53334,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.791895,1.140984,0,0.009803044,-0.009803044,2.392371,39.87278,0.1238029,0.01024418,0,0,1.140984
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01508137,44.56412,44.28909,0.1344803,0.1344803,0,0,0,0.1344803,11.21456,0,0,0,0.01508137,0.1415582,0.1344803,0,0,3.802787,1.131181,0,0.1264768,-0.1264768,2.259053,37.65081,0.1238029,0.1479283,0.0120651,0,1.146262
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4041231,51.52812,43.81802,0.7608048,0.7608048,0,0,0,0.7608048,53.11784,0,1.110223E-16,0,0.4041231,0.8008471,0.7608048,0,0,3.943317,1.004704,0,0.396724,-0.396724,1.840869,30.6811,0.1238029,0.8368853,0.3232985,0,1.408827
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6712424,58.80993,45.36208,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,94.17481,0,0,0,0.6712424,0,0,0.9872378,0.9378759,4.384121,0.6079798,1.609118,0,1.609118,3.367413,56.12344,0.1241585,0.7840384,0.536994,1.7,1.279222
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9452619,70.00675,49.51445,0.4798256,0.4798256,0,-1,0,0.4798256,197.0012,0,0,0,0.9452619,0.5050796,0.4798256,0,0,2.775003,2.056186,0.4401824,0,0.4401824,3.785007,63.08332,0.124055,0.5278081,0.7562096,0,3.001448
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.136216,79.48639,53.04745,0.2898125,0.2898125,0,-1,0,0.2898125,392.0521,0,0,0,1.136216,0.3050658,0.2898125,0,0,2.334821,2.45235,0.8311501,0,0.8311501,4.573505,76.22493,0.1238599,0.3187937,0.9089727,0,3.588566
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.265576,87.70202,56.28387,0.9857741,0.9857741,0,-1,0,0.9857741,128.3839,0,0,0,1.265576,1.037657,0.9857741,0,0,1.503671,3.200386,0.2279185,0,0.2279185,4.789727,79.82863,0.1238065,1.084352,1.01246,0,4.465961
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.274339,91.3935,58.7875,0.538649,0.538649,0,-1,0,0.538649,236.5806,0,0,0,1.274339,0.5669989,0.538649,0,0,1.275752,3.405512,0.7073398,0,0.7073398,5.460769,91.01263,0.1236411,0.5925139,1.019471,0,4.679851
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.245744,93.81734,61.29114,1.089089,1.089089,0,-1,0,1.089089,114.384,0,0,0,1.245744,1.14641,1.089089,0,0,0.5684122,4.042118,0.09933458,0,0.09933458,5.555006,92.58324,0.1236179,1.197998,0.9965955,0,5.287862
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.097084,90.72498,62.80902,0.4825451,0.4825451,0,-1,0,0.4825451,227.3536,0.1200639,0,0,1.097084,0.5079423,0.4825451,0,0,0.4690776,4.131519,0.4690776,0,0.4690776,6.000012,100,0.1235085,0.5307996,0.877667,0,5.228603
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9411257,86.30373,63.20158,1.393021,1.38,0,-1,0,1.38,68.19752,2.220446E-16,0.01302106,0.1523232,0.9411257,1.452632,1.38,0,0,0,4.553689,0,0.5115059,-0.5115059,5.460837,91.01378,0.1235085,1.532323,0.7529005,0,5.494814
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6315495,78.19807,63.64648,0.7156671,0.7156671,0,-1,0,0.7156671,88.24626,0,0,0,0.6315495,0.7533338,0.7156671,0,0,0.5683399,4.042183,0,0.1217843,-0.1217843,5.332466,88.87424,0.1235085,0.7872338,0.5052396,0,4.673733
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3160596,69.79884,62.95732,0.006095702,0.006095702,0,-1,0,0.006095702,5184.959,0,0,0,0.3160596,0.006416529,0.006095702,0,0,0.7036558,3.920399,0.3096431,0,0.3096431,5.626219,93.77013,0.1234364,0.006705272,0.2528477,0,4.236458
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03644402,61.93248,61.18646,0.9926269,0.9926269,0,-1,0,0.9926269,3.671472,0,0,0,0.03644402,1.04487,0.9926269,0,0,0.3940127,4.199078,0,1.008426,-1.008426,4.563244,76.05392,0.1234364,1.09189,0.02915522,0,4.235522
