Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,59.72091,59.72091,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.514486,3.190651,0,0.4944206,-0.4944206,4.042079,67.36785,0.1234364,0.5166695,0,0,3.190651
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,57.75813,57.75813,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.063843,2.696231,0,0.8252065,-0.8252065,3.172235,52.87048,0.1234364,0.8623408,0,0,2.696231
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,55.44641,55.44641,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.980739,1.871024,0,0.1857479,-0.1857479,2.976439,49.60722,0.1234364,0.1941065,0,0,1.871024
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,53.04745,53.04745,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.187125,1.685276,0,0.2097241,-0.2097241,2.755371,45.92276,0.1234364,0.2191617,0,0,1.685276
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,51.18063,51.18063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.420152,1.475552,0,0,0,2.755371,45.92276,0.1234364,0,0,0,1.475552
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,49.80233,49.80233,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.420152,1.475552,0,0.2570294,-0.2570294,2.484438,41.40722,0.1234364,0.2685958,0,0,1.475552
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,48.43274,48.43274,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.70574,1.218523,0,0.04331913,-0.04331913,2.438776,40.64618,0.1234364,0.04526849,0,0,1.218523
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,47.25507,47.25507,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.753873,1.175204,0,0.2474158,-0.2474158,2.177977,36.29954,0.1234364,0.2585495,0,0,1.175204
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,46.26932,46.26932,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.028779,0.9277877,0,0.3009427,-0.3009427,1.860755,31.01252,0.1234364,0.3144851,0,0,0.9277877
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,45.31845,45.31845,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.36316,0.6268451,0,0.08408733,-0.08408733,1.772119,29.53526,0.1234364,0.08787125,0,0,0.6268451
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.45659,0.5427577,0,0,0,1.772119,29.53526,0.1234364,0,0,0,0.5427577
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.0197406,44.693,44.33271,0,0,0,0,0,0,0,0,0,0,0.0197406,0,0,0,0,4.45659,0.5427577,0.0197406,0,0.0197406,1.790847,29.84739,0.1234318,0,0.01579248,0,0.5624983
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3693272,50.88694,43.87036,0.3682836,0.3682836,0,0,0,0.3682836,100.2834,0,0,0,0.3693272,0.3876669,0.3682836,0,0,4.43685,0.5605242,0,0.01833968,-0.01833968,1.771515,29.52519,0.1234318,0.4051119,0.2954618,0,0.9298515
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7101361,59.6736,45.36208,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,109.2956,0,0,0,0.7101361,0,0,1.050261,0.9977481,4.457227,0.5421846,1.707884,0,1.707884,3.391756,56.52916,0.1237625,0.7147128,0.5681089,1.7,1.252321
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9152122,69.24621,49.51445,0,0,0,-1,0,0,0,0,0,0,0.9152122,0,0,0,0,2.749343,2.07928,0.9152122,0,0.9152122,4.260003,70.9999,0.12355,0,0.7321697,0,2.994493
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.142915,79.68236,53.04745,1.08664,1.08664,0,-1,0,1.08664,105.1788,2.220446E-16,0,0,1.142915,1.143832,1.08664,0,0,1.834131,2.902971,0,0.0009167113,-0.0009167113,4.259037,70.9838,0.12355,1.195304,0.9143322,0,4.045887
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.206112,85.76295,56.28387,1.217639,1.217639,0,-1,0,1.217639,99.05334,0,2.220446E-16,0,1.206112,1.281725,1.217639,0,0,1.835149,2.902055,0,0.07561316,-0.07561316,4.179333,69.65541,0.12355,1.339403,0.9648898,0,4.108167
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.140365,86.85147,58.73516,0,0,0,-1,0,0,0,0,0,0,1.140365,0,0,0,0,1.919164,2.826441,1.140365,0,1.140365,5.261179,87.68613,0.1232862,0,0.9122923,0,3.966807
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.104342,88.92863,61.2388,0.4424657,0.4424657,0,-1,0,0.4424657,249.5881,0,0,0,1.104342,0.4657534,0.4424657,0,0,0.7787986,3.85277,0.6385882,0,0.6385882,5.866997,97.78308,0.123139,0.4867123,0.8834733,0,4.957112
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.987395,87.16244,62.75669,0.3405653,0.3405653,0,-1,0,0.3405653,289.9283,0.4886949,0,0,0.987395,0.3584898,0.3405653,0,0,0.1402103,4.4275,0.1402103,0,0.1402103,6.000012,100,0.1231067,0.3746218,0.789916,0,5.414895
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9065924,85.21023,63.14924,0.8743353,0.8743353,0,-1,0,0.8743353,103.6893,0,0,0,0.9065924,0.9203529,0.8743353,0,0,0,4.553689,0,0.01376061,-0.01376061,5.985507,99.75826,0.1231067,0.9617688,0.7252738,0,5.460281
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6626685,78.95078,63.59414,1.016216,1.016216,0,-1,0,1.016216,65.20942,0,0,0,0.6626685,1.069701,1.016216,0,0,0.01528957,4.539928,0,0.4070324,-0.4070324,5.556457,92.60744,0.1231067,1.117837,0.5301347,0,5.202597
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3278998,70.06908,62.95732,0.02437556,0.02437556,0,-1,0,0.02437556,1345.199,0,0,0,0.3278998,0.02565848,0.02437556,0,0,0.4675478,4.132896,0.3022413,0,0.3022413,5.843188,97.38628,0.1230372,0.02681312,0.2623198,0,4.460796
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03252988,61.85198,61.18646,0,0,0,-1,0,0,0,0,0,0,0.03252988,0,0,0,0,0.1653065,4.404913,0.03252988,0,0.03252988,5.874049,97.90062,0.1230297,0,0.0260239,0,4.437443
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,59.72091,59.72091,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.1327766,4.43419,0,0.2463197,-0.2463197,5.614405,93.57323,0.1230297,0.2574041,0,0,4.43419
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,57.75813,57.75813,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4064651,4.187871,0,1.299137,-1.299137,4.244995,70.74976,0.1230297,1.357598,0,0,4.187871
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,55.40279,55.40279,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.849951,2.888733,0,1.33928,-1.33928,2.833269,47.22106,0.1230297,1.399548,0,0,2.888733
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.99512,52.99512,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.33804,1.549453,0,0.2102559,-0.2102559,2.61164,43.52725,0.1230297,0.2197174,0,0,1.549453
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,51.12829,51.12829,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.571658,1.339197,0,0.2019116,-0.2019116,2.398807,39.98003,0.1230297,0.2109977,0,0,1.339197
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796004,1.137285,0,0,0,2.398807,39.98003,0.1230297,0,0,0,1.137285
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,48.40657,48.40657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796004,1.137285,0,0,0,2.398807,39.98003,0.1230297,0,0,0,1.137285
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.796004,1.137285,0,0,0,2.398807,39.98003,0.1230297,0,0,0,1.137285
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,46.26932,46.26932,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.796004,1.137285,0,0.1920681,-0.1920681,2.196349,36.60574,0.1230297,0.2007111,0,0,1.137285
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,45.31845,45.31845,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.009413,0.9452174,0,0.1685459,-0.1685459,2.018686,33.6447,0.1230297,0.1761305,0,0,0.9452174
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,44.60313,44.60313,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.196686,0.7766714,0,0.08875868,-0.08875868,1.925126,32.08537,0.1230297,0.09275283,0,0,0.7766714
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03523417,45.00323,44.35888,0.0003902835,0.0003902835,0,0,0,0.0003902835,9027.84,0,0,0,0.03523417,0.0004108248,0.0003902835,0,0,4.295307,0.6879128,0.03482334,0,0.03482334,1.958162,32.63597,0.1230217,0.0004293119,0.02818733,0,0.7231469
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1573086,46.78018,43.87036,0.3103748,0.3103748,0,0,0,0.3103748,50.68342,0,5.551115E-17,0,0.1573086,0.3267103,0.3103748,0,0,4.260484,0.7192538,0,0.1694017,-0.1694017,1.779597,29.6599,0.1230217,0.3414123,0.1258468,0,0.8765623
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4318517,53.74955,45.38824,0.3171817,0.3171817,0,0,0,0.3171817,136.1528,0,0,0,0.4318517,0.3338754,0.3171817,0,0,4.448708,0.549852,0.0979763,0,0.0979763,1.872546,31.20903,0.1229992,0.3488998,0.3454814,0,0.9817038
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5735357,61.16647,49.48828,0.6937729,0.6937729,0,-1,0,0.6937729,82.66908,0,0,0.04804928,0.5735357,0.7302873,0.6937729,0,0,4.350731,0.6380307,0,0.1567516,-0.1567516,1.707315,28.45519,0.1229992,0.7631502,0.4588285,0,1.211566
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7897121,70.13069,52.99512,0.3834831,0.3834831,0,-1,0,0.3834831,205.9314,0,0,0,0.7897121,0.4036664,0.3834831,0,0,4.5249,0.4812791,0.3860456,0,0.3860456,2.07355,34.5591,0.1229106,0.4218314,0.6317697,0,1.270991
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6300423,69.82896,56.18791,0.06830145,0.06830145,0,-1,0,0.06830145,922.4434,0,0,0,0.6300423,0.07189627,0.06830145,0,0,4.138854,0.8287202,0.5581461,0,0.5581461,2.603054,43.38415,0.1227827,0.0751316,0.5040339,0,1.458763
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5155991,69.85706,58.69154,0.07292036,0.07292036,0,-1,0,0.07292036,707.0715,0,0,0,0.5155991,0.07675827,0.07292036,0,0,3.580708,1.331052,0.4388408,0,0.4388408,3.019375,50.32281,0.1226823,0.0802124,0.4124793,0,1.846651
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1440762,64.18251,61.18646,0,0,0,-1,0,0,0,0,0,0,0.1440762,0,0,0,0,3.141867,1.726008,0.1440762,0,0.1440762,3.156058,52.60086,0.1226494,0,0.115261,0,1.870085
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1532083,65.88525,62.66073,0.8553725,0.8553725,0,-1,0,0.8553725,17.9113,0,0,0,0.1532083,0.9003922,0.8553725,0,0,2.997791,1.855677,0,0.7471839,-0.7471839,2.368457,39.4742,0.1226494,0.9409098,0.1225666,0,2.008885
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3874081,71.60262,63.10563,0.2655138,0.2655138,0,-1,0,0.2655138,145.9089,0,0,0,0.3874081,0.2794882,0.2655138,0,0,3.827995,1.108493,0.1079199,0,0.1079199,2.470839,41.18056,0.1226247,0.2920652,0.3099265,0,1.495901
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1785927,67.33976,63.5418,0.1994003,0.1994003,0,-1,0,0.1994003,89.56494,0,0,0,0.1785927,0.209895,0.1994003,0,0,3.720075,1.205621,0,0.0313023,-0.0313023,2.437843,40.63063,0.1226247,0.2193403,0.1428742,0,1.384214
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.0452938,63.80072,62.86137,0.5280872,0.5280872,0,-1,0,0.5280872,8.576955,0,1.110223E-16,0,0.0452938,0.5558813,0.5280872,0,0,3.754856,1.174319,0,0.5105875,-0.5105875,1.899637,31.66055,0.1226247,0.5808959,0.03623504,0,1.219612
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.0270185,61.695,61.14284,0.9142715,0.6562123,0,-1,0,0.6562123,4.117342,0,0.2580593,0.3700205,0.0270185,0.6907498,0.6562123,0,0,4.322175,0.6637313,0,0.6637313,-0.6637313,1.200002,20,0.1226247,1.005699,0.0216148,0,0.6907498
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,59.72091,59.72091,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,57.75813,57.75813,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,55.40279,55.40279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,52.99512,52.99512,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,51.12829,51.12829,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,49.78487,49.78487,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,48.43274,48.43274,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,47.28124,47.28124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.32166,46.32166,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,45.36208,45.36208,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226247,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,44.65547,44.65547,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229885,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03245988,45.00484,44.41121,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,54.38901,2.220446E-16,0,0,0.03245988,0,0,1.452632,1.38,3.679654,1.242,1.41246,0,1.41246,3.849162,64.15258,0.1232776,0.06564905,0.0259679,1.7,1.27446
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2508833,48.63694,43.94015,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.78673,0,0,0,0.2508833,0,0,1.053172,1.000514,2.267195,2.513214,1.251397,0,1.251397,5.036342,83.93887,0.1237073,0.7115105,0.2007067,1.7,2.764097
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1193743,47.63475,45.41441,0,0,0,0,0,0,0,0,0,0,0.1193743,0,0,0,0,1.015797,3.639471,0.1193743,0,0.1193743,5.14959,85.82633,0.12368,0,0.0954994,0,3.758845
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1914515,53.18108,49.48828,0.9083055,0.9083055,0,-1,0,0.9083055,21.07788,0,1.110223E-16,0,0.1914515,0.956111,0.9083055,0,0,0.8964233,3.746908,0,0.7646595,-0.7646595,4.343568,72.39266,0.12368,0.999136,0.1531612,0,3.938359
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5556914,64.52631,52.94278,0.001464792,0.001464792,0,-1,0,0.001464792,37936.54,0,0,0,0.5556914,0.001541886,0.001464792,0,0,1.746045,2.982249,0.5541495,0,0.5541495,4.869281,81.15452,0.1235535,0.001611271,0.4445531,0,3.53794
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4097238,64.686,56.13557,0.1409964,0.1409964,0,-1,0,0.1409964,290.5916,0,0,0,0.4097238,0.1484173,0.1409964,0,0,1.191895,3.480983,0.2613065,0,0.2613065,5.117178,85.28613,0.1234939,0.1550961,0.327779,0,3.890707
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5120564,69.71671,58.63921,0,0,0,-1,0,0,0,0,0,0,0.5120564,0,0,0,0,0.930589,3.716159,0.5120564,0,0.5120564,5.602957,93.38243,0.1233774,0,0.4096451,0,4.228215
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5087886,72.36473,61.14284,0.6168832,0.6168832,0,-1,0,0.6168832,82.4773,0,0,0,0.5087886,0.6493508,0.6168832,0,0,0.4185326,4.17701,0,0.1405621,-0.1405621,5.454792,90.91301,0.1233774,0.6785715,0.4070309,0,4.685798
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5256848,74.38659,62.61711,0.5316054,0.5316054,0,-1,0,0.5316054,98.88628,0,0,0,0.5256848,0.5595846,0.5316054,0,0,0.5747127,4.036448,0,0.03389984,-0.03389984,5.419058,90.31745,0.1233774,0.5847659,0.4205478,0,4.562132
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3983297,71.80265,63.05328,0.2902749,0.2902749,0,-1,0,0.2902749,137.225,0,0,0,0.3983297,0.3055525,0.2902749,0,0,0.6123792,4.002548,0.09277712,0,0.09277712,5.507074,91.78439,0.1233563,0.3193024,0.3186637,0,4.400877
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05038162,64.54856,63.49818,0.8014885,0.8014885,0,-1,0,0.8014885,6.286006,0,1.110223E-16,0,0.05038162,0.8436722,0.8014885,0,0,0.5196021,4.086047,0,0.7932906,-0.7932906,4.670873,77.84772,0.1233563,0.8816374,0.0403053,0,4.136429
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1629079,66.30016,62.86137,0,0,0,-1,0,0,0,0,0,0,0.1629079,0,0,0,0,1.401036,3.292757,0.1629079,0,0.1629079,4.82542,80.42352,0.1233193,0,0.1303263,0,3.455664
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03356853,61.77692,61.0905,0,0,0,-1,0,0,0,0,0,0,0.03356853,0,0,0,0,1.238128,3.439373,0.03356853,0,0.03356853,4.857266,80.95428,0.1233116,0,0.02685482,0,3.472942
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,59.66858,59.66858,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.20456,3.469585,0,0.007932072,-0.007932072,4.848905,80.81493,0.1233116,0.008289015,0,0,3.469585
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,57.70579,57.70579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213373,3.461653,0,0,0,4.848905,80.81493,0.1233116,0,0,0,3.461653
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,55.35045,55.35045,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.213373,3.461653,0,0.1525025,-0.1525025,4.688154,78.13573,0.1233116,0.1593651,0,0,3.461653
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,52.99512,52.99512,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.38282,3.309151,0,0.2262732,-0.2262732,4.449641,74.16053,0.1233116,0.2364555,0,0,3.309151
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,51.12829,51.12829,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.634235,3.082878,0,0.03618385,-0.03618385,4.4115,73.52485,0.1233116,0.03781212,0,0,3.082878
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,49.78487,49.78487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674439,3.046694,0,0,0,4.4115,73.52485,0.1233116,0,0,0,3.046694
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,48.43274,48.43274,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.674439,3.046694,0,0.02696257,-0.02696257,4.383079,73.05116,0.1233116,0.02817589,0,0,3.046694
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,47.29869,47.29869,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.704398,3.019731,0,0.1104966,-0.1104966,4.266605,71.10994,0.1233116,0.115469,0,0,3.019731
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,46.32166,46.32166,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.827172,2.909235,0,0.1218211,-0.1218211,4.138194,68.96976,0.1233116,0.1273031,0,0,2.909235
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,45.36208,45.36208,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.962528,2.787413,0,0.02810923,-0.02810923,4.108564,68.47594,0.1233116,0.02937414,0,0,2.787413
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,44.65547,44.65547,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.993761,2.759304,0,0.0691197,-0.0691197,4.035706,67.26163,0.1233116,0.07223009,0,0,2.759304
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01322922,44.67009,44.42867,0.09781532,0.09781532,0,0,0,0.09781532,13.52469,0,1.387779E-17,0,0.01322922,0.1029635,0.09781532,0,0,2.07056,2.690184,0,0.08973427,-0.08973427,3.941118,65.68516,0.1233116,0.1075969,0.01058337,0,2.703414
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2820835,49.26898,43.96632,0.04722277,0.04722277,0,0,0,0.04722277,597.3463,0,0,0,0.2820835,0.04970818,0.04722277,0,0,2.170265,2.60045,0.2323753,0,0.2323753,4.161568,69.35933,0.1232589,0.05194504,0.2256667,0,2.882534
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.401171,53.1784,45.44059,0.6242807,0.6242807,0,0,0,0.6242807,64.26131,0,1.110223E-16,0,0.401171,0.6571376,0.6242807,0,0,1.93789,2.809588,0,0.2559666,-0.2559666,3.891756,64.86246,0.1232589,0.6867087,0.3209368,0,3.210759
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5896352,61.52407,49.48828,0.9374015,0.9374015,0,-1,0,0.9374015,62.90103,0,0,0,0.5896352,0.9867384,0.9374015,0,0,2.222297,2.553621,0,0.3971033,-0.3971033,3.473172,57.88609,0.1232589,1.031142,0.4717081,0,3.143256
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.613538,65.80469,52.89916,0.4178087,0.4178087,0,-1,0,0.4178087,146.8466,0,0,0,0.613538,0.4397987,0.4178087,0,0,2.663523,2.156518,0.1737393,0,0.1737393,3.637995,60.63314,0.1232194,0.4595896,0.4908304,0,2.770056
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7572353,72.844,56.08323,0.04967891,0.04967891,0,-1,0,0.04967891,1524.259,0,0,0,0.7572353,0.05229359,0.04967891,0,0,2.489784,2.312883,0.7049417,0,0.7049417,4.306762,71.77922,0.1230597,0.0546468,0.6057882,0,3.070119
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.00602,82.50716,58.54325,0.8410365,0.8410365,0,-1,0,0.8410365,119.6167,0,0,0,1.00602,0.8853016,0.8410365,0,0,1.784842,2.947331,0.1207184,0,0.1207184,4.421286,73.68794,0.1230324,0.9251401,0.804816,0,3.953351
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9587855,84.17921,61.03816,0.7746047,0.7746047,0,-1,0,0.7746047,123.7774,0,0,0,0.9587855,0.8153733,0.7746047,0,0,1.664124,3.055978,0.1434122,0,0.1434122,4.557338,75.95549,0.123,0.8520651,0.7670285,0,4.014763
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.032268,88.31954,62.56477,0.2385336,0.2385336,0,-1,0,0.2385336,432.7557,0,0,0,1.032268,0.251088,0.2385336,0,0,1.520712,3.185049,0.7811798,0,0.7811798,5.29843,88.307,0.1228237,0.2623869,0.8258143,0,4.217316
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7915348,81.7437,63.00094,0.1568583,0.1568583,0,-1,0,0.1568583,504.6178,0,0,0,0.7915348,0.165114,0.1568583,0,0,0.7395318,3.88811,0.6264208,0,0.6264208,5.892705,98.21156,0.1226827,0.1725441,0.6332278,0,4.679645
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.559707,76.14294,63.44584,0.2073216,0.2073216,0,-1,0,0.2073216,269.9704,0.2283628,0,0,0.559707,0.2182333,0.2073216,0,0,0.1131109,4.451889,0.1131109,0,0.1131109,6.000012,100,0.1226573,0.2280538,0.4477656,0,5.011596
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2757801,68.73277,62.80902,1.072993,1.072993,0,-1,0,1.072993,25.70195,0,0,0,0.2757801,1.129466,1.072993,0,0,0,4.553689,0,0.853686,-0.853686,5.100148,85.0023,0.1226573,1.180292,0.220624,0,4.829469
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02411606,61.58297,61.0905,0,0,0,-1,0,0,0,0,0,0,0.02411606,0,0,0,0,0.94854,3.700003,0.02411606,0,0.02411606,5.123026,85.38361,0.1226518,0,0.01929285,0,3.724119
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,59.66858,59.66858,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.924424,3.721707,0,1.038081,-1.038081,4.028793,67.14641,0.1226518,1.084795,0,0,3.721707
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,57.75813,57.75813,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.077847,2.683626,0,1.452632,-1.452632,2.497585,41.62633,0.1226518,1.759322,0,0,2.683626
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,55.40279,55.40279,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.1067842,0,1.221272,1.160208,0,0,3.691883,1.230995,0,1.221272,-1.221272,1.210251,20.17081,0.1226518,1.276229,0,0,1.230995
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,52.99512,52.99512,0.1887275,0.009236591,0,-1,0,0.009236591,0,0,0.1794909,0.1983637,0,0.009722727,0.009236591,0,0,5.048851,0.009722727,0,0.009722727,-0.009722727,1.200002,20,0.1226518,0.2076003,0,0,0.009722727
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,51.12829,51.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,49.80233,49.80233,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,48.45891,48.45891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,47.32486,47.32486,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,46.34783,46.34783,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,45.38824,45.38824,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226518,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,44.69909,44.69909,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1229392,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03675197,45.15377,44.481,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.19392,0,0,0,0.03675197,0,0,1.441072,1.369019,3.679654,1.242,1.405771,0,1.405771,3.842817,64.04681,0.1233292,0.2848203,0.02940157,1.7,1.278752
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.300453,49.68187,44.01866,1.480359,1.480359,1.7,0,0.5202,1.480359,20.29595,0,0,0,0.300453,0,0,0.2196407,0.2086587,2.273884,2.507194,0.5091118,0,0.5091118,4.325802,72.09657,0.1234939,1.628395,0.2403624,1.7,2.807647
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6892726,59.32458,45.46675,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,91.84686,0,0,0,0.6892726,0,0,0.9495415,0.9020644,1.764772,2.965394,1.591337,0,1.591337,5.835477,97.25776,0.1238394,0.8255043,0.5514181,1.7,3.654667
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.665492,63.20647,49.46211,0.2745893,0.2745893,0,-1,0,0.2745893,242.359,0.2030158,0,0,0.665492,0.2890414,0.2745893,0,0,0.1734348,4.397598,0.1734348,0,0.1734348,6.000012,100,0.1238004,0.3020482,0.5323936,0,5.06309
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6571521,66.7645,52.84682,0.4318915,0.4318915,0,-1,0,0.4318915,152.1568,0.2025295,0,0,0.6571521,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0.4750806,0.5257217,0,5.210841
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8056998,74.03058,56.03961,0.3801335,0.3801335,0,-1,0,0.3801335,211.9518,0.4055592,0,0,0.8056998,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0.4181469,0.6445599,0,5.359389
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.120483,85.90908,58.49091,0.2614964,0.2614964,0,-1,0,0.2614964,428.4889,0.8452235,0,0,1.120483,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0.2876461,0.8963863,0,5.674172
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.016865,85.86929,60.99454,0.6805948,0.6805948,0,-1,0,0.6805948,149.4084,0.3004499,0,0,1.016865,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0.7486543,0.8134924,0,5.570554
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8257503,82.07182,62.46881,0,0,0,-1,0,0,0,0.8257503,0,0,0.8257503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0,0.6606002,0,5.379439
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7045197,79.27167,62.90498,0.372614,0.372614,0,-1,0,0.372614,189.075,0.3122945,0,0,0.7045197,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1238004,0.4098754,0.5636158,0,5.258209
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4359062,73.05713,63.3935,0.8779604,0.8779604,0,-1,0,0.8779604,49.64987,0,1.110223E-16,0,0.4359062,0.9241688,0.8779604,0,0,0,4.553689,0,0.4882626,-0.4882626,5.485338,91.42212,0.1238004,0.9657564,0.348725,0,4.989595
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2383341,67.84344,62.75669,0.8455501,0.8455501,0,-1,0,0.8455501,28.18687,0,0,0,0.2383341,0.8900527,0.8455501,0,0,0.542514,4.065426,0,0.6517186,-0.6517186,4.798367,79.97261,0.1238004,0.930105,0.1906673,0,4.303761
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03163844,61.68469,61.03816,0.4907656,0.4907656,0,-1,0,0.4907656,6.44675,0,0,0,0.03163844,0.5165954,0.4907656,0,0,1.266646,3.413708,0,0.484957,-0.484957,4.287177,71.4528,0.1238004,0.5398422,0.02531075,0,3.445346
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,59.66858,59.66858,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.805487,2.928751,0,0.6438097,-0.6438097,3.608542,60.14224,0.1238004,0.6727811,0,0,2.928751
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,57.70579,57.70579,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.520831,2.284941,0,1.452632,-1.452632,2.077334,34.62216,0.1238004,1.76475,0,0,2.284941
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,55.35045,55.35045,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.06568009,0,0.8194968,0.778522,0,0,4.134866,0.8323096,0,0.8194968,-0.8194968,1.213508,20.2251,0.1238004,0.8563742,0,0,0.8323096
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,52.99512,52.99512,0.05774088,0.01217211,0,-1,0,0.01217211,0,0,0.04556877,0.05134286,0,0.01281275,0.01217211,0,0,5.045418,0.01281275,0,0.01281275,-0.01281275,1.200002,20,0.1238004,0.06351497,0,0,0.01281275
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,51.12829,51.12829,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,49.8285,49.8285,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,48.47636,48.47636,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.3772,47.3772,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,46.374,46.374,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,45.41441,45.41441,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238004,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,44.72526,44.72526,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241576,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03846686,45.21159,44.50717,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.91748,0,0,0,0.03846686,0,0,1.452632,1.38,3.679654,1.242,1.418467,0,1.418467,3.854861,64.24756,0.1244647,0.1247544,0.03077349,1.7,1.280467
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3293503,50.26783,44.03611,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,69.34502,0,0,0,0.3293503,0,0,1.225056,1.163803,2.261188,2.51862,1.493153,0,1.493153,5.27139,87.85633,0.1248266,0.5224389,0.2634802,1.7,2.84797
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5664501,56.64969,45.46675,0.6608238,0.6608238,0,0,0,0.6608238,85.71877,0,1.110223E-16,0,0.5664501,0.695604,0.6608238,0,0,0.7680344,3.862458,0,0.1291539,-0.1291539,5.135251,85.58733,0.1248266,0.7269062,0.45316,0,4.428908
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6474022,62.76555,49.43594,0.5353894,0.5353894,0,-1,0,0.5353894,120.9217,0,0,0,0.6474022,0.5635678,0.5353894,0,0,0.9115388,3.733304,0.08383443,0,0.08383443,5.214783,86.91287,0.1248078,0.5889283,0.5179218,0,4.380706
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7523105,68.98332,52.79448,0.3519078,0.3519078,0,-1,0,0.3519078,213.7806,0,0,0,0.7523105,0.3704293,0.3519078,0,0,0.8277044,3.808755,0.3818813,0,0.3818813,5.577067,92.95094,0.124722,0.3870986,0.6018484,0,4.561066
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7572816,72.68591,55.94365,0.7350615,0.7350615,0,-1,0,0.7350615,103.0229,0,0,0,0.7572816,0.7737489,0.7350615,0,0,0.4458231,4.152448,0,0.01646731,-0.01646731,5.559709,92.66163,0.124722,0.8085676,0.6058253,0,4.90973
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7904935,76.35635,58.39495,0.6525669,0.6525669,0,-1,0,0.6525669,121.136,0,0,0,0.7904935,0.6869125,0.6525669,0,0,0.4641201,4.135981,0.103581,0,0.103581,5.657975,94.29939,0.1246987,0.7178235,0.6323948,0,4.926475
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9496077,83.73853,60.89858,0.7272806,0.7272806,0,-1,0,0.7272806,130.5697,0,0,0,0.9496077,0.7655585,0.7272806,0,0,0.3605391,4.229204,0.1840493,0,0.1840493,5.832579,97.20946,0.1246574,0.8000086,0.7596862,0,5.178812
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6085463,76.23062,62.41647,0.1513071,0.1513071,0,-1,0,0.1513071,402.1927,0.2727858,0,0,0.6085463,0.1592706,0.1513071,0,0,0.1764898,4.394848,0.1764898,0,0.1764898,6.000012,100,0.1246179,0.1664378,0.486837,0,5.003394
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3930769,71.47461,62.86137,0.2704224,0.2704224,0,-1,0,0.2704224,145.3566,0.1084217,0,0,0.3930769,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1246179,0.2974647,0.3144615,0,4.946766
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3616539,71.26227,63.34988,0.06346536,0.06346536,0,-1,0,0.06346536,569.8446,0.2948483,0,0,0.3616539,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1246179,0.06981189,0.2893231,0,4.915343
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2223788,67.44577,62.71307,0.5499776,0.5499776,0,-1,0,0.5499776,40.43415,0,0,0,0.2223788,0.5789238,0.5499776,0,0,0,4.553689,0,0.356545,-0.356545,5.624181,93.73615,0.1246179,0.6049753,0.177903,0,4.776068
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01712397,61.34364,60.99454,0,0,0,-1,0,0,0,0,0,0,0.01712397,0,0,0,0,0.3961611,4.197144,0.01712397,0,0.01712397,5.640426,94.00691,0.124614,0,0.01369918,0,4.214268
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.61623,59.61623,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3790371,4.212555,0,0.8384947,-0.8384947,4.756575,79.27608,0.124614,0.876227,0,0,4.212555
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,57.70579,57.70579,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.310698,3.374061,0,0.6420429,-0.6420429,4.079802,67.99657,0.124614,0.6709349,0,0,3.374061
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,55.35045,55.35045,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.024079,2.732018,0,0.04601704,-0.04601704,4.031296,67.18813,0.124614,0.04808781,0,0,2.732018
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,52.99512,52.99512,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.075209,2.686001,0,0.3464999,-0.3464999,3.666053,61.10076,0.124614,0.3620924,0,0,2.686001
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,51.12829,51.12829,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.460209,2.339501,0,0.08830947,-0.08830947,3.572967,59.54932,0.124614,0.09228341,0,0,2.339501
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,49.80233,49.80233,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.558331,2.251191,0,0.08974554,-0.08974554,3.478366,57.97266,0.124614,0.09378409,0,0,2.251191
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,48.47636,48.47636,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.658048,2.161446,0,0.06185405,-0.06185405,3.413167,56.88599,0.124614,0.06463747,0,0,2.161446
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,47.32486,47.32486,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.726774,2.099592,0,0.04591477,-0.04591477,3.364768,56.07936,0.124614,0.04798093,0,0,2.099592
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777791,2.053677,0,0,0,3.364768,56.07936,0.124614,0,0,0,2.053677
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,45.38824,45.38824,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.777791,2.053677,0,0.1714405,-0.1714405,3.184054,53.06746,0.124614,0.1791553,0,0,2.053677
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,44.69909,44.69909,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.96828,1.882237,0,0.1565818,-0.1565818,3.019002,50.3166,0.124614,0.163628,0,0,1.882237
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01133344,44.68785,44.481,0,0,0,0,0,0,0,0,0,0,0.01133344,0,0,0,0,3.14226,1.725655,0.01133344,0,0.01133344,3.029754,50.4958,0.1246115,0,0.009066753,0,1.736988
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3745985,51.16589,44.03611,0.9302676,0.9302676,0,0,0,0.9302676,40.26782,1.110223E-16,0,0,0.3745985,0.9792291,0.9302676,0,0,3.130927,1.735855,0,0.6046306,-0.6046306,2.392417,39.87355,0.1246115,1.023294,0.2996788,0,2.110453
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7104648,59.79705,45.46675,1.308485,1.308485,0.425,0,0.172125,1.308485,54.29675,0,0,0,0.7104648,0.9299843,0.8834851,0,0,3.802738,1.131224,0,0.2195195,-0.2195195,2.161024,36.01699,0.1246115,1.439334,0.5683719,1.7,1.841689
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9830499,70.85303,49.40977,0.9610423,0.9610423,0,-1,0,0.9610423,102.29,0,0,0.004247501,0.9830499,1.011624,0.9610423,0,0,4.046649,0.9117048,0,0.02857353,-0.02857353,2.130904,35.515,0.1246115,1.057147,0.78644,0,1.894755
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8928853,72.50897,52.79448,0,0,0,-1,0,0,0,0,0,0,0.8928853,0,0,0,0,4.078397,0.8831313,0.8928853,0,0.8928853,2.97797,49.63273,0.1244117,0,0.7143083,0,1.776017
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.104414,82.11945,55.89131,0.3978812,0.3978812,0,-1,0,0.3978812,277.5739,0,0,0,1.104414,0.4188223,0.3978812,0,0,3.185512,1.686728,0.6855921,0,0.6855921,3.62838,60.47287,0.1242587,0.4376694,0.8835316,0,2.791142
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.221978,88.99978,58.34261,0.556873,0.556873,0,-1,0,0.556873,219.4357,0,0,0,1.221978,0.5861821,0.556873,0,0,2.49992,2.303761,0.6357958,0,0.6357958,4.231548,70.52567,0.1241172,0.6125603,0.9775823,0,3.525739
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9188013,82.77924,60.84624,0.2570961,0.2570961,0,-1,0,0.2570961,357.3766,0,0,0,0.9188013,0.2706274,0.2570961,0,0,1.864124,2.875977,0.6481739,0,0.6481739,4.84646,80.77418,0.1239733,0.2828057,0.735041,0,3.794778
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7437629,79.6993,62.36413,0,0,0,-1,0,0,0,0,0,0,0.7437629,0,0,0,0,1.21595,3.459334,0.7437629,0,0.7437629,5.552055,92.53407,0.1238085,0,0.5950103,0,4.203096
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8084437,81.98876,62.80902,0.6634051,0.6634051,0,-1,0,0.6634051,121.8628,0,0,0,0.8084437,0.6983212,0.6634051,0,0,0.4721875,4.12872,0.1101226,0,0.1101226,5.656527,94.27526,0.1237842,0.7297456,0.646755,0,4.937164
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5311217,75.26722,63.29754,1.266116,1.266116,0,-1,0,1.266116,41.9489,0,2.220446E-16,0.01272735,0.5311217,1.332753,1.266116,0,0,0.362065,4.22783,0,0.8016317,-0.8016317,4.811533,80.19205,0.1237842,1.392727,0.4248973,0,4.758952
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2531539,68.12714,62.71307,0.1262994,0.1262994,0,-1,0,0.1262994,200.4395,0,0,0,0.2531539,0.1329467,0.1262994,0,0,1.252767,3.426199,0.1202071,0,0.1202071,4.925571,82.09269,0.1237576,0.1389293,0.2025231,0,3.679353
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03718094,61.75471,60.99454,1.139835,1.139835,0,-1,0,1.139835,3.261957,0,2.220446E-16,0,0.03718094,1.199827,1.139835,0,0,1.13256,3.534385,0,1.162646,-1.162646,3.700035,61.66713,0.1237576,1.253819,0.02974475,0,3.571566
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,59.61623,59.61623,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.424388,2.371739,0,0.6871676,-0.6871676,2.975697,49.59485,0.1237576,0.7180902,0,0,2.371739
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,57.70579,57.70579,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.187908,1.684572,0,0.9021757,-0.9021757,2.02472,33.74527,0.1237576,0.9427736,0,0,1.684572
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,55.35045,55.35045,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.190325,0.782396,0,0.02942314,-0.02942314,1.993706,33.22836,0.1237576,0.03074718,0,0,0.782396
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.94278,52.94278,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.223018,0.7529728,0,0.2392065,-0.2392065,1.74156,29.02594,0.1237576,0.2499707,0,0,0.7529728
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,51.08467,51.08467,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.488803,0.5137664,0,0.1701792,-0.1701792,1.562175,26.0362,0.1237576,0.1778373,0,0,0.5137664
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,49.78487,49.78487,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.677891,0.3435872,0,0.2822913,-0.2822913,1.264614,21.07686,0.1237576,0.2949944,0,0,0.3435872
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,48.45891,48.45891,0.1886108,0.05823112,0,-1,0,0.05823112,0,0,0.1303797,0.1492408,0,0.06129592,0.05823112,0,0,4.991548,0.06129592,0,0.06129592,-0.06129592,1.200002,20,0.1237576,0.2074719,0,0,0.06129592
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,47.32486,47.32486,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237576,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,46.34783,46.34783,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237576,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,45.38824,45.38824,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1237576,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,44.72526,44.72526,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241012,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01979751,44.86892,44.50717,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1055.418,2.220446E-16,0,0,0.01979751,0,0,1.452632,1.38,3.679654,1.242,1.399798,0,1.399798,3.83715,63.95237,0.1243474,0.002063377,0.015838,1.7,1.261798
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2203253,48.17464,44.06228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2203253,0,0,1.452632,1.38,2.279857,2.501818,1.600325,0,1.600325,5.355352,89.25568,0.1245472,0,0.1762602,1.7,2.722143
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3137109,51.44879,45.46675,0.5091854,0.5091854,0,0,0,0.5091854,61.61035,0,0,0,0.3137109,0.5359846,0.5091854,0,0,0.6795316,3.942111,0,0.2222737,-0.2222737,5.121055,85.35074,0.1245472,0.560104,0.2509687,0,4.255821
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3424669,56.10223,49.36615,0.522409,0.522409,0,-1,0,0.522409,65.55532,0,0,0,0.3424669,0.5499042,0.522409,0,0,0.9265024,3.719837,0,0.2074373,-0.2074373,4.902397,81.70644,0.1245472,0.5746499,0.2739735,0,4.062304
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2522923,57.71543,52.69852,0,0,0,-1,0,0,0,0,0,0,0.2522923,0,0,0,0,1.156988,3.512399,0.2522923,0,0.2522923,5.141742,85.69553,0.1244915,0,0.2018339,0,3.764692
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3191278,62.39254,55.83897,0.6718618,0.6718618,0,-1,0,0.6718618,47.49902,0,1.110223E-16,0,0.3191278,0.7072229,0.6718618,0,0,0.904696,3.739463,0,0.3880951,-0.3880951,4.732654,78.8774,0.1244915,0.7390479,0.2553022,0,4.05859
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1173811,60.6722,58.29027,0.05806147,0.05806147,0,-1,0,0.05806147,202.167,0,0,0,0.1173811,0.06111734,0.05806147,0,0,1.335913,3.351367,0.05626377,0,0.05626377,4.78603,79.76701,0.1244791,0.06386762,0.09390489,0,3.468749
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1290463,63.41945,60.75029,0.05298338,0.05298338,0,-1,0,0.05298338,243.56,0,0,0,0.1290463,0.05577198,0.05298338,0,0,1.279649,3.402005,0.07327434,0,0.07327434,4.855545,80.92558,0.124463,0.05828172,0.1032371,0,3.531051
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1514009,65.44471,62.26817,0.5114477,0.5114477,0,-1,0,0.5114477,29.60243,0,1.110223E-16,0,0.1514009,0.538366,0.5114477,0,0,1.206375,3.467952,0,0.3869651,-0.3869651,4.447648,74.12731,0.124463,0.5625924,0.1211207,0,3.619353
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2536855,68.18436,62.75669,0.8507019,0.8507019,0,-1,0,0.8507019,29.82074,0,1.110223E-16,0,0.2536855,0.8954756,0.8507019,0,0,1.636336,3.080987,0,0.6417901,-0.6417901,3.771141,62.85223,0.124463,0.935772,0.2029484,0,3.334672
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1302496,65.99743,63.25392,0,0,0,-1,0,0,0,0,0,0,0.1302496,0,0,0,0,2.349436,2.439197,0.1302496,0,0.1302496,3.894707,64.91165,0.1244343,0,0.1041997,0,2.569446
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2135246,67.15182,62.61711,1.125941,1.125941,0,-1,0,1.125941,18.96411,0,0,0,0.2135246,1.185201,1.125941,0,0,2.219186,2.556421,0,0.9716762,-0.9716762,2.87047,47.84108,0.1244343,1.238535,0.1708197,0,2.769946
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03411365,61.6391,60.9422,1.123505,1.123505,0,-1,0,1.123505,3.03636,0,2.220446E-16,0,0.03411365,1.182637,1.123505,0,0,3.298827,1.584745,0,1.148523,-1.148523,1.659821,27.66363,0.1244343,1.235855,0.02729092,0,1.618859
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,59.57262,59.57262,0.5127384,0.4144109,0,-1,0,0.4144109,0,0,0.09832746,0.1496013,0,0.436222,0.4144109,0,0,4.574963,0.436222,0,0.436222,-0.436222,1.200002,20,0.1244343,0.5640122,0,0,0.436222
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,57.65345,57.65345,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,55.29811,55.29811,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,52.89916,52.89916,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,51.08467,51.08467,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,49.75871,49.75871,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,48.40657,48.40657,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244343,0.1828627,0,0,0
