Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8986661,78.09998,57.40919,0.6978438,0.6978438,0,-1,0,0.6978438,128.7775,0,0,0,0.8986661,0.7345725,0.6978438,0,0,1.704388,3.01974,0.1640936,0,0.1640936,4.538761,75.64586,0.1260494,0.7676283,0.7189329,0,3.918406
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8201635,78.86285,59.86921,0.359889,0.359889,0,-1,0,0.359889,227.8935,0,0,0,0.8201635,0.3788305,0.359889,0,0,1.540294,3.167424,0.4413331,0,0.4413331,4.957446,82.62393,0.1259572,0.3958779,0.6561309,0,3.987588
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.8588418,81.71984,61.3871,0,0,0,-1,0,0,0,0,0,0,0.8588418,0,0,0,0,1.098961,3.564624,0.8588418,0,0.8588418,5.772215,96.20339,0.1257781,0,0.6870734,0,4.423466
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6305888,76.24391,61.92796,0.2132995,0.2132995,0,-1,0,0.2132995,295.6353,0.1659437,0,0,0.6305888,0.2245258,0.2132995,0,0,0.2401193,4.337582,0.2401193,0,0.2401193,6.000012,100,0.1257281,0.2346295,0.5044711,0,4.968171
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3477217,70.1086,62.56477,0.7415158,0.7415158,0,-1,0,0.7415158,46.89336,0,0,0,0.3477217,0.7805429,0.7415158,0,0,0,4.553689,0,0.4328213,-0.4328213,5.543778,92.39612,0.1257281,0.8156674,0.2781773,0,4.901411
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.117033,64.51566,62.07625,0.5932208,0.5932208,0,-1,0,0.5932208,19.72841,0,1.110223E-16,0,0.117033,0.624443,0.5932208,0,0,0.4809125,4.120868,0,0.5074099,-0.5074099,5.008921,83.48186,0.1257281,0.6525429,0.09362643,0,4.237901
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03527659,61.11941,60.40135,0.7023742,0.7023742,0,-1,0,0.7023742,5.022479,0,1.110223E-16,0,0.03527659,0.7393412,0.7023742,0,0,1.044701,3.613458,0,0.7040646,-0.7040646,4.266772,71.11272,0.1257281,0.7726116,0.02822127,0,3.648734
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,59.07538,59.07538,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.826995,2.909393,0,1.152799,-1.152799,3.051615,50.86015,0.1257281,1.204675,0,0,2.909393
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,57.21728,57.21728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.107883,1.756594,0,0,0,3.051615,50.86015,0.1257281,0,0,0,1.756594
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,54.9579,54.9579,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.107883,1.756594,0,1.449239,-1.449239,1.523983,25.39966,0.1257281,1.514455,0,0,1.756594
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,52.69852,52.69852,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.718149,0.3073549,0,0.1018048,-0.1018048,1.416671,23.61114,0.1257281,0.106386,0,0,0.3073549
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,50.93637,50.93637,0.308536,0.1952726,0,-1,0,0.1952726,0,0,0.1132634,0.144117,0,0.2055501,0.1952726,0,0,4.831265,0.2055501,0,0.2055501,-0.2055501,1.200002,20,0.1257281,0.3393896,0,0,0.2055501
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,49.70637,49.70637,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257281,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,48.43274,48.43274,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257281,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,47.3772,47.3772,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257281,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,46.44379,46.44379,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257281,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,45.53654,45.53654,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257281,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,44.94335,44.94335,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1260767,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04136753,45.48412,44.72526,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04136753,0,0,1.452632,1.38,3.679654,1.242,1.421368,0,1.421368,3.857613,64.29342,0.126295,0,0.03309403,1.7,1.283368
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2729958,49.44423,44.30653,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,35.6174,0,0,0,0.2729958,0,0,0.9335326,0.886856,2.258287,2.521231,1.159852,0,1.159852,4.957945,82.63225,0.1266491,0.8431141,0.2183966,1.7,2.794227
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6404982,58.38348,45.58888,0.6374061,0.6374061,0,0,0,0.6374061,100.4851,0,0,0,0.6404982,0.6709538,0.6374061,0,0,1.098435,3.565097,0,0.03045566,-0.03045566,4.925842,82.0972,0.1266491,0.7011467,0.5123985,0,4.205595
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6447152,62.27207,49.04338,0,0,0,-1,0,0,0,0,0,0,0.6447152,0,0,0,0,1.132275,3.534642,0.6447152,0,0.6447152,5.537472,92.29102,0.126515,0,0.5157722,0,4.179357
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7588594,68.26332,52.01809,1.440441,1.38,0,-1,0,1.38,54.98981,2.220446E-16,0.06044051,0.2044846,0.7588594,1.452632,1.38,0,0,0.4875595,4.114885,0,0.6937721,-0.6937721,4.806172,80.10271,0.126515,1.584485,0.6070876,0,4.873745
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7021195,70.14172,54.90556,0.3660146,0.3660146,0,-1,0,0.3660146,191.8283,0,0,0,0.7021195,0.3852785,0.3660146,0,0,1.258417,3.421113,0.3168409,0,0.3168409,5.106754,85.1124,0.1264492,0.4026161,0.5616956,0,4.123233
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.051921,82.33727,57.31324,0,0,0,-1,0,0,0,0.1103444,0,0,1.051921,0,0,0,0,0.9415765,3.70627,0.9415765,0,0.9415765,6.000012,100,0.1262541,0,0.8415368,0,4.758191
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.9404212,82.15697,59.81688,0.201635,0.201635,0,-1,0,0.201635,466.3978,0.7281739,0,0,0.9404212,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1262541,0.2217985,0.7523369,0,5.49411
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7439924,78.5192,61.33476,0,0,0,-1,0,0,0,0.7439924,0,0,0.7439924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262541,0,0.5951939,0,5.297681
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8405629,81.78584,61.87561,0.3868346,0.3868346,0,-1,0,0.3868346,217.2926,0.4333686,0,0,0.8405629,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1262541,0.4255181,0.6724504,0,5.394252
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5704039,75.3298,62.46881,0.4378429,0.4378429,0,-1,0,0.4378429,130.2759,0.1095166,0,0,0.5704039,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1262541,0.4816272,0.4563231,0,5.124093
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2169349,66.55927,61.97157,0.4827325,0.4827325,0,-1,0,0.4827325,44.93895,0,0,0,0.2169349,0.5081394,0.4827325,0,0,0,4.553689,0,0.2912046,-0.2912046,5.693056,94.88407,0.1262541,0.5310057,0.1735479,0,4.770624
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02001073,60.76405,60.35773,0,0,0,-1,0,0,0,0,0,0,0.02001073,0,0,0,0,0.3235606,4.262485,0.02001073,0,0.02001073,5.712039,95.20046,0.1262499,0,0.01600859,0,4.282495
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,59.03176,59.03176,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3035499,4.280494,0,1.089434,-1.089434,4.563675,76.0611,0.1262499,1.138459,0,0,4.280494
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,57.16494,57.16494,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.514032,3.19106,0,0.8310423,-0.8310423,3.687679,61.4612,0.1262499,0.8684392,0,0,3.19106
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,54.90556,54.90556,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.437413,2.360018,0,0.6226899,-0.6226899,3.031307,50.52168,0.1262499,0.6507109,0,0,2.360018
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,52.6549,52.6549,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.12929,1.737328,0,0.2128073,-0.2128073,2.806988,46.78304,0.1262499,0.2223836,0,0,1.737328
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,50.93637,50.93637,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.365743,1.52452,0,0.2018606,-0.2018606,2.594208,43.23672,0.1262499,0.2109443,0,0,1.52452
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,49.68019,49.68019,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.590032,1.32266,0,0.2541,-0.2541,2.326363,38.77264,0.1262499,0.2655345,0,0,1.32266
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,48.40657,48.40657,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.872366,1.06856,0,0.2168534,-0.2168534,2.09778,34.96292,0.1262499,0.2266118,0,0,1.06856
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,47.35103,47.35103,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.113314,0.8517063,0,0.06289284,-0.06289284,2.031485,33.85801,0.1262499,0.06572302,0,0,0.8517063
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,46.41761,46.41761,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.183195,0.7888135,0,0.08517215,-0.08517215,1.941705,32.36169,0.1262499,0.0890049,0,0,0.7888135
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,45.4842,45.4842,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.277831,0.7036414,0,0.2747957,-0.2747957,1.652045,27.53404,0.1262499,0.2871614,0,0,0.7036414
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,44.9259,44.9259,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.583159,0.4288457,0,0.1399868,-0.1399868,1.504486,25.07472,0.1262499,0.1462862,0,0,0.4288457
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02146824,45.09192,44.69909,0.1625541,0.1625541,0,0,0,0.1625541,13.20683,0,2.775558E-17,0,0.02146824,0.1711095,0.1625541,0,0,4.7387,0.288859,0,0.1496413,-0.1496413,1.346751,22.4458,0.1262499,0.1788095,0.01717459,0,0.3103272
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3491932,50.9248,44.28909,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,155.2387,0,0,0,0.3491932,0,0,1.452632,1.38,4.904968,0.1392177,1.729193,0,1.729193,2.987207,49.78669,0.1265141,0.2474335,0.2793545,1.7,0.4884108
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6594021,58.76973,45.56271,0.106404,0.106404,1.559036,0,0.4817167,0.106404,619.7156,2.220446E-16,0,0,0.6594021,0,0,1.452632,1.38,3.175775,1.695492,2.039402,0,2.039402,4.921954,82.0324,0.1266541,0.1170444,0.5275217,1.7,2.354894
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8636767,67.37081,48.99976,0.8576053,0.8576053,0,-1,0,0.8576053,100.7079,0,0,0,0.8636767,0.9027424,0.8576053,0,0,1.136373,3.530953,0,0.03906579,-0.03906579,4.880775,81.34609,0.1266541,0.9433659,0.6909413,0,4.39463
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9679359,73.49337,51.96574,0.8079987,0.8079987,0,-1,0,0.8079987,119.7942,0,0,0,0.9679359,0.850525,0.8079987,0,0,1.179779,3.491888,0.117411,0,0.117411,4.992161,83.20251,0.1266299,0.8887986,0.7743487,0,4.459824
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.220719,84.30103,54.8096,0.003299893,0.003299893,0,-1,0,0.003299893,36992.7,0.1548775,0,0,1.220719,0.003473572,0.003299893,0,0,1.062368,3.597558,1.062368,0,1.062368,6.000012,100,0.1264112,0.003629882,0.9765755,0,4.818277
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.076784,82.95746,57.21728,0,0,0,-1,0,0,0,1.076784,0,0,1.076784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264112,0,0.8614268,0,5.630473
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.116174,87.28457,59.66858,0.630887,0.630887,0,-1,0,0.630887,176.9214,0.4520823,0,0,1.116174,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1264112,0.6939757,0.8929392,0,5.669863
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9912077,85.32936,61.18646,0,0,0,-1,0,0,0,0.9912077,0,0,0.9912077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264112,0,0.7929662,0,5.544897
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8132175,80.91183,61.77966,0,0,0,-1,0,0,0,0.8132175,0,0,0.8132175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1264112,0,0.650574,0,5.366907
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5719903,75.25353,62.36413,0.1072349,0.1072349,0,-1,0,0.1072349,533.3995,0.4591115,0,0,0.5719903,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1264112,0.1179584,0.4575923,0,5.125679
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2859701,68.04002,61.92796,0.8625498,0.8625498,0,-1,0,0.8625498,33.15403,0,0,0,0.2859701,0.9079472,0.8625498,0,0,0,4.553689,0,0.6219771,-0.6219771,5.34439,89.073,0.1264112,0.9488048,0.2287761,0,4.839659
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04067353,61.08074,60.25305,0.05040459,0.05040459,0,-1,0,0.05040459,80.69411,0,0,0,0.04067353,0.05305746,0.05040459,0,0,0.6910856,3.931712,0,0.01238393,-0.01238393,5.331337,88.85544,0.1264112,0.05544505,0.03253883,0,3.972385
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,58.9358,58.9358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7048456,3.919328,0,0,0,5.331337,88.85544,0.1264112,0,0,0,3.919328
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,57.06898,57.06898,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7048456,3.919328,0,0.5109267,-0.5109267,4.792773,79.87939,0.1264112,0.5339184,0,0,3.919328
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,54.86194,54.86194,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.272542,3.408401,0,0.631242,-0.631242,4.127385,68.78962,0.1264112,0.6596479,0,0,3.408401
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,52.60256,52.60256,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.973922,2.777159,0,0.1444913,-0.1444913,3.975078,66.25117,0.1264112,0.1509934,0,0,2.777159
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,50.88403,50.88403,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.134468,2.632668,0,0.118606,-0.118606,3.850056,64.16748,0.1264112,0.1239433,0,0,2.632668
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,49.63658,49.63658,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.266252,2.514062,0,0.1212797,-0.1212797,3.722216,62.03682,0.1264112,0.1267372,0,0,2.514062
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,48.35423,48.35423,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.401007,2.392782,0,0.1374762,-0.1374762,3.577304,59.62161,0.1264112,0.1436626,0,0,2.392782
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,47.29869,47.29869,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.553759,2.255306,0,0.13838,-0.13838,3.431438,57.19053,0.1264112,0.1446071,0,0,2.255306
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,46.374,46.374,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.707514,2.116926,0,0.01784544,-0.01784544,3.412628,56.87701,0.1264112,0.01864848,0,0,2.116926
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.727343,2.099081,0,0,0,3.412628,56.87701,0.1264112,0,0,0,2.099081
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.727343,2.099081,0,0,0,3.412628,56.87701,0.1264112,0,0,0,2.099081
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03869681,45.40861,44.69909,0.1233145,0.1233145,0,0,0,0.1233145,31.38058,0,0,0,0.03869681,0.1298047,0.1233145,0,0,2.727343,2.099081,0,0.09110793,-0.09110793,3.316592,55.27641,0.1264112,0.135646,0.03095745,0,2.137778
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3691419,51.29481,44.26292,0.478976,0.478976,0,0,0,0.478976,77.06896,0,0,0,0.3691419,0.5041853,0.478976,0,0,2.828573,2.007973,0,0.1350434,-0.1350434,3.174243,52.90395,0.1264112,0.5268736,0.2953135,0,2.377115
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5518486,56.41386,45.53654,0.7288923,0.7288923,0,0,0,0.7288923,75.71059,0,1.110223E-16,0,0.5518486,0.7672551,0.7288923,0,0,2.978622,1.872929,0,0.2154064,-0.2154064,2.947185,49.11965,0.1264112,0.8017815,0.4414789,0,2.424778
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8378725,66.68211,48.94742,1.156414,1.156414,0,-1,0,1.156414,72.45435,0,0,0,0.8378725,1.217278,1.156414,0,0,3.217962,1.657523,0,0.3794057,-0.3794057,2.547256,42.45419,0.1264112,1.272056,0.670298,0,2.495395
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9687104,73.39969,51.86979,0.8758118,0.8758118,0,-1,0,0.8758118,110.6071,0,0,0,0.9687104,0.9219071,0.8758118,0,0,3.639524,1.278117,0.04680325,0,0.04680325,2.591658,43.19421,0.1264016,0.963393,0.7749683,0,2.246828
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9261744,75.64579,54.71364,0,0,0,-1,0,0,0,0,0,0,0.9261744,0,0,0,0,3.592721,1.32024,0.9261744,0,0.9261744,3.470304,57.83828,0.1262115,0,0.7409395,0,2.246414
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.9563652,79.40497,57.16494,0.9079554,0.9079554,0,-1,0,0.9079554,105.3317,0,0,0,0.9563652,0.9557425,0.9079554,0,0,2.666547,2.153797,0.0006227266,0,0.0006227266,3.470895,57.84813,0.1262114,0.9987509,0.7650922,0,3.110162
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.9545497,82.32104,59.61623,0.03141399,0.03141399,0,-1,0,0.03141399,3038.613,0,0,0,0.9545497,0.03306736,0.03141399,0,0,2.665924,2.154357,0.9214823,0,0.9214823,4.345089,72.41801,0.1260229,0.03455539,0.7636397,0,3.108907
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.9464199,83.94283,61.14284,0.7017008,0.7017008,0,-1,0,0.7017008,134.8751,0,0,0,0.9464199,0.7386324,0.7017008,0,0,1.744442,2.983691,0.2077875,0,0.2077875,4.542214,75.70341,0.1259805,0.7718709,0.7571359,0,3.930111
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7752039,79.8108,61.72731,0.09742894,0.09742894,0,-1,0,0.09742894,795.6608,0,0,0,0.7752039,0.1025568,0.09742894,0,0,1.536654,3.1707,0.6726471,0,0.6726471,5.180343,86.33887,0.1258433,0.1071718,0.6201631,0,3.945904
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3803445,70.60177,62.32051,0.4150651,0.4150651,0,-1,0,0.4150651,91.6349,0,5.551115E-17,0,0.3803445,0.4369106,0.4150651,0,0,0.8640069,3.776083,0,0.05656613,-0.05656613,5.120717,85.34512,0.1258433,0.4565715,0.3042755,0,4.156427
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2085525,66.27719,61.87561,0.7086201,0.7086201,0,-1,0,0.7086201,29.43079,0,0,0,0.2085525,0.7459159,0.7086201,0,0,0.9268582,3.719517,0,0.5373634,-0.5373634,4.554286,75.90462,0.1258433,0.7794822,0.166842,0,3.928069
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03903256,61.0033,60.20943,0.4691333,0.4691333,0,-1,0,0.4691333,8.320144,0,0,0,0.03903256,0.4938245,0.4691333,0,0,1.523929,3.182153,0,0.454792,-0.454792,4.074893,67.91476,0.1258433,0.5160466,0.03122605,0,3.221186
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,58.88346,58.88346,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.029253,2.727361,0,0.4736407,-0.4736407,3.575632,59.59375,0.1258433,0.4949545,0,0,2.727361
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,56.97302,56.97302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.555521,2.253721,0,0,0,3.575632,59.59375,0.1258433,0,0,0,2.253721
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,54.8096,54.8096,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.555521,2.253721,0,0.4933753,-0.4933753,3.055569,50.92605,0.1258433,0.5155772,0,0,2.253721
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,52.55022,52.55022,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.103715,1.760345,0,0.05205664,-0.05205664,3.000697,50.01151,0.1258433,0.05439918,0,0,1.760345
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,50.8317,50.8317,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.161556,1.708289,0,0.1199909,-0.1199909,2.874215,47.90349,0.1258433,0.1253905,0,0,1.708289
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294879,1.588298,0,0,0,2.874215,47.90349,0.1258433,0,0,0,1.588298
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,48.33678,48.33678,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.294879,1.588298,0,0.1405415,-0.1405415,2.726071,45.43443,0.1258433,0.1468659,0,0,1.588298
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451036,1.447756,0,0,0,2.726071,45.43443,0.1258433,0,0,0,1.447756
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451036,1.447756,0,0,0,2.726071,45.43443,0.1258433,0,0,0,1.447756
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,45.46675,45.46675,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,3.451036,1.447756,0,0.3177927,-0.3177927,2.391088,39.85139,0.1258433,0.3320933,0,0,1.447756
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,44.87356,44.87356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804139,1.129964,0,0,0,2.391088,39.85139,0.1258433,0,0,0,1.129964
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02058566,45.05824,44.68164,0.04401629,0.04401629,0,0,0,0.04401629,46.76828,0,6.938894E-18,0,0.02058566,0.04633294,0.04401629,0,0,3.804139,1.129964,0,0.02574728,-0.02574728,2.363949,39.39906,0.1258433,0.04841793,0.01646853,0,1.150549
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.210055,48.18382,44.26292,0.4375407,0.4375407,0,0,0,0.4375407,48.0081,0,5.551115E-17,0,0.210055,0.4605691,0.4375407,0,0,3.832747,1.104216,0,0.2505141,-0.2505141,2.099883,34.99799,0.1258433,0.4812948,0.168044,0,1.314271
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5264367,55.84723,45.51037,1.257966,1.257966,0.425,0,0.172125,1.257966,41.84824,0,0,0,0.5264367,0.8768066,0.8329663,0,0,4.111096,0.8537021,0,0.3503699,-0.3503699,1.730561,28.84263,0.1258433,1.383763,0.4211494,1.7,1.380139
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4624492,58.08822,48.86891,0.6276143,0.6276143,0,-1,0,0.6276143,73.68366,0,1.110223E-16,0.1243448,0.4624492,0.6606466,0.6276143,0,0,4.500396,0.5033322,0,0.1981974,-0.1981974,1.521643,25.36066,0.1258433,0.6903757,0.3699594,0,0.9657814
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7843052,68.59525,51.76511,0.1181897,0.1181897,0,-1,0,0.1181897,663.5986,0,0,0,0.7843052,0.1244102,0.1181897,0,0,4.720616,0.3051348,0.659895,0,0.659895,2.147674,35.79449,0.1257091,0.1300087,0.6274442,0,1.08944
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9333411,75.72423,54.61768,0,0,0,-1,0,0,0,0,0,0,0.9333411,0,0,0,0,4.060721,0.8990403,0.9333411,0,0.9333411,3.033119,50.55189,0.1255196,0,0.7466729,0,1.832381
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8578972,76.536,57.01664,0,0,0,-1,0,0,0,0,0,0,0.8578972,0,0,0,0,3.12738,1.739047,0.8578972,0,0.8578972,3.846992,64.1164,0.125346,0,0.6863177,0,2.596945
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7642314,76.90464,59.46794,0,0,0,-1,0,0,0,0,0,0,0.7642314,0,0,0,0,2.269482,2.511155,0.7642314,0,0.7642314,4.572005,76.19994,0.1251918,0,0.6113851,0,3.275386
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6342651,75.29131,60.99454,0.6546577,0.6546577,0,-1,0,0.6546577,96.885,0,1.110223E-16,0,0.6342651,0.6891134,0.6546577,0,0,1.505251,3.198963,0,0.05484826,-0.05484826,4.51419,75.23636,0.1251918,0.7201235,0.5074121,0,3.833228
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5826957,74.65061,61.57902,0.23,0.23,0,-1,0,0.23,253.346,0,0,0,0.5826957,0.2421052,0.23,0,0,1.566194,3.144115,0.3405905,0,0.3405905,4.837303,80.62155,0.1251232,0.253,0.4661566,0,3.72681
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3071012,68.81633,62.21583,0.862841,0.862841,0,-1,0,0.862841,35.59186,0,1.110223E-16,0,0.3071012,0.9082537,0.862841,0,0,1.225603,3.450646,0,0.6011525,-0.6011525,4.203632,70.0604,0.1251232,0.9491251,0.2456809,0,3.757747
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2401033,66.81422,61.72731,0.7679412,0.7679412,0,-1,0,0.7679412,31.26584,0,0,0,0.2401033,0.8083591,0.7679412,0,0,1.89355,2.849494,0,0.5682558,-0.5682558,3.604638,60.07718,0.1251232,0.8447353,0.1920826,0,3.089597
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03795191,60.88474,60.11347,0.2422998,0.2422998,0,-1,0,0.2422998,15.66321,0,2.775558E-17,0,0.03795191,0.2550524,0.2422998,0,0,2.524946,2.281238,0,0.2171005,-0.2171005,3.375794,56.26312,0.1251232,0.2665297,0.03036153,0,2.31919
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,58.7875,58.7875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.766168,2.064137,0,0,0,3.375794,56.26312,0.1251232,0,0,0,2.064137
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,56.86834,56.86834,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,2.766168,2.064137,0,0.4735859,-0.4735859,2.876591,47.94308,0.1251232,0.4948973,0,0,2.064137
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,54.71364,54.71364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292375,1.590551,0,0,0,2.876591,47.94308,0.1251232,0,0,0,1.590551
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,52.45426,52.45426,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.292375,1.590551,0,0.08723713,-0.08723713,2.784635,46.41049,0.1251232,0.0911628,0,0,1.590551
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,50.78807,50.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389305,1.503314,0,0,0,2.784635,46.41049,0.1251232,0,0,0,1.503314
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389305,1.503314,0,0,0,2.784635,46.41049,0.1251232,0,0,0,1.503314
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,48.28444,48.28444,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,3.389305,1.503314,0,0.1397466,-0.1397466,2.637329,43.95539,0.1251232,0.1460352,0,0,1.503314
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,47.25507,47.25507,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,3.544579,1.363568,0,0.3332707,-0.3332707,2.286031,38.10044,0.1251232,0.3482679,0,0,1.363568
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,46.34783,46.34783,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.91488,1.030297,0,0.1250118,-0.1250118,2.154257,35.90421,0.1251232,0.1306373,0,0,1.030297
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053782,0.9052852,0,0,0,2.154257,35.90421,0.1251232,0,0,0,0.9052852
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,44.87356,44.87356,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.053782,0.9052852,0,0.0185491,-0.0185491,2.134704,35.57833,0.1251232,0.01938381,0,0,0.9052852
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02773717,45.1895,44.68164,0.1547313,0.1547313,0,0,0,0.1547313,17.92602,0,2.775558E-17,0,0.02773717,0.1628751,0.1547313,0,0,4.074392,0.8867361,0,0.1351379,-0.1351379,1.992256,33.20421,0.1251232,0.1702045,0.02218973,0,0.9144732
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3130233,50.15518,44.23675,0,0,0,0,0,0,0,0,0,0,0.3130233,0,0,0,0,4.224545,0.7515982,0.3130233,0,0.3130233,2.289217,38.15353,0.1250602,0,0.2504187,0,1.064621
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5940577,57.26081,45.4842,0.7862792,0.7862792,0,0,0,0.7862792,75.55302,0,0,0,0.5940577,0.8276623,0.7862792,0,0,3.911522,1.033319,0,0.2336046,-0.2336046,2.042976,34.04953,0.1250602,0.8649071,0.4752462,0,1.627377
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8622389,67.13482,48.82529,1.229506,1.229506,0,-1,0,1.229506,70.1289,0,0,0.428902,0.8622389,1.294217,1.229506,0,0,4.171082,0.7997146,0,0.4319777,-0.4319777,1.587631,26.46047,0.1250602,1.352456,0.6897911,0,1.661953
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.053533,75.50731,51.72149,0,0,0,-1,0,0,0,0,0,0,1.053533,0,0,0,0,4.651058,0.3677369,1.053533,0,1.053533,2.587101,43.11826,0.1248486,0,0.8428265,0,1.42127
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.143136,81.53805,54.513,0.3808335,0.3808335,0,-1,0,0.3808335,300.1669,0,0,0,1.143136,0.4008774,0.3808335,0,0,3.597525,1.315917,0.7422588,0,0.7422588,3.291269,54.85437,0.1247,0.4189169,0.9145089,0,2.459053
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.244819,87.86408,56.92068,0.2833139,0.2833139,0,-1,0,0.2833139,439.3779,0,0,0,1.244819,0.2982252,0.2833139,0,0,2.855266,1.98395,0.9465936,0,0.9465936,4.189287,69.8213,0.124511,0.3116453,0.995855,0,3.228768
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.213743,90.09725,59.37198,1.098594,1.098594,0,-1,0,1.098594,110.4815,0,0,0,1.213743,1.156414,1.098594,0,0,1.908672,2.835884,0.05732843,0,0.05732843,4.243673,70.72775,0.1244995,1.208453,0.9709942,0,4.049627
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.05986,87.07759,60.89858,0.2929834,0.2929834,0,-1,0,0.2929834,361.7476,0,0,0,1.05986,0.3084036,0.2929834,0,0,1.851344,2.88748,0.7514569,0,0.7514569,4.956568,82.60929,0.1243499,0.3222817,0.8478884,0,3.94734
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8437101,81.40939,61.48306,0,0,0,-1,0,0,0,0,0,0,0.8437101,0,0,0,0,1.099887,3.563791,0.8437101,0,0.8437101,5.756981,95.94949,0.1241823,0,0.6749681,0,4.407501
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5590361,74.66176,62.11987,0.511425,0.511425,0,-1,0,0.511425,109.3095,0,0,0,0.5590361,0.5383421,0.511425,0,0,0.2561769,4.32313,0.02069404,0,0.02069404,5.776613,96.2767,0.1241782,0.5625675,0.4472289,0,4.882166
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2811404,67.6769,61.6837,0.2628646,0.2628646,0,-1,0,0.2628646,106.9526,0,0,0,0.2811404,0.2766996,0.2628646,0,0,0.2354829,4.341754,0.004440864,0,0.004440864,5.780826,96.34692,0.1241773,0.289151,0.2249123,0,4.622895
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02919402,60.60091,60.00879,0,0,0,-1,0,0,0,0,0,0,0.02919402,0,0,0,0,0.231042,4.345751,0.02919402,0,0.02919402,5.808522,96.80851,0.1241716,0,0.02335522,0,4.374945
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,58.69154,58.69154,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.201848,4.372026,0,0.5529529,-0.5529529,5.225659,87.09414,0.1241716,0.5778357,0,0,4.372026
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,56.82472,56.82472,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.8162401,3.819073,0,0.7757639,-0.7757639,4.407932,73.46539,0.1241716,0.8106732,0,0,3.819073
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,54.6613,54.6613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.6782,3.043309,0,0,0,4.407932,73.46539,0.1241716,0,0,0,3.043309
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,52.45426,52.45426,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.6782,3.043309,0,0.1072471,-0.1072471,4.294883,71.58125,0.1241716,0.1120732,0,0,3.043309
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797363,2.936062,0,0,0,4.294883,71.58125,0.1241716,0,0,0,2.936062
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,49.5319,49.5319,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.797363,2.936062,0,0.008572009,-0.008572009,4.285848,71.43065,0.1241716,0.00895775,0,0,2.936062
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,48.25827,48.25827,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.806888,2.92749,0,0.06821267,-0.06821267,4.213945,70.23228,0.1241716,0.07128225,0,0,2.92749
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,47.28124,47.28124,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.88268,2.859277,0,0.2122498,-0.2122498,3.990214,66.50344,0.1241716,0.221801,0,0,2.859277
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,46.374,46.374,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,2.118513,2.647027,0,0.1867771,-0.1867771,3.793334,63.22211,0.1241716,0.1951821,0,0,2.647027
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.326043,2.46025,0,0,0,3.793334,63.22211,0.1241716,0,0,0,2.46025
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,44.89973,44.89973,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.326043,2.46025,0,0.07614554,-0.07614554,3.713069,61.88437,0.1241716,0.07957209,0,0,2.46025
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04110595,45.453,44.69909,0.1582568,0.1582568,0,0,0,0.1582568,25.97421,0,0,0,0.04110595,0.1665861,0.1582568,0,0,2.410649,2.384105,0,0.1254801,-0.1254801,3.580802,59.67991,0.1241716,0.1740825,0.03288476,0,2.425211
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2502362,48.98436,44.28909,0.6744571,0.6744571,0,0,0,0.6744571,37.10186,0,1.110223E-16,0,0.2502362,0.7099549,0.6744571,0,0,2.550071,2.258625,0,0.4597187,-0.4597187,3.096216,51.60349,0.1241716,0.7419028,0.2001889,0,2.508861
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2997434,51.24456,45.53654,0,0,0,0,0,0,0,0,0,0,0.2997434,0,0,0,0,3.06087,1.798906,0.2997434,0,0.2997434,3.380577,56.34284,0.1241121,0,0.2397947,0,2.098649
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6481298,62.08012,48.79913,0.3984617,0.3984617,0,-1,0,0.3984617,162.658,0,0,0,0.6481298,0.4194334,0.3984617,0,0,2.761127,2.068675,0.2286964,0,0.2286964,3.597538,59.95884,0.1240669,0.4383079,0.5185038,0,2.716805
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9848146,73.53537,51.62553,0.184314,0.184314,0,-1,0,0.184314,534.3137,0,0,0,0.9848146,0.1940147,0.184314,0,0,2.53243,2.274502,0.7908,0,0.7908,4.347756,72.46246,0.1239105,0.2027453,0.7878517,0,3.259316
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.644385,68.14788,54.3647,0.06765381,0.06765381,0,-1,0,0.06765381,952.4741,0,0,0,0.644385,0.07121454,0.06765381,0,0,1.74163,2.986222,0.5731705,0,0.5731705,4.891514,81.52506,0.1237974,0.07441919,0.515508,0,3.630607
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6620802,71.31558,56.82472,0.7654581,0.7654581,0,-1,0,0.7654581,86.49464,1.110223E-16,0,0,0.6620802,0.8057454,0.7654581,0,0,1.16846,3.502075,0,0.1436651,-0.1436651,4.740077,79.00113,0.1237974,0.8420039,0.5296642,0,4.164155
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9168212,80.76954,59.22368,0.7880353,0.7880353,0,-1,0,0.7880353,116.3427,0,0,0,0.9168212,0.8295109,0.7880353,0,0,1.328088,3.35841,0.08731032,0,0.08731032,4.822907,80.38163,0.1237802,0.8668389,0.733457,0,4.275231
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8215452,79.93279,60.75029,0.689593,0.689593,0,-1,0,0.689593,119.1348,0,0,0,0.8215452,0.7258874,0.689593,0,0,1.240777,3.436989,0.09565779,0,0.09565779,4.913656,81.8941,0.1237614,0.7585523,0.6572362,0,4.258534
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6601502,76.33176,61.33476,0.4798864,0.4798864,0,-1,0,0.4798864,137.5638,0,0,0,0.6601502,0.5051436,0.4798864,0,0,1.14512,3.523081,0.1550066,0,0.1550066,5.060709,84.34497,0.1237308,0.5278751,0.5281202,0,4.183231
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4117026,71.01501,62.02391,0,0,0,-1,0,0,0,0,0,0,0.4117026,0,0,0,0,0.990113,3.662587,0.4117026,0,0.4117026,5.451284,90.85455,0.1236498,0,0.3293621,0,4.07429
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1656733,65.0452,61.57902,0,0,0,-1,0,0,0,0,0,0,0.1656733,0,0,0,0,0.5784104,4.03312,0.1656733,0,0.1656733,5.608455,93.47407,0.1236172,0,0.1325387,0,4.198793
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04221914,60.77013,59.91283,0.456986,0.456986,0,-1,0,0.456986,9.238605,0,0,0,0.04221914,0.4810379,0.456986,0,0,0.4127371,4.182226,0,0.4388188,-0.4388188,5.1459,85.76482,0.1236172,0.5026847,0.03377531,0,4.224445
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,58.63921,58.63921,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.9003135,3.743407,0,0.6188226,-0.6188226,4.493603,74.89324,0.1236172,0.6466696,0,0,3.743407
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,56.72876,56.72876,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.587894,3.124584,0,0.3191133,-0.3191133,4.157228,69.287,0.1236172,0.3334734,0,0,3.124584
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,54.61768,54.61768,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.942464,2.805471,0,0.9134077,-0.9134077,3.194412,53.2401,0.1236172,0.9545111,0,0,2.805471
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,52.40192,52.40192,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.957362,1.892063,0,0.1862308,-0.1862308,2.998108,49.96836,0.1236172,0.1946112,0,0,1.892063
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,50.69212,50.69212,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.164285,1.705832,0,0.03371383,-0.03371383,2.96257,49.37607,0.1236172,0.03523095,0,0,1.705832
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,49.51445,49.51445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.201745,1.672119,0,0,0,2.96257,49.37607,0.1236172,0,0,0,1.672119
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,48.25827,48.25827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.201745,1.672119,0,0,0,2.96257,49.37607,0.1236172,0,0,0,1.672119
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,47.28124,47.28124,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.201745,1.672119,0,0.1287294,-0.1287294,2.826877,47.11453,0.1236172,0.1345222,0,0,1.672119
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344778,1.543389,0,0,0,2.826877,47.11453,0.1236172,0,0,0,1.543389
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,45.4842,45.4842,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.344778,1.543389,0,0.08046078,-0.08046078,2.742064,45.70098,0.1236172,0.08408152,0,0,1.543389
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434178,1.462928,0,0,0,2.742064,45.70098,0.1236172,0,0,0,1.462928
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03320725,45.30756,44.69909,0,0,0,0,0,0,0,0,0,0,0.03320725,0,0,0,0,3.434178,1.462928,0.03320725,0,0.03320725,2.773567,46.22603,0.1236107,0,0.0265658,0,1.496136
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3760596,51.43311,44.26292,0.6632155,0.6632155,0,0,0,0.6632155,56.70248,0,1.110223E-16,0,0.3760596,0.6981216,0.6632155,0,0,3.400971,1.492815,0,0.322062,-0.322062,2.434084,40.56799,0.1236107,0.7295371,0.3008477,0,1.868875
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4888372,55.05817,45.51037,1.558118,1.558118,0.425,0,0.172125,1.558118,31.37358,0,0,0,0.4888372,1.192755,1.133118,0,0,3.758818,1.170753,0,0.703918,-0.703918,1.69209,28.20144,0.1236107,1.713929,0.3910698,1.7,1.65959
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8701112,67.26714,48.77295,0.2810153,0.2810153,0,-1,0,0.2810153,309.6313,0,0,0,0.8701112,0.2958056,0.2810153,0,0,4.540949,0.4668349,0.5743057,0,0.5743057,2.236924,37.28199,0.123498,0.3091168,0.696089,0,1.336946
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.043726,75.05852,51.57319,0.8414186,0.8414186,0,-1,0,0.8414186,124.0436,0,0,0,1.043726,0.8857038,0.8414186,0,0,3.966643,0.98371,0.158022,0,0.158022,2.386837,39.78053,0.123467,0.9255605,0.8349806,0,2.027436
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.034785,78.09209,54.26875,0.1457123,0.1457123,0,-1,0,0.1457123,710.1566,0,0,0,1.034785,0.1533813,0.1457123,0,0,3.808621,1.12593,0.8814038,0,0.8814038,3.22301,53.71672,0.1232944,0.1602835,0.8278281,0,2.160715
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.088846,82.70605,56.72876,1.049446,1.049446,0,-1,0,1.049446,103.7544,2.220446E-16,0,0,1.088846,1.10468,1.049446,0,0,2.927217,1.919193,0,0.01583362,-0.01583362,3.20632,53.43855,0.1232944,1.15439,0.8710769,0,3.008039
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7994946,77.50439,59.18006,1.027173,1.027173,0,-1,0,1.027173,77.8345,0,0,0,0.7994946,1.081234,1.027173,0,0,2.94481,1.90336,0,0.2817397,-0.2817397,2.90934,48.4889,0.1232944,1.12989,0.6395957,0,2.702854
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6884364,76.3383,60.69794,0.666266,0.666266,0,-1,0,0.666266,103.3276,1.110223E-16,0,0,0.6884364,0.7013326,0.666266,0,0,3.257854,1.62162,0,0.0128961,-0.0128961,2.895746,48.26234,0.1232944,0.7328925,0.5507492,0,2.310056
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7447832,78.49001,61.29114,0.6962638,0.6962638,0,-1,0,0.6962638,106.9685,0,0,0,0.7447832,0.7329092,0.6962638,0,0,3.272183,1.608724,0.01187401,0,0.01187401,2.907011,48.45008,0.1232921,0.7658901,0.5958266,0,2.353507
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3236095,68.93273,61.97157,1.420862,1.38,0,-1,0,1.38,23.44997,0,0.04086173,0.1829479,0.3236095,1.452632,1.38,0,0,3.260309,1.61941,0,1.129022,-1.129022,1.716917,28.61523,0.1232921,1.562948,0.2588876,0,1.94302
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2187205,66.14731,61.5354,0.5621039,0.5621039,0,-1,0,0.5621039,38.91104,0,1.110223E-16,0.1108885,0.2187205,0.5916883,0.5621039,0,0,4.514779,0.4903883,0,0.3729678,-0.3729678,1.323774,22.06286,0.1232921,0.6183143,0.1749764,0,0.7091088
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04179545,60.71761,59.86921,0.1980387,0.1512552,0,-1,0,0.1512552,27.63242,0,0.04678351,0.09835193,0.04179545,0.159216,0.1512552,0,0,4.929187,0.1174205,0,0.1174205,-0.1174205,1.200002,20,0.1232921,0.2178425,0.03343637,0,0.159216
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,58.58686,58.58686,0.2252074,0,0,-1,0,0,0,0,0.2252074,0.2477282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.2477282,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,56.67642,56.67642,1.156987,0,0,-1,0,0,0,0,1.156987,1.272686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,1.272686,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,54.56534,54.56534,0.04355936,0,0,-1,0,0,0,0,0.04355936,0.04791529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.04791529,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,52.3583,52.3583,0.01119659,0,0,-1,0,0,0,0,0.01119659,0.01231624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.01231624,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,50.69212,50.69212,0.07271241,0,0,-1,0,0,0,0,0.07271241,0.07998365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.07998365,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,49.48828,49.48828,0.03317984,0,0,-1,0,0,0,0,0.03317984,0.03649782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.03649782,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,48.2321,48.2321,0.09434714,0,0,-1,0,0,0,0,0.09434714,0.1037819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.1037819,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,46.34783,46.34783,0.1139702,0,0,-1,0,0,0,0,0.1139702,0.1253672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0.1253672,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232921,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,44.9259,44.9259,0.117144,0.117144,1.569776,0,0.4846487,0.117144,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235723,0.1288584,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02897024,45.25592,44.72526,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02897024,0,0,1.452632,1.38,3.679654,1.242,1.40897,0,1.40897,3.845852,64.0974,0.1237895,0,0.0231762,1.7,1.27097
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3927864,51.79615,44.28909,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3927864,0,0,1.452632,1.38,2.270684,2.510073,1.772786,0,1.772786,5.527665,92.12756,0.1239348,0,0.3142291,1.7,2.90286
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.733219,60.35671,45.51037,1.054721,1.054721,0,0,0,1.054721,69.51782,0,0,0,0.733219,1.110233,1.054721,0,0,0.4978977,4.105581,0,0.3770136,-0.3770136,5.130258,85.50412,0.1239348,1.160193,0.5865752,0,4.8388
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.00237,70.54494,48.72934,0.627203,0.627203,0,-1,0,0.627203,159.8158,0,0,0,1.00237,0.6602137,0.627203,0,0,0.9168017,3.728567,0.3421558,0,0.3421558,5.454855,90.91407,0.1238681,0.6899233,0.8018956,0,4.730937
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.170168,78.50169,51.47723,0.2841302,0.2841302,0,-1,0,0.2841302,411.8421,0.2964376,0,0,1.170168,0.2990845,0.2841302,0,0,0.5746459,4.036508,0.5746459,0,0.5746459,6.000012,100,0.1237562,0.3125433,0.9361344,0,5.206676
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.237477,83.99741,54.17279,0.6567575,0.6567575,0,-1,0,0.6567575,188.4222,0.5461531,0,0,1.237477,0.6913238,0.6567575,0,0,0,4.553689,0,0,0,6.000012,100,0.1237562,0.7224333,0.9899815,0,5.791166
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.232426,87.06162,56.62408,0,0,0,-1,0,0,0,1.232426,0,0,1.232426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237562,0,0.985941,0,5.786115
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.128114,86.9006,59.07538,0,0,0,-1,0,0,0,1.128114,0,0,1.128114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237562,0,0.9024909,0,5.681803
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.054793,86.54437,60.60199,0.4084345,0.4084345,0,-1,0,0.4084345,258.2526,0.6248617,0,0,1.054793,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1237562,0.4492779,0.8438341,0,5.608481
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7918715,79.69459,61.2388,0.3760906,0.3760906,0,-1,0,0.3760906,210.5534,0.3959866,0,0,0.7918715,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1237562,0.4136997,0.6334972,0,5.345561
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5010294,73.03335,61.92796,1.117877,1.117877,0,-1,0,1.117877,44.81972,0,2.220446E-16,0,0.5010294,1.176713,1.117877,0,0,0,4.553689,0,0.6756835,-0.6756835,5.287779,88.12947,0.1237562,1.229665,0.4008236,0,5.054718
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2945946,67.76713,61.48306,0.5951229,0.5951229,0,-1,0,0.5951229,49.50147,0,0,0,0.2945946,0.6264452,0.5951229,0,0,0.7507595,3.878006,0,0.3318506,-0.3318506,4.937978,82.29947,0.1237562,0.6546352,0.2356757,0,4.1726
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04200656,60.66927,59.81688,0,0,0,-1,0,0,0,0,0,0,0.04200656,0,0,0,0,1.119482,3.546155,0.04200656,0,0.04200656,4.977829,82.96365,0.123748,0,0.03360525,0,3.588161
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,58.49091,58.49091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077476,3.583961,0,0,0,4.977829,82.96365,0.123748,0,0,0,3.583961
