Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,46.02506,46.02506,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122138,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,45.21378,45.21378,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122138,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,44.6293,44.6293,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122389,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03437973,45.05762,44.42867,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,30.91511,0,0,0,0.03437973,0,0,1.452632,1.38,3.679654,1.242,1.41438,0,1.41438,3.850984,64.18294,0.1226484,0.1223276,0.02750378,1.7,1.27638
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2738021,49.16206,44.01866,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,30792.14,0,0,0,0.2738021,0,0,1.452632,1.38,2.265275,2.514942,1.653802,0,1.653802,5.419918,90.33179,0.1228123,0.0009781143,0.2190417,1.7,2.788744
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4953909,54.7753,45.11782,0.586334,0.586334,0,0,0,0.586334,84.48955,0,0,0,0.4953909,0.6171937,0.586334,0,0,0.6114725,4.003364,0,0.1218027,-0.1218027,5.291527,88.19194,0.1228123,0.6449674,0.3963127,0,4.498755
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9163746,67.41639,47.91805,0.02690363,0.02690363,0,-1,0,0.02690363,3406.138,0.141246,0,0,0.9163746,0.0283196,0.02690363,0,0,0.7468089,3.881561,0.7468089,0,0.7468089,6.000012,100,0.1226747,0.02959399,0.7330996,0,4.797935
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.054214,73.91563,50.39552,0.8018638,0.8018638,0,-1,0,0.8018638,131.4705,0.2101473,0,0,1.054214,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1226747,0.8820502,0.8433716,0,5.607903
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.050496,76.7951,52.84682,0.4492972,0.4492972,0,-1,0,0.4492972,233.8088,0.5775518,0,0,1.050496,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1226747,0.494227,0.840397,0,5.604185
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9444953,76.78455,55.25449,0,0,0,-1,0,0,0,0.9444953,0,0,0.9444953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226747,0,0.7555962,0,5.498184
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9395023,79.52077,57.65345,0.622886,0.622886,0,-1,0,0.622886,150.8305,0.2838328,0,0,0.9395023,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1226747,0.6851746,0.7516018,0,5.493191
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7523118,76.26173,59.18006,1.608927,1.38,0,-1,0,1.38,54.51535,2.220446E-16,0.2289265,0.3898192,0.7523118,1.452632,1.38,0,0,0,4.553689,0,0.7003198,-0.7003198,5.26181,87.69666,0.1226747,1.769819,0.6018494,0,5.306001
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7129893,76.07946,59.91283,0.1475738,0.1475738,0,-1,0,0.1475738,483.141,0,0,0,0.7129893,0.1553408,0.1475738,0,0,0.7781331,3.853369,0.5576485,0,0.5576485,5.790842,96.51384,0.1225722,0.1623311,0.5703914,0,4.566359
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3645378,68.51598,60.69794,0.2459023,0.2459023,0,-1,0,0.2459023,148.245,0,0,0,0.3645378,0.2588445,0.2459023,0,0,0.2204846,4.355253,0.1056933,0,0.1056933,5.891111,98.18499,0.1225528,0.2704925,0.2916303,0,4.71979
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2764369,66.07914,60.25305,1.178465,1.178465,0,-1,0,1.178465,23.45737,0,2.220446E-16,0,0.2764369,1.240489,1.178465,0,0,0.1147913,4.450377,0,0.9640525,-0.9640525,4.874911,81.24835,0.1225528,1.296311,0.2211495,0,4.726814
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04648613,59.57542,58.63921,0.3702996,0.3702996,0,-1,0,0.3702996,12.55365,0,5.551115E-17,0,0.04648613,0.3897891,0.3702996,0,0,1.185961,3.486324,0,0.3433029,-0.3433029,4.513038,75.21715,0.1225528,0.4073296,0.03718891,0,3.53281
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567408,3.143021,0,0,0,4.513038,75.21715,0.1225528,0,0,0,3.143021
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,55.35045,55.35045,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.567408,3.143021,0,1.112079,-1.112079,3.340804,55.67995,0.1225528,1.162122,0,0,3.143021
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,53.44001,53.44001,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.803051,2.030942,0,1.015315,-1.015315,2.270567,37.84272,0.1225528,1.061005,0,0,2.030942
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,51.42489,51.42489,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.93118,1.015627,0,0.09883739,-0.09883739,2.166384,36.10632,0.1225528,0.1032851,0,0,1.015627
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,49.97679,49.97679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.040999,0.9167898,0,0,0,2.166384,36.10632,0.1225528,0,0,0,0.9167898
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,48.86891,48.86891,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.040999,0.9167898,0,0.2200367,-0.2200367,1.934445,32.24068,0.1225528,0.2299383,0,0,0.9167898
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,47.69997,47.69997,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.285484,0.6967531,0,0.04297622,-0.04297622,1.889144,31.48567,0.1225528,0.04491015,0,0,0.6967531
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,46.81017,46.81017,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.333236,0.6537768,0,0.1691194,-0.1691194,1.710876,28.51455,0.1225528,0.1767298,0,0,0.6537768
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,45.98144,45.98144,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.521146,0.4846575,0,0.1240908,-0.1240908,1.580073,26.3345,0.1225528,0.1296749,0,0,0.4846575
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,45.19633,45.19633,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.659025,0.3605667,0,0.1413089,-0.1413089,1.43112,23.85196,0.1225528,0.1476678,0,0,0.3605667
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,44.60313,44.60313,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.816035,0.2192578,0,0.1208621,-0.1208621,1.303721,21.72863,0.1225528,0.1263009,0,0,0.2192578
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03841907,45.08803,44.38504,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.81337,2.220446E-16,0,0,0.03841907,0,0,1.452632,1.38,4.950326,0.09839573,1.418419,0,1.418419,2.649351,44.15576,0.1228691,0.2672484,0.03073526,1.7,0.1368148
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2206308,48.08191,43.96632,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.41382,0,0,0,0.2206308,0,0,0.7156483,0.6798659,3.531907,1.374973,0.9004967,0,0.9004967,3.503637,58.39384,0.1231229,1.082787,0.1765046,1.7,1.595604
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4521082,53.83255,45.0742,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,62.24958,0,0,0,0.4521082,0,0,0.9737169,0.925031,2.63141,2.18542,1.377139,0,1.377139,4.810106,80.16827,0.1234465,0.7989115,0.3616866,1.7,2.637528
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7387239,63.08321,47.83954,0.3766129,0.3766129,0,-1,0,0.3766129,196.1494,0,0,0,0.7387239,0.3964346,0.3766129,0,0,1.254271,3.424845,0.3422894,0,0.3422894,5.13483,85.58034,0.1233836,0.4142742,0.5909792,0,4.163569
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.070445,74.18626,50.25594,0.08275567,0.08275567,0,-1,0,0.08275567,1293.5,0.07135186,0,0,1.070445,0.08711123,0.08275567,0,0,0.9119815,3.732906,0.9119815,0,0.9119815,6.000012,100,0.1232163,0.09103124,0.8563557,0,4.80335
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.078919,77.40942,52.69852,1.377329,1.377329,0,-1,0,1.377329,78.33418,0,0,0.1350619,1.078919,1.44982,1.377329,0,0,0,4.553689,0,0.3709007,-0.3709007,5.609048,93.48396,0.1232163,1.515062,0.8631355,0,5.632608
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.062682,79.91584,55.1062,0.1464316,0.1464316,0,-1,0,0.1464316,725.7189,0.4964314,0,0,1.062682,0.1541385,0.1464316,0,0,0.4121118,4.182788,0.4121118,0,0.4121118,6.000012,100,0.1231408,0.1610748,0.8501455,0,5.24547
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.037176,82.14054,57.50515,0.3918157,0.3918157,0,-1,0,0.3918157,264.7102,0.6247383,0,0,1.037176,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1231408,0.4309972,0.8297407,0,5.590865
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7653744,76.43238,59.03176,0.9586416,0.9586416,0,-1,0,0.9586416,79.83947,0,1.110223E-16,0,0.7653744,1.009096,0.9586416,0,0,0,4.553689,0,0.2437221,-0.2437221,5.743106,95.71825,0.1231408,1.054506,0.6122995,0,5.319063
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8483896,79.50945,59.76453,0,0,0,-1,0,0,0,0.5775873,0,0,0.8483896,0,0,0,0,0.2708023,4.309967,0.2708023,0,0.2708023,6.000012,100,0.1230913,0,0.6787117,0,5.158357
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5094449,71.73405,60.54964,0,0,0,-1,0,0,0,0.5094449,0,0,0.5094449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230913,0,0.4075559,0,5.063134
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1678707,63.63453,60.15709,1.131268,1.131268,0,-1,0,1.131268,14.83916,0,0,0,0.1678707,1.190809,1.131268,0,0,0,4.553689,0,1.022938,-1.022938,4.921741,82.02885,0.1230913,1.244395,0.1342965,0,4.72156
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.045106,59.39822,58.49091,0.3018571,0.3018571,0,-1,0,0.3018571,14.94284,0,0,0,0.045106,0.3177443,0.3018571,0,0,1.136598,3.530751,0,0.2726383,-0.2726383,4.634355,77.23909,0.1230913,0.3320428,0.0360848,0,3.575857
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,57.06898,57.06898,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.439529,3.258113,0,1.452632,-1.452632,3.103147,51.71901,0.1230913,1.521649,0,0,3.258113
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,55.20216,55.20216,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.053564,1.805481,0,1.042399,-1.042399,2.004362,33.40596,0.1230913,1.089307,0,0,1.805481
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,53.29171,53.29171,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.211785,0.7630821,0,0.577168,-0.577168,1.395973,23.26617,0.1230913,0.6031406,0,0,0.7630821
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,51.27659,51.27659,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.853083,0.1859141,0,0.1508172,-0.1508172,1.236998,20.61659,0.1230913,0.157604,0,0,0.1859141
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,49.88083,49.88083,0.2255115,0.03334204,0,-1,0,0.03334204,0,0,0.1921694,0.2147206,0,0.03509688,0.03334204,0,0,5.020658,0.03509688,0,0.03509688,-0.03509688,1.200002,20,0.1230913,0.2480626,0,0,0.03509688
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,48.77295,48.77295,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,47.59528,47.59528,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,46.71421,46.71421,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,45.90293,45.90293,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,45.11782,45.11782,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,44.53334,44.53334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230913,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03225178,44.92222,44.33271,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,34.05339,0,0,0,0.03225178,0,0,1.452632,1.38,5.059654,0,1.412252,0,1.412252,2.539782,42.32962,0.1233382,0.1041804,0.02580143,1.7,0.03225178
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3055091,49.67212,43.91398,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,51.79819,0,0,0,0.3055091,0,0,1.110193,1.054684,3.647403,1.271027,1.360193,0,1.360193,3.830174,63.83611,0.1236622,0.6487871,0.2444073,1.7,1.576536
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6116993,57.13811,45.02186,1.402181,1.402181,1.7,0,0.5202,1.402181,43.62484,0,0,0,0.6116993,0,0,0.2978188,0.2829279,2.28721,2.4952,0.8946272,0,0.8946272,4.678892,77.98138,0.1238927,1.542399,0.4893595,1.7,3.106899
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.883004,66.39539,47.74358,0,0,0,-1,0,0,0,0,0,0,0.883004,0,0,0,0,1.392582,3.300365,0.883004,0,0.883004,5.516583,91.94287,0.1237313,0,0.7064032,0,4.183369
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.919791,70.10574,50.15126,0.5415144,0.5415144,0,-1,0,0.5415144,169.8553,0,0,0,0.919791,0.5700152,0.5415144,0,0,0.5095785,4.095068,0.3497759,0,0.3497759,5.84841,97.4733,0.1236674,0.5956659,0.7358328,0,5.014859
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.178882,80.11495,52.55022,0.954014,0.954014,0,-1,0,0.954014,123.5707,0.01485434,0,0,1.178882,1.004225,0.954014,0,0,0.1598026,4.409867,0.1598026,0,0.1598026,6.000012,100,0.1236383,1.049415,0.9431058,0,5.588749
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.095506,80.68641,54.9579,0,0,0,-1,0,0,0,1.095506,0,0,1.095506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236383,0,0.8764048,0,5.649195
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7891147,75.13148,57.36558,0,0,0,-1,0,0,0,0.7891147,0,0,0.7891147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236383,0,0.6312917,0,5.342803
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6606275,73.58646,58.88346,0,0,0,-1,0,0,0,0.6606275,0,0,0.6606275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236383,0,0.528502,0,5.214316
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5981114,72.80778,59.57262,0.5480316,0.5480316,0,-1,0,0.5480316,109.1381,0.02123608,0,0,0.5981114,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1236383,0.6028347,0.4784891,0,5.1518
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5296014,72.05576,60.40135,0.5186543,0.5186543,0,-1,0,0.5186543,102.1107,0,0,0,0.5296014,0.545952,0.5186543,0,0,0,4.553689,0,0.01635053,-0.01635053,5.982777,99.71275,0.1236383,0.5705197,0.4236811,0,5.083291
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3015198,66.33131,59.96517,0.7281616,0.7281616,0,-1,0,0.7281616,41.40837,0,0,0,0.3015198,0.7664859,0.7281616,0,0,0.01816726,4.537338,0,0.464966,-0.464966,5.49266,91.54414,0.1236383,0.8009777,0.2412159,0,4.838858
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04887843,59.27262,58.29027,0,0,0,-1,0,0,0,0,0,0,0.04887843,0,0,0,0,0.5347962,4.072372,0.04887843,0,0.04887843,5.53903,92.31698,0.1236294,0,0.03910274,0,4.121251
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,56.92068,56.92068,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4859177,4.116363,0,0.553708,-0.553708,4.95537,82.58934,0.1236294,0.5786249,0,0,4.116363
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,55.05386,55.05386,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.101149,3.562655,0,1.176025,-1.176025,3.715731,61.92873,0.1236294,1.228946,0,0,3.562655
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,53.14341,53.14341,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.407843,2.38663,0,0.5547956,-0.5547956,3.130925,52.18199,0.1236294,0.5797614,0,0,2.38663
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,51.18063,51.18063,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.024283,1.831835,0,0.1334264,-0.1334264,2.990282,49.83793,0.1236294,0.1394305,0,0,1.831835
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,49.75871,49.75871,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.172534,1.698408,0,0.1539595,-0.1539595,2.827994,47.13314,0.1236294,0.1608876,0,0,1.698408
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,48.67699,48.67699,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.3436,1.544449,0,0.06806666,-0.06806666,2.756246,45.93734,0.1236294,0.07112966,0,0,1.544449
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,47.49932,47.49932,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.41923,1.476382,0,0.06255774,-0.06255774,2.690304,44.83831,0.1236294,0.06537284,0,0,1.476382
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,46.61826,46.61826,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.488739,1.413824,0,0.2037536,-0.2037536,2.475529,41.25873,0.1236294,0.2129225,0,0,1.413824
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,45.80697,45.80697,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.715131,1.210071,0,0.08282235,-0.08282235,2.388227,39.8037,0.1236294,0.08654936,0,0,1.210071
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,45.04803,45.04803,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.807156,1.127248,0,0.2053891,-0.2053891,2.171727,36.19538,0.1236294,0.2146316,0,0,1.127248
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,44.45483,44.45483,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.035367,0.9218593,0,0.04654794,-0.04654794,2.122662,35.37762,0.1236294,0.04864259,0,0,0.9218593
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03492456,44.9012,44.26292,0.2596134,0.2596134,0,0,0,0.2596134,13.45253,0,0,0,0.03492456,0.2732773,0.2596134,0,0,4.087086,0.8753113,0,0.2383527,-0.2383527,1.871416,31.1902,0.1236294,0.2855747,0.02793965,0,0.9102359
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2461562,48.4468,43.84419,0.5404267,0.5404267,0,0,0,0.5404267,45.54849,0,0,0,0.2461562,0.5688702,0.5404267,0,0,4.351923,0.6369586,0,0.322714,-0.322714,1.531245,25.5207,0.1236294,0.5944693,0.1969249,0,0.8831148
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2774739,50.21796,44.96952,0.2818194,0.2818194,0,0,0,0.2818194,98.45807,0,0,0,0.2774739,0.296652,0.2818194,0,0,4.710494,0.3142446,0,0.01917806,-0.01917806,1.51103,25.18378,0.1236294,0.3100013,0.2219791,0,0.5917186
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.439711,56.30847,47.64762,0.6420525,0.6420525,0,-1,0,0.6420525,68.48521,0,0,0.3423995,0.439711,0.6758448,0.6420525,0,0,4.731802,0.2950666,0,0.2361338,-0.2361338,1.262123,21.03534,0.1236294,0.7062578,0.3517688,0,0.7347776
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5495682,61.22374,50.02913,0.03302534,0.03302534,0,-1,0,0.03302534,1664.08,0,0,0,0.5495682,0.03476352,0.03302534,0,0,4.994174,0.0589328,0.5148047,0,0.5148047,1.75051,29.1751,0.1235356,0.03632788,0.4396546,0,0.608501
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5189009,63.11164,52.40192,1.257745,0.9891,0,-1,0,0.9891,52.46192,0,0.2686448,0.788784,0.5189009,1.041158,0.9891,0,0,4.479369,0.522257,0,0.522257,-0.522257,1.200002,20,0.1235356,1.383519,0.4151207,0,1.041158
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9358124,75.95669,54.75726,0.4317648,0.4317648,0,-1,0,0.4317648,216.7412,0,0,0.2971369,0.9358124,0.4544893,0.4317648,0,0,5.059654,0,0.4813231,0,0.4813231,1.656626,27.61037,0.1234481,0.4749413,0.7486499,0,0.9358124
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.672865,71.96179,57.16494,0.7183889,0.7183889,0,-1,0,0.7183889,93.66306,0,0,0.2508521,0.672865,0.7561988,0.7183889,0,0,4.578331,0.4331908,0,0.08333378,-0.08333378,1.568784,26.14635,0.1234481,0.7902277,0.538292,0,1.106056
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.668283,73.50343,58.63921,0.9490669,0.9490669,0,-1,0,0.9490669,70.41475,0,0,0.5846356,0.668283,0.9990178,0.9490669,0,0,4.670924,0.349857,0,0.3307347,-0.3307347,1.220159,20.33594,0.1234481,1.043974,0.5346265,0,1.01814
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5610081,71.68386,59.37198,0,0,0,-1,0,0,0,0,0,0,0.5610081,0,0,0,0,5.038407,0.01912231,0.5610081,0,0.5610081,1.752378,29.20624,0.1233462,0,0.4488065,0,0.5801304
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3813821,68.38074,60.20943,0.5618567,0.5618567,0,-1,0,0.5618567,67.87889,0,0,0.04775174,0.3813821,0.5914282,0.5618567,0,0,4.477399,0.5240296,0,0.210046,-0.210046,1.53097,25.51612,0.1233462,0.6180424,0.3051057,0,0.9054117
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1385335,62.61383,59.76453,0,0,0,-1,0,0,0,0,0,0,0.1385335,0,0,0,0,4.710784,0.3139835,0.1385335,0,0.1385335,1.662395,27.70652,0.1233211,0,0.1108268,0,0.452517
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01562903,58.41061,58.09835,0.9897448,0.4315781,0,-1,0,0.4315781,3.621367,0,0.5581667,0.6690192,0.01562903,0.4542927,0.4315781,0,0,4.57225,0.4386637,0,0.4386637,-0.4386637,1.200002,20,0.1233211,1.088719,0.01250322,0,0.4542927
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,56.72876,56.72876,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,54.8096,54.8096,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,52.94278,52.94278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,50.97999,50.97999,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,48.5287,48.5287,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,47.35103,47.35103,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,46.51357,46.51357,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,45.71101,45.71101,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,44.96952,44.96952,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233211,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,44.38504,44.38504,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235611,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01733471,44.48292,44.16696,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,17.54085,2.220446E-16,0,0,0.01733471,0,0,1.452632,1.38,3.679654,1.242,1.397335,0,1.397335,3.834813,63.91343,0.1238087,0.1087073,0.01386777,1.7,1.259335
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2808017,49.01818,43.74823,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,54.86843,0,0,0,0.2808017,0,0,1.188227,1.128816,2.28232,2.499601,1.409618,0,1.409618,5.172094,86.20139,0.1241189,0.5629501,0.2246414,1.7,2.780403
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4859036,54.28916,44.84739,0.4320377,0.4320377,0,0,0,0.4320377,112.4679,0,0,0,0.4859036,0.4547765,0.4320377,0,0,0.8727022,3.768257,0.03112705,0,0.03112705,5.201624,86.69356,0.1241133,0.4752415,0.3887229,0,4.25416
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6878817,61.54233,47.49932,0.437801,0.437801,0,-1,0,0.437801,157.122,0,0,0,0.6878817,0.4608432,0.437801,0,0,0.8415751,3.796271,0.2270385,0,0.2270385,5.417011,90.28334,0.1240721,0.4815811,0.5503054,0,4.484153
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.005248,71.92947,49.8285,0.3300647,0.3300647,0,-1,0,0.3300647,304.5608,0.04327452,0,0,1.005248,0.3474365,0.3300647,0,0,0.6145365,4.000606,0.6145365,0,0.6145365,6.000012,100,0.1239608,0.3630711,0.8041981,0,5.005854
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.023478,75.2775,52.21,1.189358,1.189358,0,-1,0,1.189358,86.05299,0,0,0,1.023478,1.251956,1.189358,0,0,0,4.553689,0,0.2284777,-0.2284777,5.759175,95.98606,0.1239608,1.308294,0.8187825,0,5.577167
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.013037,77.844,54.56534,0,0,0,-1,0,0,0,0.7591727,0,0,1.013037,0,0,0,0,0.253864,4.325211,0.253864,0,0.253864,6.000012,100,0.1239148,0,0.8104294,0,5.338248
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7294208,73.09589,56.92068,0,0,0,-1,0,0,0,0.7294208,0,0,0.7294208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239148,0,0.5835366,0,5.28311
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8650295,78.4006,58.43856,0.4535477,0.4535477,0,-1,0,0.4535477,190.7251,0.3876108,0,0,0.8650295,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1239148,0.4989025,0.6920236,0,5.418718
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6362312,73.31125,59.18006,0.102108,0.102108,0,-1,0,0.102108,623.0961,0.5287491,0,0,0.6362312,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1239148,0.1123189,0.508985,0,5.18992
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.528432,71.55084,59.96517,0.9949999,0.9949999,0,-1,0,0.9949999,53.10875,0,0,0,0.528432,1.047368,0.9949999,0,0,0,4.553689,0,0.5189363,-0.5189363,5.453005,90.88323,0.1239148,1.0945,0.4227456,0,5.082121
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3091881,66.03455,59.52028,0.0417146,0.0417146,0,-1,0,0.0417146,741.1988,0,0,0,0.3091881,0.0439101,0.0417146,0,0,0.576596,4.034752,0.265278,0,0.265278,5.70467,95.07764,0.1238669,0.04588606,0.2473505,0,4.343941
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05010415,58.85822,57.85409,1.123721,1.123721,0,-1,0,1.123721,4.458771,0,0,0,0.05010415,1.182864,1.123721,0,0,0.311318,4.273503,0,1.13276,-1.13276,4.510636,75.17712,0.1238669,1.236093,0.04008332,0,4.323607
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,56.43216,56.43216,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.56994,3.140743,0,0.9415166,-0.9415166,3.51819,58.63639,0.1238669,0.9838848,0,0,3.140743
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,54.56534,54.56534,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.61607,2.199226,0,0.0301256,-0.0301256,3.486435,58.10714,0.1238669,0.03148125,0,0,2.199226
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,52.69852,52.69852,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.649543,2.169101,0,0.4936483,-0.4936483,2.966084,49.43464,0.1238669,0.5158625,0,0,2.169101
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,50.78807,50.78807,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.198041,1.675452,0,0.1023053,-0.1023053,2.858245,47.63732,0.1238669,0.106909,0,0,1.675452
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,49.46211,49.46211,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.311713,1.573147,0,0.1318301,-0.1318301,2.719284,45.3213,0.1238669,0.1377625,0,0,1.573147
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,48.40657,48.40657,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.458191,1.441317,0,0.06640256,-0.06640256,2.649289,44.15473,0.1238669,0.06939068,0,0,1.441317
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,47.25507,47.25507,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.531972,1.374914,0,0.21388,-0.21388,2.42384,40.39725,0.1238669,0.2235046,0,0,1.374914
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,46.39145,46.39145,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.769616,1.161034,0,0.06229517,-0.06229517,2.358175,39.30284,0.1238669,0.06509846,0,0,1.161034
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,45.60633,45.60633,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.838833,1.098739,0,0.02501667,-0.02501667,2.331805,38.86334,0.1238669,0.02614242,0,0,1.098739
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,44.87356,44.87356,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.86663,1.073722,0,0.1607358,-0.1607358,2.162375,36.03951,0.1238669,0.1679689,0,0,1.073722
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.045225,0.9129866,0,0,0,2.162375,36.03951,0.1238669,0,0,0,0.9129866
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008563741,44.2443,44.08845,0.1356197,0.1356197,0,0,0,0.1356197,6.314526,0,0,0,0.008563741,0.1427576,0.1356197,0,0,4.045225,0.9129866,0,0.1341938,-0.1341938,2.020922,33.68196,0.1238669,0.1491817,0.006850993,0,0.9215503
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3069795,49.44709,43.66972,0.01040101,0.01040101,0,0,0,0.01040101,2951.44,0,0,0,0.3069795,0.01094843,0.01040101,0,0,4.194329,0.7787927,0.2960311,0,0.2960311,2.301762,38.36262,0.1238134,0.01144111,0.2455836,0,1.085772
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4871036,54.21161,44.75143,0.6239859,0.6239859,0,0,0,0.6239859,78.06323,0,0,0,0.4871036,0.6568273,0.6239859,0,0,3.898298,1.045221,0,0.1697237,-0.1697237,2.122857,35.38088,0.1238134,0.6863845,0.3896829,0,1.532324
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7728334,63.35509,47.3772,0,0,0,-1,0,0,0,0,0,0,0.7728334,0,0,0,0,4.08688,0.875497,0.7728334,0,0.7728334,2.856031,47.60043,0.1236741,0,0.6182667,0,1.64833
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.040889,72.72543,49.70637,0.01335773,0.01335773,0,-1,0,0.01335773,7792.411,0,0,0,1.040889,0.01406076,0.01335773,0,0,3.314047,1.571047,1.026828,0,1.026828,3.830166,63.83598,0.1234894,0.0146935,0.8327112,0,2.611936
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.9978145,74.40464,52.0617,1.172854,1.172854,0,-1,0,1.172854,85.07574,0,0,0,0.9978145,1.234583,1.172854,0,0,2.287218,2.495193,0,0.2367689,-0.2367689,3.58059,59.67638,0.1234894,1.29014,0.7982516,0,3.493007
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.043983,78.46898,54.3647,0,0,0,-1,0,0,0,0,0,0,1.043983,0,0,0,0,2.550295,2.258424,1.043983,0,1.043983,4.571,76.18317,0.1233022,0,0.8351868,0,3.302407
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.945246,78.62254,56.77238,0,0,0,-1,0,0,0,0,0,0,0.945246,0,0,0,0,1.506311,3.198009,0.945246,0,0.945246,5.467739,91.12879,0.1231332,0,0.7561968,0,4.143255
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9306719,79.98611,58.24665,0.3450726,0.3450726,0,-1,0,0.3450726,269.7032,0.006372204,0,0,0.9306719,0.3632343,0.3450726,0,0,0.5610654,4.04873,0.5610654,0,0.5610654,6.000012,100,0.1230331,0.3795798,0.7445375,0,4.979402
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8930911,79.81331,58.97942,1.007319,1.007319,0,-1,0,1.007319,88.66021,0,0,0,0.8930911,1.060336,1.007319,0,0,0,4.553689,0,0.1672447,-0.1672447,5.82372,97.06181,0.1230331,1.108051,0.7144729,0,5.44678
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6229358,73.69184,59.81688,0.6538505,0.6538505,0,-1,0,0.6538505,95.2719,0,0,0,0.6229358,0.6882637,0.6538505,0,0,0.1858274,4.386444,0,0.06532789,-0.06532789,5.754859,95.91412,0.1230331,0.7192355,0.4983486,0,5.00938
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3038594,65.81641,59.42432,0.3714872,0.3714872,0,-1,0,0.3714872,81.7954,0,0,0,0.3038594,0.3910391,0.3714872,0,0,0.258414,4.321116,0,0.0871797,-0.0871797,5.662963,94.38254,0.1230331,0.4086359,0.2430875,0,4.624976
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04986181,58.70401,57.70579,0,0,0,-1,0,0,0,0,0,0,0.04986181,0,0,0,0,0.3552803,4.233937,0.04986181,0,0.04986181,5.710267,95.17092,0.1230242,0,0.03988945,0,4.283799
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3054185,4.278812,0,0,0,5.710267,95.17092,0.1230242,0,0,0,4.278812
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,54.41704,54.41704,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.3054185,4.278812,0,0.3408063,-0.3408063,5.351025,89.18358,0.1230242,0.3561426,0,0,4.278812
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,52.60256,52.60256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6840922,3.938006,0,0,0,5.351025,89.18358,0.1230242,0,0,0,3.938006
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,50.69212,50.69212,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.6840922,3.938006,0,0.108546,-0.108546,5.236608,87.27662,0.1230242,0.1134306,0,0,3.938006
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,49.36615,49.36615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8046988,3.82946,0,0,0,5.236608,87.27662,0.1230242,0,0,0,3.82946
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,48.33678,48.33678,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.8046988,3.82946,0,0.2318393,-0.2318393,4.992228,83.20363,0.1230242,0.242272,0,0,3.82946
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,47.15911,47.15911,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.062298,3.597621,0,0.1592613,-0.1592613,4.824351,80.4057,0.1230242,0.166428,0,0,3.597621
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.239255,3.438359,0,0,0,4.824351,80.4057,0.1230242,0,0,0,3.438359
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,45.53654,45.53654,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.239255,3.438359,0,0.1888435,-0.1888435,4.625293,77.08807,0.1230242,0.1973414,0,0,3.438359
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.449081,3.249516,0,0,0,4.625293,77.08807,0.1230242,0,0,0,3.249516
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,44.21058,44.21058,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.449081,3.249516,0,0.2059488,-0.2059488,4.408204,73.46992,0.1230242,0.2152165,0,0,3.249516
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005661344,44.12161,44.01866,0.01817098,0.01817098,0,0,0,0.01817098,31.15597,0,0,0,0.005661344,0.01912734,0.01817098,0,0,1.677913,3.043567,0,0.013466,-0.013466,4.39401,73.23335,0.1230242,0.01998808,0.004529075,0,3.049228
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3480067,50.18092,43.59993,0.776385,0.776385,0,0,0,0.776385,44.82398,0,0,0,0.3480067,0.8172474,0.776385,0,0,1.692875,3.030101,0,0.4692407,-0.4692407,3.899386,64.98964,0.1230242,0.8540235,0.2784053,0,3.378108
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7063787,58.83595,44.68164,0.9121993,0.9121993,0,0,0,0.9121993,77.43688,0,0,0,0.7063787,0.9602098,0.9121993,0,0,2.214254,2.56086,0,0.2538311,-0.2538311,3.631825,60.53029,0.1230242,1.003419,0.5651029,0,3.267239
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9562566,67.66436,47.28124,0.2891286,0.2891286,0,-1,0,0.2891286,330.7375,0,0,0,0.9562566,0.3043459,0.2891286,0,0,2.496289,2.307029,0.6519107,0,0.6519107,4.250282,70.83788,0.1229081,0.3180414,0.7650053,0,3.263286
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.181563,76.41767,49.55807,0.9793019,0.9793019,0,-1,0,0.9793019,120.6536,0,0,0,1.181563,1.030844,0.9793019,0,0,1.844378,2.893749,0.150719,0,0.150719,4.393266,73.22095,0.1228813,1.077232,0.9452505,0,4.075312
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.20957,80.21822,51.91341,0.9595458,0.9595458,0,-1,0,0.9595458,126.0565,0,0,0,1.20957,1.010048,0.9595458,0,0,1.693659,3.029396,0.1995221,0,0.1995221,4.58255,76.37567,0.1228458,1.0555,0.9676563,0,4.238966
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.277517,85.40372,54.26875,0.4626811,0.4626811,0,-1,0,0.4626811,276.1118,0,0,0,1.277517,0.4870327,0.4626811,0,0,1.494137,3.208966,0.7904841,0,0.7904841,5.332469,88.8743,0.1227055,0.5089492,1.022013,0,4.486483
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.200806,86.03807,56.62408,0.2050949,0.2050949,0,-1,0,0.2050949,585.4879,0.2812638,0,0,1.200806,0.2158893,0.2050949,0,0,0.7036525,3.920402,0.7036525,0,0.7036525,6.000012,100,0.1225809,0.2256044,0.9606445,0,5.121207
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9828295,81.3524,58.15069,1.177023,1.177023,0,-1,0,1.177023,83.50128,0,2.220446E-16,0,0.9828295,1.238972,1.177023,0,0,0,4.553689,0,0.2561424,-0.2561424,5.730014,95.50005,0.1225809,1.294726,0.7862636,0,5.536519
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8364201,78.14818,58.88346,0.7245128,0.7245128,0,-1,0,0.7245128,115.4459,0,0,0,0.8364201,0.7626451,0.7245128,0,0,0.2846026,4.297546,0.07377504,0,0.07377504,5.800004,96.66653,0.1225678,0.7969641,0.6691361,0,5.133966
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5603415,72.05141,59.72091,0.5864778,0.5864778,0,-1,0,0.5864778,95.5435,0,0,0,0.5603415,0.6173451,0.5864778,0,0,0.2108276,4.363944,0,0.05700361,-0.05700361,5.739916,95.66508,0.1225678,0.6451256,0.4482732,0,4.924285
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3140127,65.93983,59.32836,0.05905031,0.05905031,0,-1,0,0.05905031,531.7715,0,0,0,0.3140127,0.06215822,0.05905031,0,0,0.2741649,4.306941,0.2518545,0,0.2518545,5.978847,99.64724,0.1225233,0.06495534,0.2512102,0,4.620953
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04742556,58.55834,57.60983,0.9410412,0.9410412,0,-1,0,0.9410412,5.03969,0,1.110223E-16,0,0.04742556,0.9905698,0.9410412,0,0,0.02231043,4.533609,0,0.9431442,-0.9431442,4.984685,83.07792,0.1225233,1.035145,0.03794045,0,4.581035
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,56.23153,56.23153,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.070248,3.590465,0,0.1663671,-0.1663671,4.809319,80.15515,0.1225233,0.1738537,0,0,3.590465
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,54.32108,54.32108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255101,3.424098,0,0,0,4.809319,80.15515,0.1225233,0,0,0,3.424098
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,52.45426,52.45426,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.255101,3.424098,0,1.039541,-1.039541,3.713546,61.89231,0.1225233,1.086321,0,0,3.424098
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,50.58744,50.58744,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.410147,2.384557,0,0.04268441,-0.04268441,3.668553,61.14243,0.1225233,0.04460521,0,0,2.384557
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,49.26147,49.26147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.457574,2.341873,0,0,0,3.668553,61.14243,0.1225233,0,0,0,2.341873
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,48.2321,48.2321,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.457574,2.341873,0,0.1325031,-0.1325031,3.528882,58.81459,0.1225233,0.1384657,0,0,2.341873
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,47.0806,47.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.604799,2.209369,0,0,0,3.528882,58.81459,0.1225233,0,0,0,2.209369
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,46.25187,46.25187,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.604799,2.209369,0,0.08823932,-0.08823932,3.43587,57.26439,0.1225233,0.09221009,0,0,2.209369
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,45.46675,45.46675,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.702843,2.12113,0,0.08634114,-0.08634114,3.344858,55.74753,0.1225233,0.09022649,0,0,2.12113
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,44.75143,44.75143,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.798778,2.034789,0,0.1082436,-0.1082436,3.23076,53.84589,0.1225233,0.1131145,0,0,2.034789
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,44.14079,44.14079,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.919048,1.926546,0,0.1729997,-0.1729997,3.048402,50.8066,0.1225233,0.1807847,0,0,1.926546
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005997059,44.04916,43.94015,0,0,0,0,0,0,0,0,0,0,0.005997059,0,0,0,0,3.11127,1.753546,0.005997059,0,0.005997059,3.054091,50.90142,0.1225222,0,0.004797647,0,1.759543
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3445845,50.03131,43.52142,0.6633728,0.6633728,0,0,0,0.6633728,51.94432,0,0,0,0.3445845,0.6982872,0.6633728,0,0,3.105273,1.758943,0,0.3537027,-0.3537027,2.681256,44.68751,0.1225222,0.7297101,0.2756676,0,2.103528
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5826221,56.0596,44.60313,0.6048071,0.6048071,0,0,0,0.6048071,96.3319,0,1.110223E-16,0,0.5826221,0.636639,0.6048071,0,0,3.498276,1.40524,0,0.05401687,-0.05401687,2.624317,43.73853,0.1225222,0.6652877,0.4660977,0,1.987863
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9246231,66.75804,47.17656,0.5231551,0.5231551,0,-1,0,0.5231551,176.7398,0,0,0,0.9246231,0.5506896,0.5231551,0,0,3.558295,1.351224,0.3739336,0,0.3739336,2.979062,49.65093,0.1224561,0.5754706,0.7396985,0,2.275847
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.068372,73.13425,49.43594,0.2961383,0.2961383,0,-1,0,0.2961383,360.7681,0,0,0,1.068372,0.3117245,0.2961383,0,0,3.184361,1.687764,0.7566479,0,0.7566479,3.696881,61.61456,0.1223227,0.3257522,0.854698,0,2.756136
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.006321,74.27714,51.76511,0.2449369,0.2449369,0,-1,0,0.2449369,410.8492,0,0,0,1.006321,0.2578284,0.2449369,0,0,2.427713,2.368747,0.748493,0,0.748493,4.406964,73.44925,0.1221909,0.2694306,0.8050571,0,3.375068
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.215494,83.18472,54.07683,0.3537049,0.3537049,0,-1,0,0.3537049,343.6463,0,0,0,1.215494,0.372321,0.3537049,0,0,1.67922,3.042391,0.8431729,0,0.8431729,5.206868,86.78095,0.1220428,0.3890754,0.9723951,0,4.257885
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.121174,83.30721,56.43216,0.3344319,0.3344319,0,-1,0,0.3344319,335.2474,0,0,0,1.121174,0.3520336,0.3344319,0,0,0.8360475,3.801246,0.7691406,0,0.7691406,5.936539,98.94212,0.1219081,0.3678751,0.8969393,0,4.922421
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.057428,83.29453,57.95005,0.6784114,0.6784114,0,-1,0,0.6784114,155.8682,0.2764034,0,0,1.057428,0.7141173,0.6784114,0,0,0.06690682,4.493473,0.06690682,0,0.06690682,6.000012,100,0.1218964,0.7462526,0.845942,0,5.5509
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7536538,75.73618,58.69154,0.8333265,0.8333265,0,-1,0,0.8333265,90.4392,0,0,0,0.7536538,0.8771857,0.8333265,0,0,0,4.553689,0,0.123532,-0.123532,5.869798,97.82977,0.1218964,0.9166591,0.602923,0,5.307343
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5422192,71.39462,59.52028,0.4781151,0.4781151,0,-1,0,0.4781151,113.4077,0,0,0,0.5422192,0.503279,0.4781151,0,0,0.1372577,4.430157,0.03894014,0,0.03894014,5.90674,98.44547,0.1218895,0.5259266,0.4337753,0,4.972376
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3021665,65.46854,59.12772,0.9799876,0.9799876,0,-1,0,0.9799876,30.83371,2.220446E-16,0,0,0.3021665,1.031566,0.9799876,0,0,0.09831759,4.465203,0,0.7293994,-0.7293994,5.137885,85.63125,0.1218895,1.077986,0.2417332,0,4.76737
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0520758,58.44993,57.40919,0.02916942,0.02916942,0,-1,0,0.02916942,178.5288,0,0,0,0.0520758,0.03070465,0.02916942,0,0,0.9087614,3.735804,0.02137115,0,0.02137115,5.15816,85.96915,0.1218858,0.03208636,0.04166064,0,3.787879
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,55.98727,55.98727,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.8873903,3.755038,0,0.8401217,-0.8401217,4.272593,71.20975,0.1218858,0.8779272,0,0,3.755038
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,54.12045,54.12045,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.820859,2.914916,0,0.1593692,-0.1593692,4.104604,68.40993,0.1218858,0.1665408,0,0,2.914916
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,52.30596,52.30596,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.997936,2.755547,0,0.1932333,-0.1932333,3.900918,65.01517,0.1218858,0.2019288,0,0,2.755547
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,50.43914,50.43914,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.212639,2.562314,0,0.2605452,-0.2605452,3.626279,60.43787,0.1218858,0.2722697,0,0,2.562314
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,49.13934,49.13934,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.502134,2.301768,0,0.1942517,-0.1942517,3.42152,57.02522,0.1218858,0.2029931,0,0,2.301768
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,48.10997,48.10997,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.717969,2.107517,0,0.2961615,-0.2961615,3.109338,51.8222,0.1218858,0.3094888,0,0,2.107517
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,46.98464,46.98464,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,3.047038,1.811355,0,0.307826,-0.307826,2.784861,46.41426,0.1218858,0.3216782,0,0,1.811355
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.389067,1.503529,0,0,0,2.784861,46.41426,0.1218858,0,0,0,1.503529
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,45.3359,45.3359,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.389067,1.503529,0,0.1420971,-0.1420971,2.635078,43.91787,0.1218858,0.1484914,0,0,1.503529
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,44.6293,44.6293,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.546952,1.361432,0,0.2406359,-0.2406359,2.381425,39.69034,0.1218858,0.2514645,0,0,1.361432
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,44.03611,44.03611,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.814326,1.120796,0,0.04509452,-0.04509452,2.333891,38.89811,0.1218858,0.04712377,0,0,1.120796
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03607279,44.4755,43.81802,0.1642913,0.1642913,0,0,0,0.1642913,21.9566,0,2.775558E-17,0,0.03607279,0.1729382,0.1642913,0,0,3.86443,1.075701,0,0.1368654,-0.1368654,2.189622,36.49363,0.1218858,0.1807204,0.02885823,0,1.111774
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1897422,46.93881,43.42546,0.3549822,0.3549822,0,0,0,0.3549822,53.4512,0,5.551115E-17,0,0.1897422,0.3736655,0.3549822,0,0,4.016503,0.938836,0,0.1839232,-0.1839232,1.99575,33.26244,0.1218858,0.3904804,0.1517938,0,1.128578
