Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.313208,50.41293,44.481,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,41.9113,0,0,0,0.313208,0.3392754,0.3223116,0,0,4.220862,0.7549128,0,0.02606742,-0.02606742,1.968273,32.80448,0.1218858,0.8220428,0.2505664,1.7,1.068121
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3819906,54.46848,47.03698,0.2832032,0.2832032,0,-1,0,0.2832032,134.8821,0,0,0,0.3819906,0.2981086,0.2832032,0,0,4.249826,0.7288454,0.08388191,0,0.08388191,2.04785,34.13077,0.1218711,0.3115235,0.3055924,0,1.110836
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4791293,58.86403,49.26147,0.2937896,0.2937896,0,-1,0,0.2937896,163.0859,0,0,0,0.4791293,0.3092522,0.2937896,0,0,4.165944,0.8043391,0.1698772,0,0.1698772,2.20901,36.81676,0.1218414,0.3231685,0.3833035,0,1.283468
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8372344,69.68066,51.57319,0.4343983,0.4343983,0,-1,0,0.4343983,192.7343,0,0,0,0.8372344,0.4572614,0.4343983,0,0,3.996067,0.9572285,0.379973,0,0.379973,2.569484,42.82465,0.121775,0.4778381,0.6697875,0,1.794463
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9837981,76.20421,53.87619,0,0,0,-1,0,0,0,0,0,0,0.9837981,0,0,0,0,3.616094,1.299204,0.9837981,0,0.9837981,3.502797,58.37983,0.1216035,0,0.7870385,0,2.283002
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9138608,77.11546,56.23153,0.3012821,0.3012821,0,-1,0,0.3012821,303.324,0,0,0,0.9138608,0.317139,0.3012821,0,0,2.632296,2.184623,0.5967218,0,0.5967218,4.068897,67.81481,0.1214996,0.3314103,0.7310886,0,3.098483
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.984561,80.92353,57.75813,0.3393134,0.3393134,0,-1,0,0.3393134,290.1627,0,0,0,0.984561,0.357172,0.3393134,0,0,2.035574,2.721672,0.627389,0,0.627389,4.66409,77.73468,0.1213907,0.3732448,0.7876487,0,3.706233
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8522317,78.11481,58.49091,0,0,0,-1,0,0,0,0,0,0,0.8522317,0,0,0,0,1.408185,3.286322,0.8522317,0,0.8522317,5.472588,91.20962,0.121243,0,0.6817854,0,4.138554
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4213109,68.35339,59.32836,0.8225959,0.8225959,0,-1,0,0.8225959,51.21724,0,0,0,0.4213109,0.8658904,0.8225959,0,0,0.5559535,4.053331,0,0.4445795,-0.4445795,5.00396,83.39917,0.121243,0.9048554,0.3370487,0,4.474642
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2400156,63.91761,58.9358,0.1617052,0.1617052,0,-1,0,0.1617052,148.4279,0,0,0,0.2400156,0.170216,0.1617052,0,0,1.049931,3.608751,0.0697996,0,0.0697996,5.070178,84.5028,0.1212309,0.1778757,0.1920125,0,3.848767
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03656733,57.94557,57.21728,1.027385,1.027385,0,-1,0,1.027385,3.559261,0,0,0,0.03656733,1.081458,1.027385,0,0,0.9801311,3.671571,0,1.044891,-1.044891,3.968766,66.14597,0.1212309,1.130124,0.02925386,0,3.708138
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141121,2.62668,0,0,0,3.968766,66.14597,0.1212309,0,0,0,2.62668
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141121,2.62668,0,0,0,3.968766,66.14597,0.1212309,0,0,0,2.62668
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,52.11404,52.11404,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.141121,2.62668,0,0.5977386,-0.5977386,3.338694,55.64479,0.1212309,0.6246368,0,0,2.62668
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,50.29956,50.29956,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.805275,2.028941,0,0.06045977,-0.06045977,3.274964,54.58263,0.1212309,0.06318046,0,0,2.028941
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,49.01721,49.01721,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.872452,1.968482,0,0.04908545,-0.04908545,3.223224,53.72029,0.1212309,0.05129429,0,0,1.968482
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,48.01401,48.01401,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.926992,1.919396,0,0.03142149,-0.03142149,3.190102,53.16827,0.1212309,0.03283546,0,0,1.919396
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,46.88868,46.88868,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.961905,1.887975,0,0.1371506,-0.1371506,3.045533,50.75878,0.1212309,0.1433223,0,0,1.887975
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,46.05123,46.05123,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.114294,1.750824,0,0.1147616,-0.1147616,2.924564,48.74263,0.1212309,0.1199258,0,0,1.750824
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,45.26612,45.26612,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.241807,1.636063,0,0.1841735,-0.1841735,2.730428,45.50704,0.1212309,0.1924613,0,0,1.636063
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,44.55079,44.55079,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.446444,1.451889,0,0.1953343,-0.1953343,2.524527,42.07537,0.1212309,0.2041244,0,0,1.451889
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,43.96632,43.96632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.663482,1.256555,0,0,0,2.524527,42.07537,0.1212309,0,0,0,1.256555
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008472008,43.90208,43.74823,0.1881688,0.1881688,0,0,0,0.1881688,4.502344,0,2.775558E-17,0,0.008472008,0.1980724,0.1881688,0,0,3.663482,1.256555,0,0.1896004,-0.1896004,2.324671,38.74444,0.1212309,0.2069857,0.006777606,0,1.265027
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01919422,43.67758,43.32951,0.03815639,0.03815639,0,0,0,0.03815639,50.30407,0,6.938894E-18,0,0.01919422,0.04016462,0.03815639,0,0,3.87415,1.066954,0,0.0209704,-0.0209704,2.302566,38.37603,0.1212309,0.04197203,0.01535537,0,1.086149
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.06979679,45.66691,44.38504,0.6549767,0.6549767,0,0,0,0.6549767,10.65638,0,0,0,0.06979679,0.6894492,0.6549767,0,0,3.89745,1.045984,0,0.6196524,-0.6196524,1.649395,27.48987,0.1212309,0.7204744,0.05583743,0,1.115781
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06281253,48.07779,46.90613,1.11861,0.4646868,0,-1,0,0.4646868,13.51718,0,0.6539229,0.8135214,0.06281253,0.489144,0.4646868,0,0,4.585953,0.4263315,0,0.4263315,-0.4263315,1.200002,20,0.1212309,1.230471,0.05025002,0,0.489144
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1092655,51.20205,49.12189,1.107748,0.1038022,0,-1,0,0.1038022,105.2632,0,1.003946,1.197762,0.1092655,0.1092655,0.1038022,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,1.218523,0.08741242,0,0.1092655
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2755903,56.87389,51.42489,0.5452127,0.2618108,0,-1,0,0.2618108,105.2632,0,0.2834019,0.5473718,0.2755903,0.2755903,0.2618108,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,0.5997339,0.2204723,0,0.2755903
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3086353,59.96014,53.72789,0.5609445,0.2932035,0,-1,0,0.2932035,105.2632,0,0.267741,0.5583982,0.3086353,0.3086353,0.2932035,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,0.6170389,0.2469082,0,0.3086353
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2197596,60.49354,56.03961,1.078573,0.2087716,0,-1,0,0.2087716,105.2632,0,0.8698019,1.144677,0.2197596,0.2197596,0.2087716,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,1.186431,0.1758077,0,0.2197596
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1028326,59.62927,57.5575,0.5399969,0.09769096,0,-1,0,0.09769096,105.2632,0,0.4423059,0.5744584,0.1028326,0.1028326,0.09769096,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,0.5939965,0.08226607,0,0.1028326
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1615729,61.58984,58.29027,0.4741654,0.1534943,0,-1,0,0.1534943,105.2632,0,0.3206711,0.4908831,0.1615729,0.1615729,0.1534943,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,0.5215819,0.1292584,0,0.1615729
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02827278,59.75014,59.18006,0.3875606,0.02685914,0,-1,0,0.02685914,105.2632,0,0.3607014,0.4209448,0.02827278,0.02827278,0.02685914,0,0,5.059654,0,0,0,0,1.200002,20,0.1212309,0.4263166,0.02261822,0,0.02827278
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003852322,58.81234,58.73516,0,0,0,-1,0,0,0,0,0,0,0.003852322,0,0,0,0,5.059654,0,0.003852322,0,0.003852322,1.203657,20.06091,0.1212302,0,0.003081857,0,0.003852322
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05490593,58.16414,57.06898,0.445391,0.05545437,0,-1,0,0.05545437,99.01101,0,0.3899366,0.4762042,0.05490593,0.05837302,0.05545437,0,0,5.055802,0.003467089,0,0.003467089,-0.003467089,1.200002,20,0.1212302,0.4899301,0.04392474,0,0.05837302
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,55.64705,55.64705,1.613416,0,0,-1,0,0,0,0,1.613416,1.774757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,1.774757,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,53.72789,53.72789,0.5392504,0,0,-1,0,0,0,0,0.5392504,0.5931754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.5931754,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,51.96574,51.96574,1.154584,0,0,-1,0,0,0,0,1.154584,1.270042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,1.270042,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,50.15126,50.15126,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,48.86891,48.86891,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,47.86571,47.86571,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,46.76655,46.76655,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,45.95527,45.95527,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,45.19633,45.19633,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,44.481,44.481,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212302,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,43.89653,43.89653,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1215528,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0138824,43.92186,43.66972,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,26.06854,2.220446E-16,0,0,0.0138824,0,0,1.452632,1.38,3.736741,1.190622,1.393882,0,1.393882,3.777381,62.95623,0.1217781,0.05857881,0.01110592,1.7,1.204505
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03229168,43.83717,43.251,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.2846,0,0,0,0.03229168,0,0,1.088947,1.0345,2.342859,2.445116,1.066792,0,1.066792,4.789429,79.82365,0.1220759,0.6721579,0.02583335,1.7,2.477408
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2359899,48.70913,44.28909,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,25.06356,0,0,0,0.2359899,0,0,0.7584344,0.7205126,1.276067,3.405229,0.9565025,0,0.9565025,5.696846,94.94726,0.122333,1.035722,0.1887919,1.7,3.641219
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3628055,53.81136,46.784,0.3918376,0.3918376,0,-1,0,0.3918376,92.5908,0,0,0,0.3628055,0.4124606,0.3918376,0,0,0.3195643,4.266081,0,0.04965508,-0.04965508,5.644506,94.07491,0.122333,0.4310214,0.2902444,0,4.628887
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2663387,54.17101,48.99976,0.7814251,0.7814251,0,-1,0,0.7814251,34.08372,0,1.110223E-16,0,0.2663387,0.8225527,0.7814251,0,0,0.3747366,4.216426,0,0.5562139,-0.5562139,5.058205,84.30325,0.122333,0.8595675,0.213071,0,4.482765
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3250999,57.7425,51.27659,0.6046009,0.6046009,0,-1,0,0.6046009,53.771,0,0,0,0.3250999,0.636422,0.6046009,0,0,0.9927521,3.660212,0,0.3113221,-0.3113221,4.730042,78.83389,0.122333,0.665061,0.2600799,0,3.985312
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2895564,59.41339,53.58831,0.04225181,0.04225181,0,-1,0,0.04225181,685.3111,0,0,0,0.2895564,0.04447559,0.04225181,0,0,1.338665,3.34889,0.2450808,0,0.2450808,4.962546,82.70894,0.1222905,0.04647699,0.2316451,0,3.638446
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4865796,66.15157,55.89131,0.399541,0.399541,0,-1,0,0.399541,121.7846,0,0,0,0.4865796,0.4205695,0.399541,0,0,1.093585,3.569463,0.06601012,0,0.06601012,5.025169,83.75265,0.122279,0.4394951,0.3892637,0,4.056042
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1380695,60.15739,57.36558,0.08232041,0.08232041,0,-1,0,0.08232041,167.7221,0,0,0,0.1380695,0.08665306,0.08232041,0,0,1.027575,3.628872,0.05141642,0,0.05141642,5.073947,84.56561,0.1222701,0.09055245,0.1104556,0,3.766941
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2551883,63.42931,58.15069,0.1393089,0.1393089,0,-1,0,0.1393089,183.1817,0,0,0,0.2551883,0.1466409,0.1393089,0,0,0.9761582,3.675147,0.1085474,0,0.1085474,5.176924,86.2819,0.1222513,0.1532398,0.2041507,0,3.930335
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3502034,66.37578,58.97942,0.4979927,0.4979927,0,-1,0,0.4979927,70.323,0,5.551115E-17,0,0.3502034,0.5242028,0.4979927,0,0,0.8676108,3.772839,0,0.1739995,-0.1739995,4.993513,83.22504,0.1222513,0.547792,0.2801627,0,4.123043
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1543971,61.74326,58.58686,0.735614,0.735614,0,-1,0,0.735614,20.98887,0,1.110223E-16,0,0.1543971,0.7743306,0.735614,0,0,1.060943,3.59884,0,0.6199334,-0.6199334,4.340045,72.33395,0.1222513,0.8091754,0.1235177,0,3.753237
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.04936861,57.85096,56.86834,0.4756802,0.4756802,0,-1,0,0.4756802,10.37853,0,5.551115E-17,0,0.04936861,0.500716,0.4756802,0,0,1.749758,2.978906,0,0.4513474,-0.4513474,3.864283,64.40459,0.1222513,0.5232483,0.03949489,0,3.028275
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,55.44641,55.44641,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.251256,2.527559,0,0.8195179,-0.8195179,3.000436,50.00716,0.1222513,0.8563962,0,0,2.527559
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,53.58831,53.58831,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.161831,1.708041,0,0.5354168,-0.5354168,2.436057,40.60086,0.1222513,0.5595106,0,0,1.708041
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,51.86979,51.86979,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.756739,1.172624,0,0.7210048,-0.7210048,1.676051,27.93413,0.1222513,0.75345,0,0,1.172624
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,50.0553,50.0553,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.557855,0.4516194,0,0.2193598,-0.2193598,1.444826,24.08038,0.1222513,0.229231,0,0,0.4516194
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,48.77295,48.77295,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.801588,0.2322596,0,0.01695822,-0.01695822,1.42695,23.78245,0.1222513,0.01772134,0,0,0.2322596
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,47.76975,47.76975,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.820431,0.2153014,0,0.1828567,-0.1828567,1.234202,20.56999,0.1222513,0.1910853,0,0,0.2153014
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,46.66187,46.66187,0.0989833,0.03082243,0,-1,0,0.03082243,0,0,0.06816087,0.0780592,0,0.03244466,0.03082243,0,0,5.023605,0.03244466,0,0.03244466,-0.03244466,1.200002,20,0.1222513,0.1088816,0,0,0.03244466
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,45.85931,45.85931,0.1922171,0,0,-1,0,0,0,0,0.1922171,0.2114388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222513,0.2114388,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,45.09165,45.09165,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222513,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,44.41121,44.41121,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222513,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,43.81802,43.81802,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224879,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03446148,44.22705,43.59993,0.139495,0.139495,1.592127,0,0.4907506,0.139495,24.70445,2.220446E-16,0,0,0.03446148,0,0,1.452632,1.38,3.679654,1.242,1.414461,0,1.414461,3.851061,64.18423,0.122743,0.1534445,0.02756919,1.7,1.276461
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.30442,48.88963,43.18121,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,45.95406,0,0,0,0.30442,0,0,1.037556,0.985678,2.265193,2.515015,1.290098,0,1.290098,5.074956,84.58243,0.1230648,0.7286886,0.243536,1.7,2.819435
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5695654,55.32922,44.18441,0.9788716,0.9788716,0,0,0,0.9788716,58.18591,0,0,0,0.5695654,1.030391,0.9788716,0,0,0.9750949,3.676104,0,0.4608259,-0.4608259,4.589203,76.48656,0.1230648,1.076759,0.4556523,0,4.245669
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8164569,63.5964,46.68804,0.1661921,0.1661921,0,-1,0,0.1661921,491.2729,0,0,0,0.8164569,0.1749391,0.1661921,0,0,1.487124,3.215278,0.6415178,0,0.6415178,5.1978,86.62982,0.1229537,0.1828113,0.6531655,0,4.031734
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.7970706,65.61209,48.86891,0,0,0,-1,0,0,0,0,0,0,0.7970706,0,0,0,0,0.8456059,3.792644,0.7970706,0,0.7970706,5.953968,99.23259,0.1228159,0,0.6376565,0,4.589714
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8439304,69.39521,51.18063,0.3626323,0.3626323,0,-1,0,0.3626323,232.7235,0.413677,0,0,0.8439304,0.3817182,0.3626323,0,0,0.04853524,4.510007,0.04853524,0,0.04853524,6.000012,100,0.1228075,0.3988955,0.6751443,0,5.353938
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6506944,67.31928,53.48363,0.9650734,0.9650734,0,-1,0,0.9650734,67.42434,0,0,0,0.6506944,1.015867,0.9650734,0,0,0,4.553689,0,0.3651724,-0.3651724,5.615087,93.58459,0.1228075,1.061581,0.5205555,0,5.204383
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5867491,68.36537,55.79535,0.6103369,0.6103369,0,-1,0,0.6103369,96.13528,0,0,0,0.5867491,0.6424599,0.6103369,0,0,0.4057471,4.188517,0,0.05571084,-0.05571084,5.556362,92.60585,0.1228075,0.6713706,0.4693993,0,4.775266
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3416631,64.37539,57.26089,0.1982079,0.1982079,0,-1,0,0.1982079,172.3761,0,0,0,0.3416631,0.2086399,0.1982079,0,0,0.467648,4.132806,0.1330232,0,0.1330232,5.682559,94.70913,0.1227845,0.2180287,0.2733305,0,4.474469
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.2969756,64.17775,58.00239,0.8147445,0.8147445,0,-1,0,0.8147445,36.45015,0,1.110223E-16,0,0.2969756,0.8576258,0.8147445,0,0,0.3346248,4.252527,0,0.5606502,-0.5606502,5.091582,84.85953,0.1227845,0.8962189,0.2375805,0,4.549502
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.09931196,60.90193,58.88346,1.416043,1.38,0,-1,0,1.38,7.196518,0,0.03604264,0.1776469,0.09931196,1.452632,1.38,0,0,0.9575694,3.691876,0,1.35332,-1.35332,3.665058,61.08418,0.1227845,1.557647,0.07944956,0,3.791188
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06780306,59.80626,58.43856,0,0,0,-1,0,0,0,0,0,0,0.06780306,0,0,0,0,2.461258,2.338557,0.06780306,0,0.06780306,3.729381,62.15623,0.1227729,0,0.05424245,0,2.40636
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04318576,57.58677,56.72876,0.3670161,0.3670161,0,-1,0,0.3670161,11.76672,0,0,0,0.04318576,0.3863328,0.3670161,0,0,2.393455,2.39958,0,0.343147,-0.343147,3.367673,56.12777,0.1227729,0.4037177,0.03454861,0,2.442765
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,55.29811,55.29811,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,2.774729,2.056432,0,1.0484,-1.0484,2.262563,37.7093,0.1227729,1.095578,0,0,2.056432
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,53.44001,53.44001,1.248258,0.9576313,0,-1,0,0.9576313,0,0,0.2906262,0.4154519,0,1.008033,0.9576313,0,0,3.939618,1.008033,0,1.008033,-1.008033,1.200002,20,0.1227729,1.373083,0,0,1.008033
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,51.72149,51.72149,0.718435,0,0,-1,0,0,0,0,0.718435,0.7902785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.7902785,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,49.92445,49.92445,0.1085251,0,0,-1,0,0,0,0,0.1085251,0.1193776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.1193776,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,48.65083,48.65083,0.2308109,0,0,-1,0,0,0,0,0.2308109,0.2538919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.2538919,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,47.67379,47.67379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,46.53975,46.53975,0.1617429,0,0,-1,0,0,0,0,0.1617429,0.1779172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.1779172,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,45.73718,45.73718,0.1652463,0,0,-1,0,0,0,0,0.1652463,0.181771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.181771,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,44.96952,44.96952,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,44.28909,44.28909,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227729,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,43.72206,43.72206,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1230517,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03022321,44.07087,43.52142,0.109431,0.109431,1.562063,0,0.4825431,0.109431,27.61851,2.220446E-16,0,0,0.03022321,0,0,1.452632,1.38,3.679654,1.242,1.410223,0,1.410223,3.847041,64.11722,0.1232916,0.1203741,0.02417857,1.7,1.272223
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.28808,48.49977,43.11142,0.690195,0.690195,1.7,0,0.5202,0.690195,41.73892,0,0,0,0.28808,0,0,1.009805,0.9593148,2.269431,2.511201,1.247395,0,1.247395,5.030423,83.84022,0.1236172,0.7592145,0.230464,1.7,2.799281
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.508768,53.95229,44.08845,0.697156,0.697156,0,0,0,0.697156,72.97765,0,0,0,0.508768,0.7338484,0.697156,0,0,1.022036,3.633856,0,0.2250804,-0.2250804,4.793168,79.88596,0.1236172,0.7668716,0.4070144,0,4.142624
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5842087,58.22333,46.56591,0.5685195,0.5685195,0,-1,0,0.5685195,102.7597,0,0,0,0.5842087,0.5984415,0.5685195,0,0,1.272126,3.408776,0,0.01423285,-0.01423285,4.778165,79.63592,0.1236172,0.6253714,0.467367,0,3.992985
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7798337,65.06451,48.74678,1.002802,1.002802,0,-1,0,1.002802,77.76544,0,2.220446E-16,0,0.7798337,1.055581,1.002802,0,0,1.28794,3.394543,0,0.2757477,-0.2757477,4.487501,74.79153,0.1236172,1.103083,0.6238669,0,4.174376
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.176518,78.12566,51.03233,0.519654,0.519654,0,-1,0,0.519654,226.4042,0,0,0,1.176518,0.5470042,0.519654,0,0,1.594326,3.118795,0.6295142,0,0.6295142,5.084711,84.74501,0.1235086,0.5716194,0.9412147,0,4.295313
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.117403,79.24472,53.29171,0,0,0,-1,0,0,0,0.1525911,0,0,1.117403,0,0,0,0,0.9648122,3.685358,0.9648122,0,0.9648122,6.000012,100,0.1233424,0,0.8939227,0,4.802761
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.042099,79.92567,55.59471,0,0,0,-1,0,0,0,1.042099,0,0,1.042099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233424,0,0.8336794,0,5.595788
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.028016,81.33395,57.06898,0.3913302,0.3913302,0,-1,0,0.3913302,262.6979,0.6160899,0,0,1.028016,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1233424,0.4304632,0.8224131,0,5.581706
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8282152,76.72501,57.85409,0,0,0,-1,0,0,0,0.8282152,0,0,0.8282152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233424,0,0.6625721,0,5.381904
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4351055,67.98759,58.69154,0.39899,0.39899,0,-1,0,0.39899,109.0517,0.01511599,0,0,0.4351055,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1233424,0.438889,0.3480844,0,4.988794
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.300839,64.51732,58.24665,0.2633221,0.2633221,0,-1,0,0.2633221,114.2475,0.0236578,0,0,0.300839,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1233424,0.2896543,0.2406712,0,4.854528
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05246044,57.57029,56.52812,0.58679,0.58679,0,-1,0,0.58679,8.94024,0,1.110223E-16,0,0.05246044,0.6176737,0.58679,0,0,0,4.553689,0,0.5652133,-0.5652133,5.404225,90.07024,0.1233424,0.645469,0.04196835,0,4.606149
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,55.1062,55.1062,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6280147,3.988476,0,1.176669,-1.176669,4.163907,69.39831,0.1233424,1.229619,0,0,3.988476
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,53.23937,53.23937,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.935425,2.811807,0,0.3864273,-0.3864273,3.756577,62.60949,0.1233424,0.4038166,0,0,2.811807
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,51.52085,51.52085,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.364789,2.425379,0,0.8542586,-0.8542586,2.856109,47.60172,0.1233424,0.8927003,0,0,2.425379
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,49.75871,49.75871,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.313965,1.571121,0,0.04246974,-0.04246974,2.811342,46.85561,0.1233424,0.04438087,0,0,1.571121
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,48.50253,48.50253,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.361153,1.528651,0,0.1333515,-0.1333515,2.670777,44.51286,0.1233424,0.1393523,0,0,1.528651
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,47.5255,47.5255,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.509322,1.395299,0,0.1487435,-0.1487435,2.513988,41.89971,0.1233424,0.155437,0,0,1.395299
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,46.41761,46.41761,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.674592,1.246556,0,0.1331754,-0.1331754,2.373609,39.56006,0.1233424,0.1391683,0,0,1.246556
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,45.6325,45.6325,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.822565,1.113381,0,0.1395888,-0.1395888,2.226469,37.10774,0.1233424,0.1458703,0,0,1.113381
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,44.87356,44.87356,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.977664,0.9737918,0,0.2157701,-0.2157701,1.999027,33.31705,0.1233424,0.2254798,0,0,0.9737918
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,44.21058,44.21058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217408,0.7580217,0,0,0,1.999027,33.31705,0.1233424,0,0,0,0.7580217
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,43.64355,43.64355,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.217408,0.7580217,0,0.1037969,-0.1037969,1.889616,31.49353,0.1233424,0.1084677,0,0,0.7580217
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03206119,44.00809,43.42546,0.1756581,0.1756581,0,0,0,0.1756581,18.25204,0,0,0,0.03206119,0.1849033,0.1756581,0,0,4.332738,0.6542248,0,0.1528421,-0.1528421,1.728506,28.80838,0.1233424,0.1932239,0.02564895,0,0.686286
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2466419,47.59299,43.00674,0.300098,0.300098,0,0,0,0.300098,82.18712,0,0,0,0.2466419,0.3158926,0.300098,0,0,4.502563,0.5013827,0,0.06925073,-0.06925073,1.655509,27.59177,0.1233424,0.3301078,0.1973135,0,0.7480246
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3230485,50.09819,43.99249,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.00882,0,0,0,0.3230485,0,0,1.20307,1.142916,4.579508,0.432132,1.465965,0,1.465965,3.046246,50.77066,0.123629,0.5466233,0.2584388,1.7,0.7551805
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5346807,56.99829,46.41761,0.3758224,0.3758224,0,-1,0,0.3758224,142.2695,0,0,0,0.5346807,0.3956025,0.3758224,0,0,3.113543,1.7515,0.1390781,0,0.1390781,3.178187,52.96967,0.1236051,0.4134046,0.4277445,0,2.286181
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6026384,60.85125,48.60721,0.3833491,0.3833491,0,-1,0,0.3833491,157.2035,0,0,0,0.6026384,0.4035254,0.3833491,0,0,2.974465,1.876671,0.199113,0,0.199113,3.367082,56.11792,0.1235708,0.421684,0.4821107,0,2.479309
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5071297,61.15707,50.8317,1.24699,1.24699,0,-1,0,1.24699,40.6683,0,2.220446E-16,0,0.5071297,1.312621,1.24699,0,0,2.775352,2.055872,0,0.8054916,-0.8054916,2.518019,41.9669,0.1235708,1.371689,0.4057038,0,2.563002
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.936394,73.99484,53.09108,0.9924808,0.9924808,0,-1,0,0.9924808,94.34883,0,1.110223E-16,0,0.936394,1.044717,0.9924808,0,0,3.670342,1.250381,0,0.1083226,-0.1083226,2.403837,40.06388,0.1235708,1.091729,0.7491152,0,2.186775
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.039859,79.62543,55.40279,0.2116282,0.2116282,0,-1,0,0.2116282,491.361,0,0,0,1.039859,0.2227665,0.2116282,0,0,3.790701,1.142058,0.817092,0,0.817092,3.178999,52.98321,0.1234305,0.2327911,0.8318869,0,2.181917
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7783714,74.28156,56.86834,1.094898,1.094898,0,-1,0,1.094898,71.09076,0,2.220446E-16,0,0.7783714,1.152524,1.094898,0,0,2.973609,1.877441,0,0.374153,-0.374153,2.784607,46.41002,0.1234305,1.204388,0.6226971,0,2.655812
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6531563,71.97464,57.60983,0,0,0,-1,0,0,0,0,0,0,0.6531563,0,0,0,0,3.389334,1.503288,0.6531563,0,0.6531563,3.404246,56.73731,0.1233186,0,0.5225251,0,2.156444
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5480765,70.4073,58.49091,0.6536628,0.6536628,0,-1,0,0.6536628,83.84697,0,0,0,0.5480765,0.6880661,0.6536628,0,0,2.736178,2.091129,0,0.1399897,-0.1399897,3.256683,54.27795,0.1233186,0.7190291,0.4384612,0,2.639205
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2645743,63.52235,58.04601,0.6012199,0.6012199,0,-1,0,0.6012199,44.00626,0,0,0,0.2645743,0.632863,0.6012199,0,0,2.891722,1.951139,0,0.3682887,-0.3682887,2.868473,47.80779,0.1233186,0.6613419,0.2116595,0,2.215713
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05526134,57.4242,56.32748,0.05662462,0.05662462,0,-1,0,0.05662462,97.59243,0,0,0,0.05526134,0.05960486,0.05662462,0,0,3.300932,1.58285,0,0.004343519,-0.004343519,2.863895,47.73148,0.1233186,0.06228708,0.04420907,0,1.638112
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,54.86194,54.86194,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,3.305758,1.578507,0,0.7102221,-0.7102221,2.115255,35.25418,0.1233186,0.7421821,0,0,1.578507
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,53.04745,53.04745,1.695174,0.8248705,0,-1,0,0.8248705,0,0,0.8703033,1.039821,0,0.8682847,0.8248705,0,0,4.094893,0.8682847,0,0.8682847,-0.8682847,1.200002,20,0.1233186,1.864691,0,0,0.8682847
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,51.32893,51.32893,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,49.55807,49.55807,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,48.33678,48.33678,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,47.35103,47.35103,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,46.25187,46.25187,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,44.75143,44.75143,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,44.08845,44.08845,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233186,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,43.52142,43.52142,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1235411,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03386037,43.9183,43.30333,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,19.66937,2.220446E-16,0,0,0.03386037,0,0,1.452632,1.38,3.679654,1.242,1.41386,0,1.41386,3.850491,64.17472,0.1238028,0.1893625,0.0270883,1.7,1.27586
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2156507,46.87608,42.88461,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,36.21087,0,0,0,0.2156507,0,0,1.104459,1.049236,2.265794,2.514474,1.264886,0,1.264886,5.050468,84.17429,0.1241205,0.6550953,0.1725205,1.7,2.730125
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.43191,52.11649,43.84419,1.17888,1.17888,0,0,0,1.17888,36.63733,0,0,0,0.43191,1.240926,1.17888,0,0,1.000908,3.652872,0,0.8090159,-0.8090159,4.19769,69.96136,0.1241205,1.296768,0.345528,0,4.084782
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7252783,61.02255,46.26932,1.035598,1.035598,0,-1,0,1.035598,70.03471,0,0,0,0.7252783,1.090104,1.035598,0,0,1.899814,2.843856,0,0.3648252,-0.3648252,3.813131,63.55205,0.1241205,1.139158,0.5802226,0,3.569134
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8029805,65.22807,48.40657,0.5509477,0.5509477,0,-1,0,0.5509477,145.7453,0,0,0,0.8029805,0.5799449,0.5509477,0,0,2.305175,2.479031,0.2230357,0,0.2230357,4.024721,67.07854,0.1240823,0.6060424,0.6423845,0,3.282012
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.092534,75.26057,50.63978,1.217868,1.217868,0,-1,0,1.217868,89.70877,0,2.220446E-16,0,1.092534,1.281966,1.217868,0,0,2.08214,2.679763,0,0.1894318,-0.1894318,3.825042,63.75058,0.1240823,1.339655,0.8740275,0,3.772298
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7871683,69.95813,52.89916,0.5347465,0.5347465,0,-1,0,0.5347465,147.204,0,0,0,0.7871683,0.5628911,0.5347465,0,0,2.292619,2.490331,0.2242772,0,0.2242772,4.03781,67.2967,0.1240439,0.5882212,0.6297346,0,3.2775
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.6995026,70.41135,55.20216,0.2952211,0.2952211,0,-1,0,0.2952211,236.942,0,0,0,0.6995026,0.310759,0.2952211,0,0,2.068342,2.692181,0.3887435,0,0.3887435,4.406605,73.44326,0.1239775,0.3247432,0.5596021,0,3.391683
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.067462,82.00422,56.67642,1.108467,1.108467,0,-1,0,1.108467,96.30069,0,0,0,1.067462,1.166808,1.108467,0,0,1.679599,3.04205,0,0.09934605,-0.09934605,4.301885,71.69794,0.1239775,1.219314,0.8539693,0,4.109511
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8621056,77.1095,57.40919,0.5243275,0.5243275,0,-1,0,0.5243275,164.4212,0,0,0,0.8621056,0.5519236,0.5243275,0,0,1.789983,2.942704,0.310182,0,0.310182,4.596149,76.60233,0.1239245,0.5767602,0.6896845,0,3.80481
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6547757,72.72707,58.24665,0.3440067,0.3440067,0,-1,0,0.3440067,190.3381,0,0,0,0.6547757,0.3621123,0.3440067,0,0,1.479801,3.221868,0.2926635,0,0.2926635,4.873794,81.22974,0.1238745,0.3784074,0.5238206,0,3.876643
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3036519,64.11307,57.80175,0,0,0,-1,0,0,0,0,0,0,0.3036519,0,0,0,0,1.187138,3.485265,0.3036519,0,0.3036519,5.161864,86.03089,0.1238227,0,0.2429215,0,3.788917
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04236566,56.87729,56.03961,1.158498,1.158498,0,-1,0,1.158498,3.656947,0,0,0,0.04236566,1.219472,1.158498,0,0,0.8834859,3.758552,0,1.177106,-1.177106,3.921085,65.35128,0.1238227,1.274348,0.03389253,0,3.800917
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,54.56534,54.56534,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,2.191382,2.581445,0,1.114666,-1.114666,2.746124,45.76863,0.1238227,1.164826,0,0,2.581445
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,52.79448,52.79448,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.429899,1.466779,0,0.9021149,-0.9021149,1.795211,29.92012,0.1238227,0.94271,0,0,1.466779
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,51.08467,51.08467,0.729487,0.5364313,0,-1,0,0.5364313,0,0,0.1930557,0.2660044,0,0.5646645,0.5364313,0,0,4.43225,0.5646645,0,0.5646645,-0.5646645,1.200002,20,0.1238227,0.8024357,0,0,0.5646645
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,49.36615,49.36615,0.01530065,0,0,-1,0,0,0,0,0.01530065,0.01683071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0.01683071,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,48.13614,48.13614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,46.10357,46.10357,0.2962003,0,0,-1,0,0,0,0,0.2962003,0.3258203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0.3258203,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,45.36208,45.36208,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,44.60313,44.60313,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1238227,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,43.39929,43.39929,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1241096,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01357196,43.42693,43.18121,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01357196,0,0,1.452632,1.38,3.679654,1.242,1.393572,0,1.393572,3.831244,63.85394,0.1243,0,0.01085757,1.7,1.255572
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1161029,44.91068,42.78865,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1161029,0,0,1.452632,1.38,2.286083,2.496215,1.496103,0,1.496103,5.250572,87.50935,0.1244721,0,0.09288231,1.7,2.612318
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4106031,51.5573,43.72206,0.9203807,0.9203807,0,0,0,0.9203807,44.61231,0,1.110223E-16,0,0.4106031,0.9688218,0.9203807,0,0,0.7899795,3.842707,0,0.5582187,-0.5582187,4.662158,77.70247,0.1244721,1.012419,0.3284825,0,4.253311
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6465155,59.08,46.10357,0.5022838,0.5022838,0,-1,0,0.5022838,128.7152,0,0,0,0.6465155,0.5287198,0.5022838,0,0,1.410223,3.284489,0.1177958,0,0.1177958,4.773908,79.56498,0.124452,0.5525122,0.5172125,0,3.931004
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.6929099,62.46922,48.2321,0.2384868,0.2384868,0,-1,0,0.2384868,290.5443,0,0,0,0.6929099,0.2510388,0.2384868,0,0,1.292427,3.390505,0.4418711,0,0.4418711,5.193104,86.55156,0.1243768,0.2623355,0.5543279,0,4.083415
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7694864,66.73215,50.43914,0.4748397,0.4748397,0,-1,0,0.4748397,162.0518,0,0,0,0.7694864,0.4998313,0.4748397,0,0,0.8505556,3.788189,0.269655,0,0.269655,5.448921,90.81517,0.1243309,0.5223237,0.6155891,0,4.557675
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.097498,77.93559,52.69852,0.3119185,0.3119185,0,-1,0,0.3119185,351.854,0.1882619,0,0,1.097498,0.3283353,0.3119185,0,0,0.5809005,4.030879,0.5809005,0,0.5809005,6.000012,100,0.1242323,0.3431103,0.8779981,0,5.128376
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8511832,73.95363,54.9579,0,0,0,-1,0,0,0,0.8511832,0,0,0.8511832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242323,0,0.6809465,0,5.404872
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7575193,73.24957,56.43216,0.8165888,0.8165888,0,-1,0,0.8165888,92.76631,0,0,0,0.7575193,0.8595672,0.8165888,0,0,0,4.553689,0,0.1020479,-0.1020479,5.892444,98.20721,0.1242323,0.8982477,0.6060154,0,5.311208
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.6863232,72.29475,57.16494,0.1021583,0.1021583,0,-1,0,0.1021583,671.8231,0.4654016,0,0,0.6863232,0.1075351,0.1021583,0,0,0.1133865,4.451641,0.1133865,0,0.1133865,6.000012,100,0.124213,0.1123741,0.5490586,0,5.137964
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4573727,67.75809,58.00239,0.1755389,0.1755389,0,-1,0,0.1755389,260.5535,0.2725949,0,0,0.4573727,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.124213,0.1930927,0.3658981,0,5.011062
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2848184,63.39527,57.50515,0.0357931,0.0357931,0,-1,0,0.0357931,795.7354,0.2471414,0,0,0.2848184,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.124213,0.03937241,0.2278547,0,4.838507
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05899042,56.96241,55.79535,0.6946903,0.6946903,0,-1,0,0.6946903,8.491613,0,1.110223E-16,0,0.05899042,0.731253,0.6946903,0,0,0,4.553689,0,0.6722625,-0.6722625,5.291385,88.18958,0.124213,0.7641594,0.04719234,0,4.612679
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,54.32108,54.32108,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7469584,3.881426,0,0.4085574,-0.4085574,4.860728,81.01197,0.124213,0.4269425,0,0,3.881426
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,52.55022,52.55022,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.200911,3.472869,0,0.07327896,-0.07327896,4.783485,79.72459,0.124213,0.07657651,0,0,3.472869
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,50.8317,50.8317,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.282332,3.39959,0,0.2835342,-0.2835342,4.484614,74.74341,0.124213,0.2962932,0,0,3.39959
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,49.13934,49.13934,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.59737,3.116056,0,0.2697855,-0.2697855,4.200235,70.00377,0.124213,0.2819259,0,0,3.116056
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,47.96167,47.96167,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.897132,2.84627,0,0.1263463,-0.1263463,4.067054,67.7841,0.124213,0.1320319,0,0,2.84627
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,47.01081,47.01081,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.037517,2.719924,0,0.1926768,-0.1926768,3.863955,64.39912,0.124213,0.2013473,0,0,2.719924
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,45.95527,45.95527,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.251602,2.527247,0,0.1502748,-0.1502748,3.705551,61.75906,0.124213,0.1570371,0,0,2.527247
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,45.23994,45.23994,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.418574,2.376972,0,0.103966,-0.103966,3.595962,59.93257,0.124213,0.1086444,0,0,2.376972
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,44.481,44.481,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.534092,2.273006,0,0.1106654,-0.1106654,3.47931,57.98838,0.124213,0.1156453,0,0,2.273006
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,43.84419,43.84419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657053,2.162341,0,0,0,3.47931,57.98838,0.124213,0,0,0,2.162341
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,43.30333,43.30333,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.657053,2.162341,0,0.2348305,-0.2348305,3.231777,53.86284,0.124213,0.2453979,0,0,2.162341
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01378356,43.33466,43.08525,0.1903524,0.1903524,0,0,0,0.1903524,7.241076,0,0,0,0.01378356,0.2003709,0.1903524,0,0,2.917976,1.92751,0,0.1865874,-0.1865874,3.035097,50.58484,0.124213,0.2093876,0.01102685,0,1.941294
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2966242,48.23119,42.69269,0.0232083,0.0232083,0,0,0,0.0232083,1278.095,0,0,0,0.2966242,0.02442979,0.0232083,0,0,3.125295,1.740923,0.2721944,0,0.2721944,3.293323,54.8886,0.1241668,0.02552913,0.2372994,0,2.037547
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5260655,53.78797,43.59993,0,0,0,0,0,0,0,0,0,0,0.5260655,0,0,0,0,2.853101,1.985898,0.5260655,0,0.5260655,3.792392,63.20641,0.1240777,0,0.4208524,0,2.511964
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8233817,62.95705,45.98144,1.42379,1.38,0,-1,0,1.38,59.66534,2.220446E-16,0.04378997,0.186169,0.8233817,1.452632,1.38,0,0,2.327035,2.459357,0,0.6292498,-0.6292498,3.129105,52.15164,0.1240777,1.566169,0.6587054,0,3.282739
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.104208,72.48631,48.10997,0,0,0,-1,0,0,0,0,0,0,1.104208,0,0,0,0,3.026202,1.830107,1.104208,0,1.104208,4.176649,69.61067,0.123891,0,0.8833667,0,2.934316
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.2106,78.19177,50.29956,0.7879654,0.7879654,0,-1,0,0.7879654,153.6362,0,0,0,1.2106,0.8294373,0.7879654,0,0,1.921993,2.823895,0.3811626,0,0.3811626,4.538251,75.63737,0.1238267,0.8667619,0.9684799,0,4.034495
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.144201,79.04045,52.5066,0.3550389,0.3550389,0,-1,0,0.3550389,322.2749,0,0,0,1.144201,0.3737252,0.3550389,0,0,1.540831,3.166941,0.770476,0,0.770476,5.269189,87.81965,0.1236969,0.3905428,0.915361,0,4.311142
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.9598565,76.60838,54.75726,0,0,0,-1,0,0,0,0.1895017,0,0,0.9598565,0,0,0,0,0.7703548,3.86037,0.7703548,0,0.7703548,6.000012,100,0.1235673,0,0.7678852,0,4.820226
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6408218,70.13705,56.23153,0,0,0,-1,0,0,0,0.6408218,0,0,0.6408218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1235673,0,0.5126575,0,5.194511
