Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,45.68484,45.68484,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,44.08845,44.08845,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,42.81482,42.81482,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123805,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,42.34375,42.34375,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240357,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02244614,42.52976,42.12566,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.59786,2.220446E-16,0,0,0.02244614,0,0,1.452632,1.38,3.679654,1.242,1.402446,0,1.402446,3.839663,63.99425,0.1242722,0.1582957,0.01795691,1.7,1.264446
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.0918149,43.42157,41.75928,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.95881,0,0,0,0.0918149,0,0,1.215714,1.154928,2.277208,2.504201,1.246743,0,1.246743,5.022427,83.70695,0.1245738,0.5327147,0.07345191,1.7,2.596016
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1660876,45.59327,42.54439,1.129928,1.129928,0,0,0,1.129928,14.69896,0,0,0,0.1660876,1.189398,1.129928,0,0,1.030465,3.62627,0,1.02331,-1.02331,3.943763,65.72926,0.1245738,1.242921,0.1328701,0,3.792358
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2147041,48.74763,44.72526,0,0,0,-1,0,0,0,0,0,0,0.2147041,0,0,0,0,2.167476,2.60296,0.2147041,0,0.2147041,4.147449,69.12402,0.124539,0,0.1717633,0,2.817664
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8340107,64.03998,46.71421,0.3455399,0.3455399,0,-1,0,0.3455399,241.3645,0,0,0,0.8340107,0.3637262,0.3455399,0,0,1.952772,2.796194,0.4702845,0,0.4702845,4.593601,76.55986,0.1244629,0.3800938,0.6672085,0,3.630205
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.097023,73.04757,48.72934,0,0,0,-1,0,0,0,0,0,0,1.097023,0,0,0,0,1.482488,3.21945,1.097023,0,1.097023,5.634327,93.90527,0.1242856,0,0.8776181,0,4.316473
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.085313,75.2963,50.8317,0.512881,0.512881,0,-1,0,0.512881,211.6111,0.1599733,0,0,1.085313,0.5398747,0.512881,0,0,0.3854651,4.20677,0.3854651,0,0.3854651,6.000012,100,0.1242235,0.5641691,0.8682505,0,5.292083
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7353069,68.73769,52.94278,0.5796205,0.5796205,0,-1,0,0.5796205,126.8601,0.12518,0,0,0.7353069,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1242235,0.6375825,0.5882455,0,5.288996
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7469125,70.58121,54.32108,1.139263,1.139263,0,-1,0,1.139263,65.56102,0,0,0,0.7469125,1.199224,1.139263,0,0,0,4.553689,0,0.4523117,-0.4523117,5.523233,92.05371,0.1242235,1.253189,0.5975299,0,5.300601
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6788244,69.69297,55.01024,0,0,0,-1,0,0,0,0.1762558,0,0,0.6788244,0,0,0,0,0.5025685,4.101377,0.5025685,0,0.5025685,6.000012,100,0.1241425,0,0.5430595,0,4.780201
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3674919,63.39517,55.79535,0.1424959,0.1424959,0,-1,0,0.1424959,257.8964,0.2174962,0,0,0.3674919,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1241425,0.1567455,0.2939935,0,4.921181
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1078027,57.49088,55.35045,0.4864914,0.4864914,0,-1,0,0.4864914,22.15923,0,5.551115E-17,0,0.1078027,0.5120963,0.4864914,0,0,0,4.553689,0,0.4042935,-0.4042935,5.573849,92.8973,0.1241425,0.5351406,0.08624219,0,4.661492
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06658185,54.93128,53.63193,0,0,0,-1,0,0,0,0,0,0,0.06658185,0,0,0,0,0.449215,4.149395,0.06658185,0,0.06658185,5.637014,93.95005,0.1241318,0,0.05326549,0,4.215977
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3826331,4.209319,0,0,0,5.637014,93.95005,0.1241318,0,0,0,4.209319
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,50.43914,50.43914,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3826331,4.209319,0,0.6919366,-0.6919366,4.907649,81.79399,0.1241318,0.7230737,0,0,4.209319
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151452,3.517383,0,0,0,4.907649,81.79399,0.1241318,0,0,0,3.517383
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151452,3.517383,0,0,0,4.907649,81.79399,0.1241318,0,0,0,3.517383
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,46.34783,46.34783,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.151452,3.517383,0,0.292457,-0.292457,4.599372,76.65605,0.1241318,0.3056175,0,0,3.517383
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476404,3.224926,0,0,0,4.599372,76.65605,0.1241318,0,0,0,3.224926
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,44.55079,44.55079,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.476404,3.224926,0,0.08937885,-0.08937885,4.505159,75.08583,0.1241318,0.0934009,0,0,3.224926
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,43.91398,43.91398,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.575714,3.135547,0,0.08497766,-0.08497766,4.415585,73.59293,0.1241318,0.08880166,0,0,3.135547
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,43.23355,43.23355,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.670133,3.050569,0,0.1211105,-0.1211105,4.287923,71.46524,0.1241318,0.1265604,0,0,3.050569
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.8047,2.929459,0,0,0,4.287923,71.46524,0.1241318,0,0,0,2.929459
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,42.20417,42.20417,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.8047,2.929459,0,0.02027191,-0.02027191,4.266554,71.1091,0.1241318,0.02118415,0,0,2.929459
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002950467,42.0565,42.00354,0.0614612,0.0614612,0,0,0,0.0614612,4.800536,0,0,0,0.002950467,0.064696,0.0614612,0,0,1.827225,2.909187,0,0.06174554,-0.06174554,4.201469,70.02435,0.1241318,0.06760732,0.002360374,0,2.912137
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01406677,41.86316,41.61098,0.4049496,0.4049496,0,0,0,0.4049496,3.473709,0,5.551115E-17,0,0.01406677,0.4262627,0.4049496,0,0,1.895831,2.847441,0,0.412196,-0.412196,3.766976,62.78281,0.1241318,0.4454446,0.01125342,0,2.861508
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1036015,44.30855,42.42226,1.319447,1.319447,0.425,0,0.172125,1.319447,7.851884,0,0,0,0.1036015,0.9415236,0.8944474,0,0,2.353826,2.435245,0,0.8379221,-0.8379221,2.883729,48.06205,0.1241318,1.451392,0.08288118,1.7,2.538847
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.230638,48.87527,44.55079,1.00472,1.00472,0,-1,0,1.00472,22.95545,0,2.220446E-16,0,0.230638,1.0576,1.00472,0,0,3.284851,1.597323,0,0.8269621,-0.8269621,2.012034,33.53384,0.1241318,1.105192,0.1845104,0,1.827961
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07451329,47.92831,46.53975,0,0,0,-1,0,0,0,0,0,0,0.07451329,0,0,0,0,4.203698,0.7703611,0.07451329,0,0.07451329,2.082724,34.71199,0.1241198,0,0.05961063,0,0.8448744
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5007897,58.57149,48.55487,0.2234914,0.2234914,0,-1,0,0.2234914,224.0756,0,0,0,0.5007897,0.2352542,0.2234914,0,0,4.129184,0.837423,0.2655356,0,0.2655356,2.334633,38.91047,0.1240771,0.2458406,0.4006318,0,1.338213
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7362796,66.16705,50.63978,0.2458823,0.2458823,0,-1,0,0.2458823,299.4439,0,0,0,0.7362796,0.2588235,0.2458823,0,0,3.863649,1.076405,0.4774561,0,0.4774561,2.787588,46.4597,0.1240003,0.2704705,0.5890236,0,1.812685
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5051959,63.18292,52.75086,0.05551459,0.05551459,0,-1,0,0.05551459,910.0237,0,0,0,0.5051959,0.0584364,0.05551459,0,0,3.386193,1.506116,0.4467595,0,0.4467595,3.211421,53.52357,0.1239286,0.06106604,0.4041567,0,2.011312
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4577449,63.55362,54.07683,0.5837545,0.5837545,0,-1,0,0.5837545,78.41393,0,0,0,0.4577449,0.6144785,0.5837545,0,0,2.939433,1.908199,0,0.1567336,-0.1567336,3.046209,50.77005,0.1239286,0.64213,0.3661959,0,2.365944
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3286512,61.41719,54.71364,1.422401,1.38,0,-1,0,1.38,23.8153,2.220446E-16,0.04240063,0.1846407,0.3286512,1.452632,1.38,0,0,3.113582,1.751466,0,1.12398,-1.12398,1.86143,31.02377,0.1239286,1.564641,0.2629209,0,2.080117
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1354058,58.20024,55.49875,0.2190921,0.2190921,0,-1,0,0.2190921,61.80317,0,2.775558E-17,0,0.1354058,0.2306232,0.2190921,0,0,4.362449,0.6274852,0,0.09521741,-0.09521741,1.761062,29.35097,0.1239286,0.2410013,0.1083247,0,0.762891
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05923157,56.21982,55.05386,0,0,0,-1,0,0,0,0,0,0,0.05923157,0,0,0,0,4.468246,0.5322677,0.05923157,0,0.05923157,1.817254,30.2875,0.1239191,0,0.04738526,0,0.5914993
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06728898,54.64597,53.33533,1.172989,0.6202219,0,-1,0,0.6202219,10.84918,0,0.5527677,0.7212062,0.06728898,0.6528651,0.6202219,0,0,4.409014,0.5855762,0,0.5855762,-0.5855762,1.200002,20,0.1239191,1.290288,0.05383118,0,0.6528651
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,51.81745,51.81745,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,50.17743,50.17743,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,48.65083,48.65083,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,47.15911,47.15911,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,46.17336,46.17336,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,45.31845,45.31845,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,44.38504,44.38504,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,43.7744,43.7744,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,43.08525,43.08525,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,42.54439,42.54439,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239191,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,42.07333,42.07333,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124128,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01624801,42.17326,41.88141,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.62696,2.220446E-16,0,0,0.01624801,0,0,1.452632,1.38,3.679654,1.242,1.396248,0,1.396248,3.833782,63.89625,0.1243612,0.1537187,0.01299841,1.7,1.258248
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1975056,45.10313,41.48885,1.179111,1.179111,1.7,0,0.5202,1.179111,16.75039,0,0,0,0.1975056,0,0,0.520889,0.4948446,2.283406,2.498623,0.6923503,0,0.6923503,4.490603,74.84325,0.1245272,1.297022,0.1580045,1.7,2.696129
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6108516,54.13112,42.27396,0.3216997,0.3216997,1.353494,0,0.4256038,0.3216997,189.8826,0,0,0,0.6108516,0,0,1.031794,0.9802045,1.591056,3.121738,1.591056,0,1.591056,6.000012,100,0.1246346,0.3538696,0.4886813,1.7,3.73259
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6232935,56.74144,44.42867,0.4425797,0.4425797,0,-1,0,0.4425797,140.8319,0.1574201,0,0,0.6232935,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1246346,0.4868377,0.4986348,0,5.176982
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4452156,55.08904,46.39145,0.4223474,0.4223474,0,-1,0,0.4223474,105.4146,0.0006393941,0,0,0.4452156,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1246346,0.4645821,0.3561724,0,4.998905
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.60743,60.73834,48.40657,1.557655,1.38,0,-1,0,1.38,44.01667,2.220446E-16,0.1776548,0.3334203,0.60743,1.452632,1.38,0,0,0,4.553689,0,0.8452016,-0.8452016,5.109091,85.15135,0.1246346,1.71342,0.485944,0,5.161119
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6168704,63.17667,50.43914,0.7722768,0.7722768,0,-1,0,0.7722768,79.87686,0,0,0,0.6168704,0.8129229,0.7722768,0,0,0.9391128,3.708488,0,0.1960525,-0.1960525,4.902434,81.70707,0.1246346,0.8495044,0.4934963,0,4.325358
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.812075,70.17696,52.55022,0.7954791,0.7954791,0,-1,0,0.7954791,102.0863,0,0,0,0.812075,0.8373464,0.7954791,0,0,1.156949,3.512435,0,0.0252714,-0.0252714,4.875795,81.2631,0.1246346,0.875027,0.6496601,0,4.32451
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.733787,69.75487,53.87619,0.5824404,0.5824404,0,-1,0,0.5824404,125.9849,0,0,0,0.733787,0.6130952,0.5824404,0,0,1.185028,3.487164,0.1206918,0,0.1206918,4.990294,83.17139,0.1246152,0.6406844,0.5870296,0,4.220951
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6281022,67.92654,54.513,0.4288735,0.4288735,0,-1,0,0.4288735,146.4539,0,0,0,0.6281022,0.4514458,0.4288735,0,0,1.064336,3.595786,0.1766564,0,0.1766564,5.157885,85.96458,0.1245869,0.4717608,0.5024818,0,4.223888
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4472726,64.62834,55.29811,0.7145514,0.7145514,0,-1,0,0.7145514,62.59488,0,0,0,0.4472726,0.7521594,0.7145514,0,0,0.88768,3.754777,0,0.3048868,-0.3048868,4.836506,80.60827,0.1245869,0.7860066,0.3578181,0,4.20205
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.281858,60.52327,54.8096,0,0,0,-1,0,0,0,0,0,0,0.281858,0,0,0,0,1.226443,3.44989,0.281858,0,0.281858,5.1039,85.06483,0.1245418,0,0.2254864,0,3.731748
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06231643,54.30207,53.09108,1.623222,1.38,0,-1,0,1.38,4.515683,0,0.243222,0.4055442,0.06231643,1.452632,1.38,0,0,0.9445851,3.703562,0,1.390315,-1.390315,3.638379,60.63953,0.1245418,1.785544,0.04985314,0,3.765879
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,51.52085,51.52085,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.48938,2.313247,0,0.5812385,-0.5812385,3.0257,50.42823,0.1245418,0.6073943,0,0,2.313247
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,49.90701,49.90701,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,3.1352,1.732009,0,0.5576689,-0.5576689,2.437865,40.631,0.1245418,0.582764,0,0,1.732009
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,48.3804,48.3804,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.754833,1.17434,0,0.6905678,-0.6905678,1.709943,28.49899,0.1245418,0.7216433,0,0,1.17434
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,46.90613,46.90613,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.52213,0.483772,0,0.1694135,-0.1694135,1.531365,25.52271,0.1245418,0.1770371,0,0,0.483772
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,45.95527,45.95527,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.710367,0.3143585,0,0.07665565,-0.07665565,1.450563,24.176,0.1245418,0.08010515,0,0,0.3143585
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,45.11782,45.11782,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.79554,0.2377029,0,0.1653026,-0.1653026,1.276319,21.27194,0.1245418,0.1727412,0,0,0.2377029
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,44.21058,44.21058,0.1545165,0.06878024,0,-1,0,0.06878024,0,0,0.0857363,0.101188,0,0.07240024,0.06878024,0,0,4.979209,0.07240024,0,0.07240024,-0.07240024,1.200002,20,0.1245418,0.1699682,0,0,0.07240024
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,43.59993,43.59993,0.1165976,0,0,-1,0,0,0,0,0.1165976,0.1282574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245418,0.1282574,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.93695,42.93695,0.1597833,0,0,-1,0,0,0,0,0.1597833,0.1757616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245418,0.1757616,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.39609,42.39609,0.2063498,0,0,-1,0,0,0,0,0.2063498,0.2269847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1245418,0.2269847,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,41.95119,41.95119,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124737,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.0301922,42.30205,41.75928,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,22.49593,2.220446E-16,0,0,0.0301922,0,0,1.452632,1.38,3.679654,1.242,1.410192,0,1.410192,3.847011,64.11672,0.124963,0.147633,0.02415376,1.7,1.272192
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3127839,47.16689,41.36672,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,84.02302,0,0,0,0.3127839,0,0,1.32774,1.261353,2.269462,2.511173,1.574137,0,1.574137,5.340369,89.00597,0.1252059,0.4094858,0.2502271,1.7,2.823957
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6863655,55.60722,42.15184,0.3179759,0.3179759,0,0,0,0.3179759,215.8546,0,0,0,0.6863655,0.3347114,0.3179759,0,0,0.6953251,3.927896,0.3516541,0,0.3516541,5.673977,94.56609,0.1251496,0.3497735,0.5490925,0,4.614262
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9476413,63.96505,44.28909,1.174241,1.174241,0,-1,0,1.174241,80.70243,0,0,0,0.9476413,1.236043,1.174241,0,0,0.3436709,4.244385,0,0.2884022,-0.2884022,5.369975,89.4994,0.1251496,1.291665,0.758113,0,5.192026
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7964832,62.63616,46.25187,0.8162803,0.8162803,0,-1,0,0.8162803,97.57471,0,0,0,0.7964832,0.8592424,0.8162803,0,0,0.6641178,3.955983,0,0.06275924,-0.06275924,5.303821,88.39683,0.1251496,0.8979083,0.6371865,0,4.752466
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.147669,73.81882,48.2321,0.4052573,0.4052573,0,-1,0,0.4052573,283.1951,0,0,0,1.147669,0.4265866,0.4052573,0,0,0.7338503,3.893224,0.7210822,0,0.7210822,5.987899,99.79812,0.1250345,0.445783,0.918135,0,5.040893
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.955057,71.18241,50.29956,0.6868957,0.6868957,0,-1,0,0.6868957,139.0396,0.2192408,0,0,0.955057,0.7230481,0.6868957,0,0,0.01276813,4.542198,0.01276813,0,0.01276813,6.000012,100,0.1250324,0.7555853,0.7640456,0,5.497255
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.164772,79.45524,52.3583,0.5297548,0.5297548,0,-1,0,0.5297548,219.8701,0.6071356,0,0,1.164772,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1250324,0.5827302,0.9318177,0,5.718461
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9792024,75.78583,53.63193,0.07980829,0.07980829,0,-1,0,0.07980829,1226.943,0.8951937,0,0,0.9792024,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1250324,0.08778912,0.783362,0,5.532891
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.895148,74.29667,54.26875,0.5715453,0.5715453,0,-1,0,0.5715453,156.6189,0.2935214,0,0,0.895148,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1250324,0.6286998,0.7161185,0,5.448837
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6296102,68.56113,55.05386,1.490868,1.38,0,-1,0,1.38,45.62393,2.220446E-16,0.1108681,0.2599549,0.6296102,1.452632,1.38,0,0,0,4.553689,0,0.8230214,-0.8230214,5.132472,85.54102,0.1250324,1.639955,0.5036882,0,5.183299
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3569738,61.86948,54.56534,0.7119164,0.7119164,0,-1,0,0.7119164,50.14265,0,1.110223E-16,0,0.3569738,0.7493857,0.7119164,0,0,0.9144682,3.730668,0,0.3924119,-0.3924119,4.718833,78.64706,0.1250324,0.7831081,0.2855791,0,4.087641
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06109852,54.03201,52.84682,0.6918323,0.6918323,0,-1,0,0.6918323,8.831406,0,0,0,0.06109852,0.7282445,0.6918323,0,0,1.350481,3.338256,0,0.667146,-0.667146,4.015599,66.92652,0.1250324,0.7610155,0.04887882,0,3.399354
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,51.27659,51.27659,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.091755,2.67111,0,0.4346786,-0.4346786,3.557408,59.29001,0.1250324,0.4542391,0,0,2.67111
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,49.66275,49.66275,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.574731,2.236431,0,1.162995,-1.162995,2.331504,38.85832,0.1250324,1.215329,0,0,2.236431
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,48.16231,48.16231,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.866947,1.073437,0,0.3642046,-0.3642046,1.947599,32.45991,0.1250324,0.3805939,0,0,1.073437
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.271619,0.709232,0,0,0,1.947599,32.45991,0.1250324,0,0,0,0.709232
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,45.75463,45.75463,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.271619,0.709232,0,0.1094628,-0.1094628,1.832215,30.53685,0.1250324,0.1143887,0,0,0.709232
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.393244,0.5997691,0,0,0,1.832215,30.53685,0.1250324,0,0,0,0.5997691
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,44.03611,44.03611,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.393244,0.5997691,0,0.1311205,-0.1311205,1.694001,28.2333,0.1250324,0.1370209,0,0,0.5997691
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,43.45163,43.45163,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.538934,0.4686486,0,0.1747023,-0.1747023,1.509849,25.1641,0.1250324,0.1825639,0,0,0.4686486
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,42.78865,42.78865,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.733047,0.2939463,0,0.1477345,-0.1477345,1.354123,22.56867,0.1250324,0.1543826,0,0,0.2939463
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,42.22162,42.22162,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0.002425096,0,0.1352405,0.1284785,0,0,4.897197,0.1462118,0,0.1352405,-0.1352405,1.211567,20.19275,0.1250324,0.1413263,0,0,0.1462118
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,41.81162,41.81162,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.047464,0.01097132,1.38,0,1.38,2.52075,42.01242,0.1252358,0.07423297,0,1.7,0.01097132
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02833979,42.09361,41.58481,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,27.01396,0,0,0,0.02833979,0,0,1.452632,1.38,3.667464,1.252971,1.40834,0,1.40834,3.856819,64.28018,0.1254484,0.1153987,0.02267183,1.7,1.281311
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1395897,43.75096,41.21842,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1395897,0,0,1.452632,1.38,2.259124,2.520477,1.51959,0,1.51959,5.298428,88.30695,0.1256021,0,0.1116718,1.7,2.660067
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4325959,50.15668,41.97737,0.8062797,0.8062797,0,0,0,0.8062797,53.65333,0,0,0,0.4325959,0.8487155,0.8062797,0,0,0.7395345,3.888108,0,0.4161196,-0.4161196,4.859799,80.9965,0.1256021,0.8869077,0.3460768,0,4.320704
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4447298,52.66333,44.11462,0.5489166,0.5489166,0,-1,0,0.5489166,81.01957,0,0,0,0.4447298,0.5778069,0.5489166,0,0,1.20189,3.471988,0,0.1330771,-0.1330771,4.719524,78.65858,0.1256021,0.6038082,0.3557839,0,3.916718
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6507161,59.14385,46.0774,0.5522705,0.5522705,0,-1,0,0.5522705,117.8256,0,0,0,0.6507161,0.5813373,0.5522705,0,0,1.349753,3.338911,0.06937879,0,0.06937879,4.785342,79.75555,0.125591,0.6074975,0.5205729,0,3.989627
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4502913,56.9757,48.06635,0.7208014,0.7208014,0,-1,0,0.7208014,62.47093,0,0,0,0.4502913,0.7587383,0.7208014,0,0,1.280374,3.401352,0,0.3084469,-0.3084469,4.460211,74.3367,0.125591,0.7928815,0.3602331,0,3.851644
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4848246,59.85576,50.07275,0.4758584,0.4758584,0,-1,0,0.4758584,101.8842,0,5.551115E-17,0,0.4848246,0.5009036,0.4758584,0,0,1.623093,3.092905,0,0.01607904,-0.01607904,4.443262,74.05421,0.125591,0.5234443,0.3878597,0,3.57773
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2466989,56.99583,52.11404,0,0,0,-1,0,0,0,0,0,0,0.2466989,0,0,0,0,1.640959,3.076826,0.2466989,0,0.2466989,4.677301,77.95486,0.1255517,0,0.1973591,0,3.323525
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07800226,54.96255,53.44001,0,0,0,-1,0,0,0,0,0,0,0.07800226,0,0,0,0,1.39426,3.298855,0.07800226,0,0.07800226,4.7513,79.18819,0.1255393,0,0.06240181,0,3.376858
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2584861,59.27181,54.07683,0.7204371,0.7204371,0,-1,0,0.7204371,35.87906,0,0,0,0.2584861,0.7583548,0.7204371,0,0,1.316257,3.369057,0,0.4998688,-0.4998688,4.224392,70.4064,0.1255393,0.7924808,0.2067889,0,3.627543
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1183946,57.15497,54.8096,1.151307,1.151307,0,-1,0,1.151307,10.28349,0,0,0,0.1183946,1.211903,1.151307,0,0,1.871667,2.869189,0,1.093508,-1.093508,3.071734,51.19546,0.1255393,1.266438,0.09471565,0,2.987583
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04239651,55.14967,54.32108,0.5359271,0.5359271,0,-1,0,0.5359271,7.910872,0,0,0,0.04239651,0.5641338,0.5359271,0,0,3.086676,1.77568,0,0.5217373,-0.5217373,2.521775,42.02949,0.1255393,0.5895199,0.03391721,0,1.818077
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05926748,53.75007,52.60256,0,0,0,-1,0,0,0,0,0,0,0.05926748,0,0,0,0,3.666384,1.253943,0.05926748,0,0.05926748,2.578001,42.96659,0.1255298,0,0.04741398,0,1.313211
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,51.03233,51.03233,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0.02559849,0,1.212936,1.152289,0,0,3.607117,1.307284,0,1.212936,-1.212936,1.299454,21.65752,0.1255298,1.267518,0,0,1.307284
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,49.46211,49.46211,0.9385688,0.08963043,0,-1,0,0.08963043,0,0,0.8489384,0.9427953,0,0.09434782,0.08963043,0,0,4.954823,0.09434782,0,0.09434782,-0.09434782,1.200002,20,0.1255298,1.032426,0,0,0.09434782
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,47.98784,47.98784,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,46.56591,46.56591,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,45.60633,45.60633,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,43.89653,43.89653,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,43.32951,43.32951,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,42.66652,42.66652,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,42.12566,42.12566,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1255298,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,41.70694,41.70694,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257574,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01990325,41.8194,41.46268,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.81904,2.220446E-16,0,0,0.01990325,0,0,1.452632,1.38,3.679654,1.242,1.399903,0,1.399903,3.83725,63.95404,0.1259694,0.1163373,0.0159226,1.7,1.261903
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.25631,45.80787,41.09629,0.871856,0.871856,1.7,0,0.5202,0.871856,29.39821,0,0,0,0.25631,0,0,0.828144,0.7867368,2.279751,2.501913,1.043047,0,1.043047,4.826771,80.44603,0.1262139,0.9590416,0.205048,1.7,2.758223
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4204495,49.78562,41.85524,0.9395765,0.9395765,0,0,0,0.9395765,44.74883,0,0,0,0.4204495,0.9890279,0.9395765,0,0,1.236704,3.440655,0,0.5685784,-0.5685784,4.227437,70.45715,0.1262139,1.033534,0.3363596,0,3.861104
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5306376,54.27645,43.96632,0.6763949,0.6763949,0,-1,0,0.6763949,78.45085,0,0,0,0.5306376,0.7119946,0.6763949,0,0,1.868458,2.872077,0,0.1813571,-0.1813571,4.03627,67.27103,0.1262139,0.7440344,0.4245101,0,3.402714
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5989755,57.8509,45.9291,0.3572555,0.3572555,0,-1,0,0.3572555,167.6603,0,0,0,0.5989755,0.3760584,0.3572555,0,0,2.069966,2.69072,0.2229172,0,0.2229172,4.247748,70.79565,0.1261784,0.392981,0.4791805,0,3.289695
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5085174,58.02525,47.89188,0.1774172,0.1774172,0,-1,0,0.1774172,286.6223,0,0,0,0.5085174,0.186755,0.1774172,0,0,1.847049,2.891345,0.3217624,0,0.3217624,4.552999,75.88316,0.1261271,0.195159,0.4068139,0,3.399863
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7540191,65.7333,49.88083,0.1656805,0.1656805,0,-1,0,0.1656805,455.1044,0,0,0,0.7540191,0.1744005,0.1656805,0,0,1.525286,3.180931,0.5796186,0,0.5796186,5.102873,85.04771,0.126035,0.1822485,0.6032153,0,3.93495
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7092258,66.95431,51.91341,0.2478037,0.2478037,0,-1,0,0.2478037,286.2047,0,0,0,0.7092258,0.260846,0.2478037,0,0,0.9456677,3.702588,0.4483798,0,0.4483798,5.528243,92.13721,0.1259638,0.2725841,0.5673807,0,4.411814
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9071339,73.33937,53.18703,0.597298,0.597298,0,-1,0,0.597298,151.8729,0,0,0,0.9071339,0.6287348,0.597298,0,0,0.4972879,4.10613,0.2783992,0,0.2783992,5.792356,96.53907,0.1259196,0.6570278,0.7257072,0,5.013264
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5069037,64.38889,53.83257,0.04002695,0.04002695,0,-1,0,0.04002695,1266.406,0.2458813,0,0,0.5069037,0.04213363,0.04002695,0,0,0.2188887,4.356689,0.2188887,0,0.2188887,6.000012,100,0.1258849,0.04402965,0.4055229,0,4.863593
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5560465,66.36018,54.61768,0.4503114,0.4503114,0,-1,0,0.4503114,123.4805,0.08203457,0,0,0.5560465,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1258849,0.4953425,0.4448372,0,5.109735
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3087786,60.37336,54.12045,1.241904,1.241904,0,-1,0,1.241904,24.86331,0,2.220446E-16,0,0.3087786,1.307268,1.241904,0,0,0,4.553689,0,0.9984891,-0.9984891,4.947512,82.45837,0.1258849,1.366095,0.2470228,0,4.862467
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04147756,53.20207,52.40192,0.8493614,0.8493614,0,-1,0,0.8493614,4.883382,0,1.110223E-16,0,0.04147756,0.8940647,0.8493614,0,0,1.109432,3.5552,0,0.852587,-0.852587,4.048806,67.47997,0.1258849,0.9342976,0.03318205,0,3.596677
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,50.8317,50.8317,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.056751,2.702613,0,0.9877481,-0.9877481,3.007628,50.12704,0.1258849,1.032197,0,0,2.702613
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,49.28764,49.28764,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.154249,1.714865,0,0.7782652,-0.7782652,2.187265,36.45434,0.1258849,0.8132871,0,0,1.714865
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,47.82209,47.82209,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.018988,0.9365994,0,0.2326633,-0.2326633,1.942016,32.36687,0.1258849,0.2431332,0,0,0.9365994
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,46.39145,46.39145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277503,0.7039361,0,0,0,1.942016,32.36687,0.1258849,0,0,0,0.7039361
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,45.46675,45.46675,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.277503,0.7039361,0,0.008233406,-0.008233406,1.933337,32.22223,0.1258849,0.008603909,0,0,0.7039361
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,44.65547,44.65547,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.286652,0.6957027,0,0.2467205,-0.2467205,1.673271,27.8878,0.1258849,0.2578229,0,0,0.6957027
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,43.79185,43.79185,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.560785,0.4489822,0,0.01339532,-0.01339532,1.659151,27.65247,0.1258849,0.01399811,0,0,0.4489822
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.575669,0.4355869,0,0,0,1.659151,27.65247,0.1258849,0,0,0,0.4355869
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,42.54439,42.54439,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.575669,0.4355869,0,0.1707487,-0.1707487,1.479166,24.65272,0.1258849,0.1784324,0,0,0.4355869
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,42.00354,42.00354,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.76539,0.2648382,0,0.008556702,-0.008556702,1.470147,24.5024,0.1258849,0.008941754,0,0,0.2648382
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,41.58481,41.58481,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.774897,0.2562815,0,0.1232215,-0.1232215,1.34026,22.33762,0.1258849,0.1287665,0,0,0.2562815
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01873811,41.70231,41.36672,0,0,0,0,0,0,0,0,0,0,0.01873811,0,0,0,0,4.91181,0.1330599,0.01873811,0,0.01873811,1.358036,22.6339,0.125882,0,0.01499049,0,0.1517981
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2718444,45.97671,40.97417,0.08130445,0.08130445,0,0,0,0.08130445,334.3537,0,0,0,0.2718444,0.08558363,0.08130445,0,0,4.893072,0.1499242,0.1862608,0,0.1862608,1.534739,25.57893,0.1258525,0.08943489,0.2174755,0,0.4217686
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6526233,54.42608,41.73311,0.1485194,0.1485194,0,0,0,0.1485194,439.4195,0,0,0,0.6526233,0.1563362,0.1485194,0,0,4.706811,0.3175589,0.496287,0,0.496287,2.005558,33.4259,0.1257739,0.1633714,0.5220987,0,0.9701822
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9759408,64.13146,43.84419,0.3117906,0.3117906,0,-1,0,0.3117906,313.0116,0,0,0,0.9759408,0.3282006,0.3117906,0,0,4.210524,0.7642173,0.6477401,0,0.6477401,2.620058,43.66755,0.1256715,0.3429697,0.7807526,0,1.740158
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.13224,70.39622,45.7808,0.1909975,0.1909975,0,-1,0,0.1909975,592.8034,0,0,0,1.13224,0.20105,0.1909975,0,0,3.562784,1.347183,0.9311896,0,0.9311896,3.503462,58.39092,0.1255246,0.2100972,0.9057917,0,2.479423
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.303868,77.66442,47.74358,0.9573861,0.9573861,0,-1,0,0.9573861,136.1904,0,0,0,1.303868,1.007775,0.9573861,0,0,2.631594,2.185254,0.2960933,0,0.2960933,3.784361,63.07256,0.1254779,1.053125,1.043095,0,3.489122
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.277024,79.40272,49.70637,0.2502452,0.2502452,0,-1,0,0.2502452,510.309,0,0,0,1.277024,0.263416,0.2502452,0,0,2.335501,2.451738,1.013608,0,1.013608,4.745954,79.09908,0.1253185,0.2752697,1.021619,0,3.728762
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.264802,81.64857,51.72149,0.006019562,0.006019562,0,-1,0,0.006019562,21011.53,0,0,0,1.264802,0.006336381,0.006019562,0,0,1.321893,3.363985,1.258466,0,1.258466,5.939839,98.99712,0.1251211,0.006621518,1.011842,0,4.628787
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.221259,82.0303,53.04745,0.5798384,0.5798384,0,-1,0,0.5798384,210.6205,0.5474746,0,0,1.221259,0.6103562,0.5798384,0,0,0.06342771,4.496604,0.06342771,0,0.06342771,6.000012,100,0.1251112,0.6378223,0.9770068,0,5.717863
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.971853,75.64938,53.68427,0.2765756,0.2765756,0,-1,0,0.2765756,351.3878,0.6807208,0,0,0.971853,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1251112,0.3042332,0.7774824,0,5.525542
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.637235,68.03637,54.41704,0,0,0,-1,0,0,0,0.637235,0,0,0.637235,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251112,0,0.509788,0,5.190924
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3450533,60.94359,53.92853,0.5180321,0.5180321,0,-1,0,0.5180321,66.60848,0,0,0,0.3450533,0.545297,0.5180321,0,0,0,4.553689,0,0.2002437,-0.2002437,5.788937,96.48209,0.1251112,0.5698354,0.2760427,0,4.898742
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06641387,53.49369,52.21,0,0,0,-1,0,0,0,0,0,0,0.06641387,0,0,0,0,0.2224929,4.353445,0.06641387,0,0.06641387,5.851943,97.53218,0.1251008,0,0.0531311,0,4.419859
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1560791,4.413218,0,0,0,5.851943,97.53218,0.1251008,0,0,0,4.413218
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,49.12189,49.12189,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1560791,4.413218,0,0.7523251,-0.7523251,5.058922,84.3152,0.1251008,0.7861797,0,0,4.413218
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,47.67379,47.67379,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9919958,3.660893,0,0.9729771,-0.9729771,4.033314,67.22177,0.1251008,1.016761,0,0,3.660893
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,46.26932,46.26932,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.073081,2.687916,0,0.2587377,-0.2587377,3.760581,62.67622,0.1251008,0.2703809,0,0,2.687916
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,45.3359,45.3359,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.360568,2.429178,0,0.08480995,-0.08480995,3.671183,61.18626,0.1251008,0.0886264,0,0,2.429178
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,44.53334,44.53334,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.454801,2.344368,0,0.1472811,-0.1472811,3.515935,58.5988,0.1251008,0.1539088,0,0,2.344368
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,43.66972,43.66972,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.618447,2.197087,0,0.2569383,-0.2569383,3.245099,54.08487,0.1251008,0.2685005,0,0,2.197087
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,43.08525,43.08525,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.903934,1.940148,0,0.1463202,-0.1463202,3.090863,51.51429,0.1251008,0.1529046,0,0,1.940148
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,42.42226,42.42226,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.066512,1.793828,0,0.3102514,-0.3102514,2.76383,46.06374,0.1251008,0.3242128,0,0,1.793828
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,41.88141,41.88141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411236,1.483577,0,0,0,2.76383,46.06374,0.1251008,0,0,0,1.483577
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,41.48885,41.48885,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.411236,1.483577,0,0.03944186,-0.03944186,2.722254,45.37082,0.1251008,0.04121675,0,0,1.483577
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01246127,41.46744,41.24459,0.2463923,0.2463923,0,0,0,0.2463923,5.057494,0,2.775558E-17,0,0.01246127,0.2593603,0.2463923,0,0,3.45506,1.444135,0,0.246899,-0.246899,2.462,41.03325,0.1251008,0.2710315,0.009969018,0,1.456596
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2225852,44.94738,40.87821,1.811568,1.811568,0.4627384,0,0.1824276,1.811568,12.28688,0,0,0,0.2225852,1.419821,1.34883,0,0,3.729392,1.197236,0,1.197236,-1.197236,1.200002,20,0.1251008,1.992725,0.1780681,1.7,1.419821
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4302895,49.72368,41.61098,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,119.9025,0,0,0,0.4302895,0,0,1.341134,1.274077,5.059654,2.1065E-16,1.704367,0,1.704367,2.816906,46.94835,0.1253175,0.3947529,0.3442316,1.7,0.4302895
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5471551,54.35899,43.72206,0.3358685,0.3358685,0,-1,0,0.3358685,162.9075,0,0,0,0.5471551,0.3535458,0.3358685,0,0,3.355288,1.53393,0.1936093,0,0.1936093,3.000581,50.00957,0.1252872,0.3694553,0.4377241,0,2.081085
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.879801,63.92033,45.65867,0.3708101,0.3708101,0,-1,0,0.3708101,237.2646,0,0,0,0.879801,0.3903264,0.3708101,0,0,3.161678,1.708178,0.4894746,0,0.4894746,3.464937,57.74883,0.1252107,0.4078911,0.7038408,0,2.587979
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.672219,61.29503,47.59528,0.7551579,0.7551579,0,-1,0,0.7551579,89.01702,0,0,0,0.672219,0.794903,0.7551579,0,0,2.672204,2.148705,0,0.122684,-0.122684,3.335617,55.5935,0.1252107,0.8306737,0.5377752,0,2.820925
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.126107,74.85941,49.55807,0,0,0,-1,0,0,0,0,0,0,1.126107,0,0,0,0,2.808519,2.026021,1.126107,0,1.126107,4.403935,73.39878,0.125035,0,0.9008856,0,3.152128
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9094756,71.50663,51.57319,0.4422897,0.4422897,0,-1,0,0.4422897,205.629,0,0,0,0.9094756,0.465568,0.4422897,0,0,1.682412,3.039518,0.4439076,0,0.4439076,4.825063,80.41756,0.124966,0.4865186,0.7275805,0,3.948993
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8084744,70.42742,52.84682,0.3312868,0.3312868,0,-1,0,0.3312868,244.0406,0,0,0,0.8084744,0.3487229,0.3312868,0,0,1.238505,3.439035,0.4597515,0,0.4597515,5.261222,87.68685,0.1248945,0.3644154,0.6467795,0,4.247509
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6218754,66.64276,53.48363,0.2245808,0.2245808,0,-1,0,0.2245808,276.9049,0,0,0,0.6218754,0.2364009,0.2245808,0,0,0.7787533,3.852811,0.3854745,0,0.3854745,5.626915,93.78173,0.1248346,0.2470389,0.4975003,0,4.474686
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4801634,64.21214,54.22512,0.7961234,0.7961234,0,-1,0,0.7961234,60.31269,0,0,0,0.4801634,0.8380246,0.7961234,0,0,0.3932788,4.199738,0,0.3578612,-0.3578612,5.249696,87.49476,0.1248346,0.8757358,0.3841307,0,4.679902
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3196907,60.19378,53.72789,0,0,0,-1,0,0,0,0,0,0,0.3196907,0,0,0,0,0.7909024,3.841877,0.3196907,0,0.3196907,5.552981,92.54951,0.124785,0,0.2557526,0,4.161568
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06928571,53.35605,52.01809,0.4769602,0.4769602,0,-1,0,0.4769602,14.52652,0,1.110223E-16,0,0.06928571,0.5020634,0.4769602,0,0,0.4712117,4.129599,0,0.4327776,-0.4327776,5.096794,84.94639,0.124785,0.5246562,0.05542857,0,4.198884
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,50.49148,50.49148,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.9520757,3.696821,0,0.9264029,-0.9264029,4.120279,68.67118,0.124785,0.9680911,0,0,3.696821
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,48.94742,48.94742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.981412,2.770418,0,0,0,4.120279,68.67118,0.124785,0,0,0,2.770418
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,47.49932,47.49932,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.981412,2.770418,0,1.149599,-1.149599,2.908496,48.47483,0.124785,1.201331,0,0,2.770418
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,46.10357,46.10357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258744,1.620819,0,0,0,2.908496,48.47483,0.124785,0,0,0,1.620819
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.258744,1.620819,0,0,0,2.908496,48.47483,0.124785,0,0,0,1.620819
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,44.38504,44.38504,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,3.258744,1.620819,0,0.2263152,-0.2263152,2.669938,44.49889,0.124785,0.2364994,0,0,1.620819
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,43.52142,43.52142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510206,1.394504,0,0,0,2.669938,44.49889,0.124785,0,0,0,1.394504
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,42.93695,42.93695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510206,1.394504,0,0,0,2.669938,44.49889,0.124785,0,0,0,1.394504
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,42.30013,42.30013,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.510206,1.394504,0,0.08378484,-0.08378484,2.581621,43.02694,0.124785,0.08755516,0,0,1.394504
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,41.75928,41.75928,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.6033,1.310719,0,0.1166102,-0.1166102,2.458704,40.97831,0.124785,0.1218576,0,0,1.310719
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,41.36672,41.36672,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.732867,1.194109,0,0.07992753,-0.07992753,2.374453,39.57413,0.124785,0.08352426,0,0,1.194109
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.0173835,41.43327,41.12246,0.107549,0.107549,0,0,0,0.107549,16.16333,0,0,0,0.0173835,0.1132095,0.107549,0,0,3.821675,1.114181,0,0.09582601,-0.09582601,2.273443,37.89064,0.124785,0.1183039,0.0139068,0,1.131565
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2615203,45.55567,40.75608,0.04453925,0.04453925,0,0,0,0.04453925,587.1682,0,0,0,0.2615203,0.04688342,0.04453925,0,0,3.928149,1.018355,0.2146369,0,0.2146369,2.477066,41.28434,0.1247517,0.04899317,0.2092162,0,1.279876
