Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05930944,50.6394,49.51445,0.3362613,0.05634397,0,-1,0,0.05634397,105.2632,0,0.2799173,0.3586186,0.05930944,0.05930944,0.05634397,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.3698874,0.04744755,0,0.05930944
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,48.04018,48.04018,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,46.71421,46.71421,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,45.38824,45.38824,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,44.16696,44.16696,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,43.27716,43.27716,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,42.51822,42.51822,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,41.82907,41.82907,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,41.16608,41.16608,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,40.62523,40.62523,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.18905,40.18905,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261727,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,39.86628,39.86628,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1264007,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02127683,39.95532,39.57841,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.11523,2.220446E-16,0,0,0.02127683,0,0,1.452632,1.38,3.679654,1.242,1.401277,0,1.401277,3.838553,63.97576,0.1266284,0.2313789,0.01702146,1.7,1.263277
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2377544,43.56403,39.25564,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,41.06003,0,0,0,0.2377544,0,0,1.120959,1.064911,2.278378,2.503149,1.302666,0,1.302666,5.07437,84.57267,0.1268826,0.6369449,0.1902035,1.7,2.740904
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4361653,48.08085,39.94479,0.360963,0.360963,0,0,0,0.360963,120.8338,0,0,0,0.4361653,0.3799611,0.360963,0,0,0.975712,3.675548,0.05620424,0,0.05620424,5.12769,85.46133,0.1268744,0.3970594,0.3489323,0,4.111713
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6770713,55.03378,41.81162,0,0,0,-1,0,0,0,0,0,0,0.6770713,0,0,0,0,0.9195077,3.726132,0.6770713,0,0.6770713,5.770017,96.16675,0.1267761,0,0.541657,0,4.403203
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6595191,56.72263,43.69589,0.6737908,0.6737908,0,-1,0,0.6737908,97.88189,1.110223E-16,0,0,0.6595191,0.7092534,0.6737908,0,0,0.2424364,4.335496,0,0.0497343,-0.0497343,5.717592,95.29301,0.1267761,0.7411699,0.5276153,0,4.995015
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6403726,58.32339,45.53654,0.7704336,0.7704336,0,-1,0,0.7704336,83.11846,0,0,0,0.6403726,0.8109828,0.7704336,0,0,0.2976968,4.285762,0,0.1706102,-0.1706102,5.537753,92.2957,0.1267761,0.847477,0.5122981,0,4.926135
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7001218,61.6551,47.35103,0.1730355,0.1730355,0,-1,0,0.1730355,404.6117,0.03071553,0,0,0.7001218,0.1821426,0.1730355,0,0,0.4872636,4.115152,0.4872636,0,0.4872636,6.000012,100,0.1267054,0.190339,0.5600974,0,4.815273
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1796542,52.64461,49.19168,0,0,0,-1,0,0,0,0.1796542,0,0,0.1796542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1267054,0,0.1437234,0,4.733343
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6440578,63.69001,50.34318,0.6142569,0.6142569,0,-1,0,0.6142569,104.8515,0,0,0,0.6440578,0.6465862,0.6142569,0,0,0,4.553689,0,0.00252846,-0.00252846,5.997347,99.95558,0.1267054,0.6756826,0.5152462,0,5.197747
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2757969,56.26228,50.8317,0.4754145,0.4754145,0,-1,0,0.4754145,58.01188,0,5.551115E-17,0,0.2757969,0.5004364,0.4754145,0,0,0.0028094,4.55116,0,0.2246395,-0.2246395,5.760556,96.00907,0.1267054,0.522956,0.2206375,0,4.826957
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2803892,57.02686,51.47723,0.05038431,0.05038431,0,-1,0,0.05038431,556.5012,0,0,0,0.2803892,0.05303612,0.05038431,0,0,0.2524088,4.326521,0.2273531,0,0.2273531,5.976242,99.60384,0.1266724,0.05542274,0.2243114,0,4.60691
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1601223,54.04265,50.93637,0.5220829,0.5220829,0,-1,0,0.5220829,30.66991,0,1.110223E-16,0,0.1601223,0.5495609,0.5220829,0,0,0.02505566,4.531139,0,0.3894386,-0.3894386,5.565738,92.76211,0.1266724,0.5742912,0.1280979,0,4.691261
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06878135,50.64463,49.33998,1.25177,1.25177,0,-1,0,1.25177,5.494729,0,0,0,0.06878135,1.317652,1.25177,0,0,0.4577652,4.1417,0,1.248871,-1.248871,4.249312,70.82172,0.1266724,1.376947,0.05502508,0,4.210482
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,47.89188,47.89188,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.8454,2.892829,0,1.022499,-1.022499,3.171504,52.85828,0.1266724,1.068511,0,0,2.892829
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,46.56591,46.56591,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.98151,1.87033,0,0.873549,-0.873549,2.250702,37.51162,0.1266724,0.9128587,0,0,1.87033
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.23994,45.23994,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.95212,0.9967812,0,0.4297256,-0.4297256,1.797731,29.96213,0.1266724,0.4490633,0,0,0.9967812
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,44.03611,44.03611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429593,0.5670555,0,0,0,1.797731,29.96213,0.1266724,0,0,0,0.5670555
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,43.18121,43.18121,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.429593,0.5670555,0,0.02627946,-0.02627946,1.77003,29.50045,0.1266724,0.02746204,0,0,0.5670555
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,42.39609,42.39609,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.458792,0.540776,0,0.2279444,-0.2279444,1.529756,25.49588,0.1266724,0.2382019,0,0,0.540776
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,41.73311,41.73311,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.712064,0.3128317,0,0.258278,-0.258278,1.257507,20.95841,0.1266724,0.2699006,0,0,0.3128317
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,41.09629,41.09629,0.1020848,0.05182594,0,-1,0,0.05182594,0,0,0.05025886,0.06046734,0,0.05455362,0.05182594,0,0,4.999039,0.05455362,0,0.05455362,-0.05455362,1.200002,20,0.1266724,0.1122933,0,0,0.05455362
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,40.55544,40.55544,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266724,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,40.11054,40.11054,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266724,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,39.7965,39.7965,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.126834,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008460263,39.64948,39.4999,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.841499,2.220446E-16,0,0,0.008460263,0,0,1.452632,1.38,3.679654,1.242,1.38846,0,1.38846,3.826394,63.77311,0.1270388,0.1593134,0.00676821,1.7,1.25046
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2339613,43.42169,39.18585,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.76848,0,0,0,0.2339613,0,0,1.177397,1.118527,2.291194,2.491614,1.352489,0,1.352489,5.109478,85.15779,0.1272835,0.5748631,0.1871691,1.7,2.725576
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5792608,50.87001,39.86628,0.6033267,0.6033267,0,0,0,0.6033267,96.01113,0,0,0,0.5792608,0.6350808,0.6033267,0,0,0.9387054,3.708854,0,0.05581997,-0.05581997,5.050638,84.17714,0.1272835,0.6636594,0.4634086,0,4.288115
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8108133,57.84436,41.70694,0.5843249,0.5843249,0,-1,0,0.5843249,138.7607,0,0,0,0.8108133,0.6150789,0.5843249,0,0,1.000728,3.653034,0.1957344,0,0.1957344,5.236329,87.27197,0.1272552,0.6427574,0.6486506,0,4.463847
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9427889,63.08028,43.6261,0.2353523,0.2353523,0,-1,0,0.2353523,400.5862,0,0,0,0.9427889,0.2477393,0.2353523,0,0,0.8049932,3.829195,0.6950496,0,0.6950496,5.89571,98.26164,0.1271545,0.2588876,0.7542311,0,4.771984
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.174282,71.13399,45.46675,0.2290066,0.2290066,0,-1,0,0.2290066,512.772,0.8232785,0,0,1.174282,0.2410595,0.2290066,0,0,0.1099436,4.45474,0.1099436,0,0.1099436,6.000012,100,0.1271386,0.2519072,0.9394253,0,5.629021
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.201829,74.10664,47.25507,0,0,0,-1,0,0,0,1.201829,0,0,1.201829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271386,0,0.9614635,0,5.755518
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.078045,72.94985,49.06955,0.3982795,0.3982795,0,-1,0,0.3982795,270.6755,0.6588036,0,0,1.078045,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1271386,0.4381074,0.8624361,0,5.631734
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9592103,71.19695,50.22105,0,0,0,-1,0,0,0,0.9592103,0,0,0.9592103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271386,0,0.7673682,0,5.512899
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8109327,68.02201,50.69212,0.7076347,0.7076347,0,-1,0,0.7076347,114.5976,0.06605408,0,0,0.8109327,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1271386,0.7783982,0.6487461,0,5.364622
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3778166,58.90303,51.32893,0.6120808,0.6120808,0,-1,0,0.6120808,61.72659,0,1.110223E-16,0,0.3778166,0.6442956,0.6120808,0,0,0,4.553689,0,0.266479,-0.266479,5.719119,95.31845,0.1271386,0.6732889,0.3022533,0,4.931506
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3154965,57.07837,50.8317,1.0612,1.0612,0,-1,0,1.0612,29.73018,0,0,0,0.3154965,1.117052,1.0612,0,0,0.2960878,4.28721,0,0.8015556,-0.8015556,4.874205,81.23658,0.1271386,1.16732,0.2523972,0,4.602706
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07436335,50.65464,49.24402,0.7436544,0.7436544,0,-1,0,0.7436544,9.99972,0,1.110223E-16,0,0.07436335,0.7827941,0.7436544,0,0,1.186705,3.485654,0,0.7084307,-0.7084307,4.127453,68.79075,0.1271386,0.8180198,0.05949068,0,3.560018
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,47.79593,47.79593,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.97385,2.777224,0,0.9419732,-0.9419732,3.134526,52.242,0.1271386,0.984362,0,0,2.777224
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,46.49612,46.49612,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.020487,1.83525,0,1.001927,-1.001927,2.078402,34.63996,0.1271386,1.047014,0,0,1.83525
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,45.17016,45.17016,1.145887,0.7916567,0,-1,0,0.7916567,0,0,0.3542305,0.4688193,0,0.8333229,0.7916567,0,0,4.13374,0.8333229,0,0.8333229,-0.8333229,1.200002,20,0.1271386,1.260476,0,0,0.8333229
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,43.99249,43.99249,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,43.08525,43.08525,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,42.32631,42.32631,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,41.66332,41.66332,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.00034,41.00034,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,40.48565,40.48565,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,40.04075,40.04075,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1271386,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,39.71799,39.71799,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1273664,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.0183964,39.75559,39.43011,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.53478,0,0,0,0.0183964,0,0,1.452632,1.38,3.679654,1.242,1.398396,0,1.398396,3.835821,63.93022,0.1275614,0.1392249,0.01471712,1.7,1.260396
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2149265,43.01471,39.13351,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.96142,0,0,0,0.2149265,0,0,0.8389652,0.797017,2.281258,2.500557,1.011944,0,1.011944,4.795835,79.93042,0.1277736,0.9471382,0.1719412,1.7,2.715483
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5637676,50.47843,39.7965,0.2353447,0.2353447,0.9780256,0,0.323101,0.2353447,239.5497,0,0,0,0.5637676,0,0,0.742681,0.7055469,1.269314,3.411306,1.269314,0,1.269314,6.000012,100,0.1277799,0.2588792,0.451014,1.7,3.975074
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9290966,60.46351,41.63715,0.3858248,0.3858248,0,-1,0,0.3858248,240.8079,0.5229653,0,0,0.9290966,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1277799,0.4244073,0.7432773,0,5.482786
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9178135,62.36605,43.52142,0,0,0,-1,0,0,0,0.9178135,0,0,0.9178135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277799,0,0.7342508,0,5.471502
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7255922,59.99084,45.3359,0,0,0,-1,0,0,0,0.7255922,0,0,0.7255922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277799,0,0.5804738,0,5.279281
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6515113,60.32166,47.13294,0.7930436,0.7930436,0,-1,0,0.7930436,82.15327,0,1.110223E-16,0,0.6515113,0.8347827,0.7930436,0,0,0,4.553689,0,0.1832715,-0.1832715,5.806827,96.78026,0.1277799,0.872348,0.521209,0,5.2052
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6392293,62.04262,48.94742,0,0,0,-1,0,0,0,0.4355944,0,0,0.6392293,0,0,0,0,0.203635,4.370418,0.203635,0,0.203635,6.000012,100,0.1277505,0,0.5113835,0,5.009647
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5093437,60.41645,50.09892,0.05480235,0.05480235,0,-1,0,0.05480235,929.4195,0.4516571,0,0,0.5093437,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1277505,0.06028259,0.407475,0,5.063033
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4970217,60.62633,50.54382,0.4529538,0.4529538,0,-1,0,0.4529538,109.729,0.02022827,0,0,0.4970217,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1277505,0.4982491,0.3976173,0,5.050711
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2290238,55.61837,51.12829,1.087842,1.087842,0,-1,0,1.087842,21.05304,0,2.220446E-16,0,0.2290238,1.145097,1.087842,0,0,0,4.553689,0,0.9160733,-0.9160733,5.034386,83.90627,0.1277505,1.196627,0.1832191,0,4.782713
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1580305,53.69845,50.63978,0.6938237,0.6938237,0,-1,0,0.6938237,22.77675,0,0,0,0.1580305,0.7303407,0.6938237,0,0,1.017859,3.637616,0,0.5723102,-0.5723102,4.431118,73.85182,0.1277505,0.7632061,0.1264244,0,3.795646
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06547444,50.33513,49.09572,1.188258,1.188258,0,-1,0,1.188258,5.510121,0,0,0,0.06547444,1.250798,1.188258,0,0,1.653759,3.065305,0,1.185323,-1.185323,3.181678,53.02785,0.1277505,1.307084,0.05237956,0,3.13078
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,47.64762,47.64762,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.970785,1.879982,0,0.4948602,-0.4948602,2.660049,44.33406,0.1277505,0.5171289,0,0,1.879982
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52063,1.385122,0,0,0,2.660049,44.33406,0.1277505,0,0,0,1.385122
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,45.04803,45.04803,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.52063,1.385122,0,0.7826003,-0.7826003,1.835116,30.58521,0.1277505,0.8178173,0,0,1.385122
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,43.87036,43.87036,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.390186,0.6025216,0,0.1492795,-0.1492795,1.677762,27.96264,0.1277505,0.1559971,0,0,0.6025216
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,42.98057,42.98057,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.556052,0.4532421,0,0.01992361,-0.01992361,1.65676,27.61262,0.1277505,0.02082018,0,0,0.4532421
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,42.22162,42.22162,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.578189,0.4333185,0,0.1459918,-0.1459918,1.502871,25.04781,0.1277505,0.1525615,0,0,0.4333185
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,41.55864,41.55864,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.740403,0.2873267,0,0.09554937,-0.09554937,1.402153,23.36918,0.1277505,0.0998491,0,0,0.2873267
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,40.89566,40.89566,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0.01557064,0,0.1892431,0.179781,0,0,4.846569,0.1917773,0,0.1892431,-0.1892431,1.202674,20.04452,0.1277505,0.1977591,0,0,0.1917773
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,40.40714,40.40714,0.3166729,0.002407457,0,-1,0,0.002407457,0,0,0.3142654,0.3459327,0,0.002534166,0.002407457,0,0,5.056839,0.002534166,0,0.002534166,-0.002534166,1.200002,20,0.1277505,0.3483401,0,0,0.002534166
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,39.97097,39.97097,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277505,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277505,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01533966,39.62277,39.3516,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.71213,0,0,0,0.01533966,0,0,1.452632,1.38,5.059654,0,1.39534,0,1.39534,2.523738,42.06221,0.1279127,0.0369128,0.01227173,1.7,0.01533966
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1734604,42.15295,39.03755,0.565051,0.565051,1.7,0,0.5202,0.565051,30.69819,0,0,0,0.1734604,0,0,1.134949,1.078202,3.664315,1.255806,1.251662,0,1.251662,3.711169,61.85269,0.1281682,0.6215561,0.1387683,1.7,1.429266
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1805196,43.0038,39.74416,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,282.5252,2.220446E-16,0,0,0.1805196,0,0,1.452632,1.38,2.412653,2.382302,1.56052,0,1.56052,5.191607,86.52662,0.1283157,0.07028455,0.1444157,1.7,2.562821
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2683815,46.49653,41.54119,1.277849,1.277849,0,-1,0,1.277849,21.00259,0,0,0.02563434,0.2683815,1.345105,1.277849,0,0,0.8521331,3.786769,0,1.076723,-1.076723,4.056642,67.61056,0.1283157,1.405634,0.2147052,0,4.055151
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3831463,50.69543,43.42546,0.7709024,0.7709024,0,-1,0,0.7709024,49.70102,0,0,0,0.3831463,0.8114762,0.7709024,0,0,2.048492,2.710046,0,0.4283299,-0.4283299,3.605142,60.08559,0.1283157,0.8479927,0.3065171,0,3.093192
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1659515,48.34076,45.23994,0,0,0,-1,0,0,0,0,0,0,0.1659515,0,0,0,0,2.524414,2.281716,0.1659515,0,0.1659515,3.762578,62.7095,0.1282918,0,0.1327612,0,2.447668
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3933951,54.70234,47.03698,0.6610568,0.6610568,0,-1,0,0.6610568,59.51002,0,1.110223E-16,0,0.3933951,0.6958492,0.6610568,0,0,2.358463,2.431072,0,0.3024542,-0.3024542,3.443763,57.39594,0.1282918,0.7271625,0.314716,0,2.824467
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3699759,56.12999,48.85146,0.9492231,0.9492231,0,-1,0,0.9492231,38.9767,0,0,0,0.3699759,0.9991822,0.9492231,0,0,2.694523,2.128618,0,0.6292064,-0.6292064,2.780521,46.34193,0.1282918,1.044145,0.2959807,0,2.498594
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6708142,63.92747,50.00296,0,0,0,-1,0,0,0,0,0,0,0.6708142,0,0,0,0,3.393641,1.499412,0.6708142,0,0.6708142,3.416912,56.94841,0.128195,0,0.5366514,0,2.170226
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5031258,60.64693,50.43914,0.1370182,0.1370182,0,-1,0,0.1370182,367.1964,0,0,0,0.5031258,0.1442297,0.1370182,0,0,2.722827,2.103145,0.3588962,0,0.3588962,3.75739,62.62305,0.1281433,0.15072,0.4025007,0,2.606271
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1069627,53.14735,51.08467,0,0,0,-1,0,0,0,0,0,0,0.1069627,0,0,0,0,2.363931,2.426151,0.1069627,0,0.1069627,3.858864,64.31427,0.1281279,0,0.08557019,0,2.533114
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1747402,53.93115,50.54382,0,0,0,-1,0,0,0,0,0,0,0.1747402,0,0,0,0,2.256968,2.522418,0.1747402,0,0.1747402,4.024637,67.07716,0.1281027,0,0.1397921,0,2.697158
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07442418,50.42688,49.01721,0.6577535,0.6577535,0,-1,0,0.6577535,11.31491,0,1.110223E-16,0,0.07442418,0.6923721,0.6577535,0,0,2.082228,2.679684,0,0.6179479,-0.6179479,3.373263,56.22094,0.1281027,0.7235288,0.05953934,0,2.754108
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,47.59528,47.59528,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.768837,2.061736,0,0.2837487,-0.2837487,3.074166,51.23599,0.1281027,0.2965175,0,0,2.061736
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,46.32166,46.32166,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.084113,1.777987,0,1.054858,-1.054858,1.962248,32.70406,0.1281027,1.102327,0,0,1.777987
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,44.99569,44.99569,0.9607427,0.6869729,0,-1,0,0.6869729,0,0,0.2737698,0.3698441,0,0.7231293,0.6869729,0,0,4.256177,0.7231293,0,0.7231293,-0.7231293,1.200002,20,0.1281027,1.056817,0,0,0.7231293
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,43.81802,43.81802,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,42.91078,42.91078,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,42.15184,42.15184,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,41.48885,41.48885,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,40.82587,40.82587,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.33735,40.33735,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281027,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,39.57841,39.57841,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282812,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005874565,39.41169,39.30798,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.35424,2.220446E-16,0,0,0.005874565,0,0,1.452632,1.38,3.679654,1.242,1.385875,0,1.385875,3.823941,63.73223,0.1284488,0.05691285,0.004699653,1.7,1.247875
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1038707,40.83538,38.98521,0.65713,0.65713,1.7,0,0.5202,0.65713,15.80671,0,0,0,0.1038707,0,0,1.04287,0.9907265,2.29378,2.489287,1.094597,0,1.094597,4.862368,81.03929,0.1286789,0.722843,0.08309652,1.7,2.593158
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1738067,42.80893,39.67437,1.665408,1.665408,0.425,0,0.172125,1.665408,10.43628,0,2.220446E-16,0,0.1738067,1.305693,1.240409,0,0,1.199183,3.474425,0,1.131886,-1.131886,3.669254,61.15412,0.1286789,1.831949,0.1390454,1.7,3.648231
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2759995,46.56078,41.46268,0.1396043,0.1396043,0,-1,0,0.1396043,197.7014,0,0,0,0.2759995,0.1469519,0.1396043,0,0,2.456834,2.342538,0.1290477,0,0.1290477,3.79168,63.19453,0.1286603,0.1535647,0.2207996,0,2.618538
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2093537,47.21284,43.32951,0,0,0,-1,0,0,0,0,0,0,0.2093537,0,0,0,0,2.327787,2.458681,0.2093537,0,0.2093537,3.99029,66.5047,0.1286302,0,0.167483,0,2.668035
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1525692,48.01491,45.17016,0.4984919,0.4984919,0,-1,0,0.4984919,30.60616,0,1.110223E-16,0,0.1525692,0.5247284,0.4984919,0,0,2.118433,2.647099,0,0.3721591,-0.3721591,3.598,59.96655,0.1286302,0.5483411,0.1220554,0,2.799669
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1330467,49.43607,46.9323,0.7229864,0.7229864,0,-1,0,0.7229864,18.40237,0,1.110223E-16,0,0.1330467,0.7610383,0.7229864,0,0,2.531943,2.27494,0,0.6279917,-0.6279917,2.936039,48.93388,0.1286302,0.795285,0.1064373,0,2.407987
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2947626,54.4818,48.74678,0.8438734,0.8438734,0,-1,0,0.8438734,34.92972,0,1.110223E-16,0,0.2947626,0.8882878,0.8438734,0,0,3.229712,1.646949,0,0.5935252,-0.5935252,2.310408,38.50673,0.1286302,0.9282607,0.2358101,0,1.941711
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1729222,53.26163,49.92445,0.9361244,0.9361244,0,-1,0,0.9361244,18.47213,0,1.110223E-16,0,0.1729222,0.9853942,0.9361244,0,0,3.889184,1.053423,0,0.812472,-0.812472,1.453987,24.23308,0.1286302,1.029737,0.1383377,0,1.226346
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1957335,54.19654,50.39552,0,0,0,-1,0,0,0,0,0,0,0.1957335,0,0,0,0,4.791931,0.2409514,0.1957335,0,0.1957335,1.639677,27.32789,0.128602,0,0.1565868,0,0.436685
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1079487,53.06049,50.97999,0.3309714,0.3309714,0,-1,0,0.3309714,32.6157,0,0,0,0.1079487,0.348391,0.3309714,0,0,4.596197,0.4171116,0,0.2404424,-0.2404424,1.386228,23.10376,0.128602,0.3640686,0.08635893,0,0.5250603
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08602227,52.08638,50.43914,1.062976,0.2495569,0,-1,0,0.2495569,34.46999,0,0.8134192,0.9850937,0.08602227,0.2626915,0.2495569,0,0,4.863355,0.1766693,0,0.1766693,-0.1766693,1.200002,20,0.128602,1.169274,0.06881781,0,0.2626915
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07490369,50.3656,48.94742,0.1837155,0.07115851,0,-1,0,0.07115851,105.2632,0,0.112557,0.1878554,0.07490369,0.07490369,0.07115851,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.2020871,0.05992295,0,0.07490369
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,47.5255,47.5255,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,42.85844,42.85844,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,42.09949,42.09949,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,41.43651,41.43651,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,40.77353,40.77353,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,40.31118,40.31118,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,39.86628,39.86628,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128602,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009818881,39.42901,39.25564,0,0,0,0,0,0,0,0,0,0,0.009818881,0,0,0,0,5.059654,0,0.009818881,0,0.009818881,1.209317,20.15525,0.1286006,0,0.007855105,0,0.009818881
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07509073,40.26565,38.93287,0.7501975,0.7501975,0.6704662,0,0.2391373,0.7501975,10.00946,2.775558E-17,0,0,0.07509073,0.08392772,0.07973134,0,0,5.049836,0.008836993,0,0.008836993,-0.008836993,1.200002,20,0.1286006,0.8252172,0.06007258,1.7,0.08392772
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08852931,41.20256,39.62203,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.82193,0,0,0,0.08852931,0,0,0.9511433,0.9035861,5.059654,0,0.9921154,0,0.9921154,2.141206,35.68669,0.1288088,0.8237423,0.07082345,1.7,0.08852931
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1617122,44.35553,41.41034,0.8262112,0.8262112,0,-1,0,0.8262112,19.57274,0,1.110223E-16,0.02984825,0.1617122,0.869696,0.8262112,0,0,4.067539,0.8929039,0,0.7079838,-0.7079838,1.394925,23.24871,0.1288088,0.9088323,0.1293697,0,1.054616
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09035219,44.92873,43.27716,1.220176,0.2615087,0,-1,0,0.2615087,34.55036,0,0.9586672,1.149352,0.09035219,0.2752723,0.2615087,0,0,4.854187,0.1849201,0,0.1849201,-0.1849201,1.200002,20,0.1288088,1.342193,0.07228175,0,0.2752723
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05725776,46.17282,45.11782,0,0,0,-1,0,0,0,0,0,0,0.05725776,0,0,0,0,5.059654,0,0.05725776,0,0.05725776,1.254322,20.90532,0.1288006,0,0.04580621,0,0.05725776
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1048361,48.87177,46.90613,0.8866494,0.1485497,0,-1,0,0.1485497,70.57309,0,0.7380997,0.9064401,0.1048361,0.1563681,0.1485497,0,0,5.002397,0.05153198,0,0.05153198,-0.05153198,1.200002,20,0.1288006,0.9753143,0.08386888,0,0.1563681
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1886292,52.34764,48.72934,0,0,0,-1,0,0,0,0,0,0,0.1886292,0,0,0,0,5.059654,0,0.1886292,0,0.1886292,1.378952,22.98248,0.1287735,0,0.1509034,0,0.1886292
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2219233,54.19026,49.88083,0.3387016,0.3387016,0,-1,0,0.3387016,65.52177,0,0,0.1691283,0.2219233,0.356528,0.3387016,0,0,4.871025,0.1697663,0,0.1346047,-0.1346047,1.237066,20.61773,0.1287735,0.3725717,0.1775386,0,0.3916896
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1140974,52.49026,50.29956,0.4732153,0.141796,0,-1,0,0.141796,80.46586,0,0.3314193,0.4654548,0.1140974,0.149259,0.141796,0,0,5.020586,0.03516158,0,0.03516158,-0.03516158,1.200002,20,0.1287735,0.5205368,0.0912779,0,0.149259
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1015009,52.83736,50.88403,1.214926,0.09642587,0,-1,0,0.09642587,105.2632,0,1.1185,1.317133,0.1015009,0.1015009,0.09642587,0,0,5.059654,0,0,0,0,1.200002,20,0.1287735,1.336419,0.08120073,0,0.1015009
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09173795,52.10003,50.34318,0,0,0,-1,0,0,0,0,0,0,0.09173795,0,0,0,0,5.059654,0,0.09173795,0,0.09173795,1.287033,21.4505,0.1287603,0,0.07339036,0,0.09173795
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07193736,50.21211,48.85146,0.8314559,0.1467764,0,-1,0,0.1467764,49.01152,0,0.6846795,0.8224975,0.07193736,0.1545015,0.1467764,0,0,4.967916,0.08256415,0,0.08256415,-0.08256415,1.200002,20,0.1287603,0.9146015,0.05754989,0,0.1545015
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,47.42954,47.42954,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,46.19953,46.19953,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.87356,44.87356,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,43.69589,43.69589,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,42.81482,42.81482,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,42.05588,42.05588,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,41.39289,41.39289,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,40.72991,40.72991,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,40.24139,40.24139,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287603,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,39.47373,39.47373,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1289219,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001897583,39.21931,39.18585,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8160654,2.220446E-16,0,0,0.001897583,0,0,1.452632,1.38,3.679654,1.242,1.381898,0,1.381898,3.820168,63.66935,0.129149,0.2557811,0.001518067,1.7,1.243898
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04382973,39.63797,38.86309,1.176963,1.176963,1.7,0,0.5202,1.176963,3.723967,0,0,0,0.04382973,0,0,0.5230367,0.4968849,2.297757,2.485708,0.5407146,0,0.5407146,4.333136,72.21878,0.1292619,1.29466,0.03506378,1.7,2.529537
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06365725,40.71141,39.57841,1.097799,1.097799,1.7,0,0.5202,1.097799,5.798627,0,0,0,0.06365725,0,0,0.6022013,0.5720912,1.757042,2.972351,0.6357484,0,0.6357484,4.936259,82.27083,0.129394,1.207579,0.0509258,1.7,3.036008
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1696219,44.4046,41.31438,0.849035,0.849035,0,-1,0,0.849035,19.9782,0,1.110223E-16,0,0.1696219,0.893721,0.849035,0,0,1.121294,3.544525,0,0.7240991,-0.7240991,4.172992,69.54973,0.129394,0.9339384,0.1356975,0,3.714146
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2599471,48.02851,43.18121,1.104762,1.104762,0,-1,0,1.104762,23.5297,0,0,0,0.2599471,1.162907,1.104762,0,0,1.925848,2.820426,0,0.9029598,-0.9029598,3.221189,53.68637,0.129394,1.215238,0.2079577,0,3.080373
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2757795,50.23897,45.02186,0,0,0,-1,0,0,0,0,0,0,0.2757795,0,0,0,0,2.929137,1.917466,0.2757795,0,0.2757795,3.482816,58.04682,0.1293543,0,0.2206236,0,2.193245
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2073416,50.71879,46.784,0.8081113,0.8081113,0,-1,0,0.8081113,25.65756,0,0,0,0.2073416,0.8506435,0.8081113,0,0,2.653358,2.165667,0,0.6433018,-0.6433018,2.804716,46.74518,0.1293543,0.8889224,0.1658733,0,2.373009
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.10521,50.60228,48.60721,0.2586297,0.2586297,0,-1,0,0.2586297,40.67978,5.551115E-17,0,0,0.10521,0.2722418,0.2586297,0,0,3.368137,1.522365,0,0.1670318,-0.1670318,2.628649,43.81073,0.1293543,0.2844927,0.08416802,0,1.627575
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03701261,50.45992,49.75871,0.2763187,0.2763187,0,-1,0,0.2763187,13.3949,0,0,0,0.03701261,0.2908618,0.2763187,0,0,3.553728,1.355334,0,0.2538491,-0.2538491,2.361069,39.35107,0.1293543,0.3039505,0.02961009,0,1.392346
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09550624,52.0053,50.17743,0,0,0,-1,0,0,0,0,0,0,0.09550624,0,0,0,0,3.835783,1.101484,0.09550624,0,0.09550624,2.451674,40.86115,0.1293406,0,0.076405,0,1.196991
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05255728,51.73986,50.73574,0.3756605,0.3756605,0,-1,0,0.3756605,13.99063,0,0,0,0.05255728,0.3954321,0.3756605,0,0,3.740277,1.18744,0,0.3428748,-0.3428748,2.090252,34.83747,0.1293406,0.4132265,0.04204582,0,1.239997
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03290123,50.88099,50.25594,0.527341,0.527341,0,-1,0,0.527341,6.23908,0,1.110223E-16,0,0.03290123,0.5550959,0.527341,0,0,4.121249,0.8445652,0,0.5221946,-0.5221946,1.539811,25.66346,0.1293406,0.5800751,0.02632098,0,0.8774664
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07428061,50.1512,48.74678,0,0,0,-1,0,0,0,0,0,0,0.07428061,0,0,0,0,4.701465,0.3223706,0.07428061,0,0.07428061,1.61028,26.83794,0.1293299,0,0.05942449,0,0.3966512
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,47.35103,47.35103,0.6140053,0.369762,0,-1,0,0.369762,0,0,0.2442433,0.3056439,0,0.3892232,0.369762,0,0,4.627184,0.3892232,0,0.3892232,-0.3892232,1.200002,20,0.1293299,0.6754059,0,0,0.3892232
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,44.82122,44.82122,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,43.64355,43.64355,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,42.76248,42.76248,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,42.00354,42.00354,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,41.34055,41.34055,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,40.67757,40.67757,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,40.18905,40.18905,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,39.77032,39.77032,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293299,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,39.43011,39.43011,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295369,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02217829,39.52534,39.13351,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.6224,0,0,0,0.02217829,0,0,1.452632,1.38,3.679654,1.242,1.402178,0,1.402178,3.839408,63.99001,0.1297584,0.2535347,0.01774263,1.7,1.264178
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2569695,43.4644,38.81075,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,87.09074,0,0,0,0.2569695,0,0,1.40494,1.334693,2.277476,2.50396,1.591663,0,1.591663,5.349392,89.15636,0.1299576,0.3245655,0.2055756,1.7,2.76093
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3730565,46.3829,39.4999,0.3164565,0.3164565,0,0,0,0.3164565,117.8856,0,0,0,0.3730565,0.3331121,0.3164565,0,0,0.6858131,3.936457,0.03994443,0,0.03994443,5.387287,89.78794,0.1299519,0.3481021,0.2984452,0,4.309514
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6552199,53.94739,41.24459,0.8698297,0.8698297,0,-1,0,0.8698297,75.32738,0,1.110223E-16,0,0.6552199,0.9156102,0.8698297,0,0,0.6458687,3.972407,0,0.2603903,-0.2603903,5.112812,85.21336,0.1299519,0.9568127,0.5241759,0,4.627627
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7479824,58.01571,43.11142,0.9712583,0.9712583,0,-1,0,0.9712583,77.01169,0,0,0,0.7479824,1.022377,0.9712583,0,0,0.9351912,3.712017,0,0.2743948,-0.2743948,4.823574,80.39275,0.1299519,1.068384,0.5983859,0,4.459999
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8733551,62.94814,44.94335,0.2624998,0.2624998,0,-1,0,0.2624998,332.7069,0,0,0,0.8733551,0.2763156,0.2624998,0,0,1.240074,3.437622,0.5970395,0,0.5970395,5.389976,89.83275,0.1298662,0.2887498,0.6986841,0,4.310977
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9778228,67.53819,46.71421,0.4265028,0.4265028,0,-1,0,0.4265028,229.2653,0,0,0,0.9778228,0.4489503,0.4265028,0,0,0.6430348,3.974957,0.5288725,0,0.5288725,5.891708,98.19494,0.1297903,0.4691531,0.7822583,0,4.95278
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8394207,66.24033,48.5287,1.213694,1.213694,0,-1,0,1.213694,69.16245,0,0,0,0.8394207,1.277573,1.213694,0,0,0.1141623,4.450943,0,0.4381523,-0.4381523,5.429855,90.49741,0.1297903,1.335064,0.6715366,0,5.290364
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7315744,64.97884,49.68019,0.7612744,0.7612744,0,-1,0,0.7612744,96.09865,1.110223E-16,0,0,0.7315744,0.8013415,0.7612744,0,0,0.6009982,4.012791,0,0.06976705,-0.06976705,5.356314,89.27172,0.1297903,0.8374019,0.5852596,0,4.744365
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.571225,61.77962,50.09892,0.6799846,0.6799846,0,-1,0,0.6799846,84.00557,0,1.110223E-16,0,0.571225,0.7157733,0.6799846,0,0,0.6785171,3.943023,0,0.1445483,-0.1445483,5.203947,86.73228,0.1297903,0.7479831,0.45698,0,4.514248
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2797716,56.1986,50.69212,0.4440677,0.4440677,0,-1,0,0.4440677,63.00202,0,0,0,0.2797716,0.4674396,0.4440677,0,0,0.8391263,3.798475,0,0.187668,-0.187668,5.006127,83.43529,0.1297903,0.4884744,0.2238173,0,4.078247
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3283282,56.70539,50.22105,0.6158621,0.6158621,0,-1,0,0.6158621,53.31196,0,0,0,0.3283282,0.6482759,0.6158621,0,0,1.047646,3.610807,0,0.3199477,-0.3199477,4.668873,77.81439,0.1297903,0.6774483,0.2626625,0,3.939135
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07394912,50.10085,48.70317,1.250735,1.250735,0,-1,0,1.250735,5.912453,0,2.220446E-16,0,0.07394912,1.316563,1.250735,0,0,1.403144,3.290859,0,1.242614,-1.242614,3.359043,55.98393,0.1297903,1.375808,0.0591593,0,3.364809
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783826,2.048245,0,0,0,3.359043,55.98393,0.1297903,0,0,0,2.048245
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,46.0774,46.0774,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.783826,2.048245,0,0.6138451,-0.6138451,2.711993,45.19979,0.1297903,0.6414682,0,0,2.048245
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,44.75143,44.75143,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.465876,1.4344,0,0.5167685,-0.5167685,2.167271,36.12112,0.1297903,0.5400231,0,0,1.4344
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,43.59993,43.59993,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.040063,0.9176317,0,0.157261,-0.157261,2.001503,33.35833,0.1297903,0.1643378,0,0,0.9176317
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,42.71886,42.71886,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.214798,0.7603707,0,0.08192705,-0.08192705,1.915145,31.91902,0.1297903,0.08561376,0,0,0.7603707
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305828,0.6784437,0,0,0,1.915145,31.91902,0.1297903,0,0,0,0.6784437
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.305828,0.6784437,0,0,0,1.915145,31.91902,0.1297903,0,0,0,0.6784437
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,40.62523,40.62523,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.305828,0.6784437,0,0.01302151,-0.01302151,1.901419,31.69025,0.1297903,0.01360748,0,0,0.6784437
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320296,0.6654221,0,0,0,1.901419,31.69025,0.1297903,0,0,0,0.6654221
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.320296,0.6654221,0,0,0,1.901419,31.69025,0.1297903,0,0,0,0.6654221
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,39.37777,39.37777,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.320296,0.6654221,0,0.176197,-0.176197,1.715691,28.59479,0.1297903,0.1841259,0,0,0.6654221
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01068364,39.26962,39.08117,0.07951987,0.07951987,0,0,0,0.07951987,13.43519,0,0,0,0.01068364,0.08370512,0.07951987,0,0,4.516071,0.4892251,0,0.07302148,-0.07302148,1.63872,27.31194,0.1297903,0.08747185,0.008546916,0,0.4999088
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3183289,44.57274,38.76713,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,40.62149,0,0,0,0.3183289,0.3775226,0.3586465,0,0,4.597206,0.4162037,0,0.05919374,-0.05919374,1.576324,26.27201,0.1297903,0.8620111,0.2546631,1.7,0.7345325
