Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5916148,61.75862,49.66275,1.031247,1.031247,0,-1,0,1.031247,57.36887,0,0,0,0.5916148,1.085523,1.031247,0,0,0.2857872,4.296481,0,0.4939085,-0.4939085,5.208265,86.80424,0.1304063,1.134372,0.4732918,0,4.888095
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3879811,57.92079,50.19488,0.9052194,0.9052194,0,-1,0,0.9052194,42.86044,0,0,0,0.3879811,0.9528625,0.9052194,0,0,0.8345745,3.802572,0,0.5648814,-0.5648814,4.612828,76.88031,0.1304063,0.9957413,0.3103848,0,4.190553
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.090041,51.50244,49.78487,0,0,0,-1,0,0,0,0,0,0,0.090041,0,0,0,0,1.462221,3.23769,0.090041,0,0.090041,4.698248,78.30398,0.1303939,0,0.07203279,0,3.327731
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02634613,48.80437,48.31061,0.5116953,0.5116953,0,-1,0,0.5116953,5.148794,0,0,0,0.02634613,0.5386266,0.5116953,0,0,1.37218,3.318727,0,0.5122805,-0.5122805,4.158257,69.30415,0.1303939,0.5628648,0.02107691,0,3.345073
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,47.01081,47.01081,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.94138,2.806447,0,0.9725688,-0.9725688,3.13308,52.21789,0.1303939,1.016334,0,0,2.806447
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,45.80697,45.80697,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.022012,1.833878,0,0.02463512,-0.02463512,3.107112,51.7851,0.1303939,0.0257437,0,0,1.833878
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,44.45483,44.45483,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.049384,1.809243,0,0.4515684,-0.4515684,2.631117,43.85186,0.1303939,0.4718889,0,0,1.809243
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,43.251,43.251,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.551127,1.357675,0,0.03935886,-0.03935886,2.589629,43.1604,0.1303939,0.04113001,0,0,1.357675
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,42.36992,42.36992,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.594859,1.318316,0,0.1867677,-0.1867677,2.392759,39.87923,0.1303939,0.1951723,0,0,1.318316
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,41.66332,41.66332,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.802379,1.131548,0,0.08459434,-0.08459434,2.303588,38.39306,0.1303939,0.08840109,0,0,1.131548
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,41.00034,41.00034,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.896373,1.046954,0,0.003679061,-0.003679061,2.29971,38.32843,0.1303939,0.003844619,0,0,1.046954
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,40.33735,40.33735,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.90046,1.043275,0,0.209135,-0.209135,2.079263,34.65431,0.1303939,0.218546,0,0,1.043275
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,39.91862,39.91862,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.132833,0.8341396,0,0.07386814,-0.07386814,2.001399,33.35658,0.1303939,0.07719221,0,0,0.8341396
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,39.4999,39.4999,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.214908,0.7602715,0,0.09647595,-0.09647595,1.899704,31.66167,0.1303939,0.1008174,0,0,0.7602715
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,39.13351,39.13351,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.322104,0.6637955,0,0.1673263,-0.1673263,1.723327,28.72206,0.1303939,0.174856,0,0,0.6637955
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.88926,38.88926,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.508022,0.4964692,0,0.1526567,-0.1526567,1.562413,26.04016,0.1303939,0.1595262,0,0,0.4964692
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2528637,43.19017,38.61883,0.1328259,0.1328259,0,0,0,0.1328259,190.3723,0,0,0,0.2528637,0.1398167,0.1328259,0,0,4.67764,0.3438125,0.113047,0,0.113047,1.669658,27.82758,0.1303782,0.1461085,0.202291,0,0.5966762
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5074887,48.82001,39.30798,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,70.77891,0,0,0,0.5074887,0,0,0.9829944,0.9338447,4.564593,0.4455548,1.441333,0,1.441333,3.037027,50.61702,0.130589,0.7887062,0.405991,1.7,0.9530435
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9307415,59.68009,40.92183,0.3998755,0.3998755,0,-1,0,0.3998755,232.7578,0,0,0,0.9307415,0.4209215,0.3998755,0,0,3.12326,1.742755,0.50982,0,0.50982,3.520685,58.67797,0.1305184,0.439863,0.7445932,0,2.673496
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8914311,60.90722,42.78865,0.04020573,0.04020573,0,-1,0,0.04020573,2217.174,0,0,0,0.8914311,0.04232182,0.04020573,0,0,2.61344,2.201593,0.8491093,0,0.8491093,4.326221,72.10354,0.1304011,0.04422631,0.7131449,0,3.093024
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.253023,72.30659,44.68164,1.090242,1.090242,0,-1,0,1.090242,114.9307,0,0,0,1.253023,1.147623,1.090242,0,0,1.764331,2.965791,0.1053996,0,0.1053996,4.426211,73.77004,0.1303866,1.199266,1.002418,0,4.218814
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.333581,76.86064,46.44379,0.2784303,0.2784303,0,-1,0,0.2784303,478.9639,0,0,0,1.333581,0.2930846,0.2784303,0,0,1.658931,3.060651,1.040496,0,1.040496,5.413313,90.2217,0.1302432,0.3062734,1.066865,0,4.394232
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.135142,73.4751,48.2321,0.4350721,0.4350721,0,-1,0,0.4350721,260.909,0.0587365,0,0,1.135142,0.4579706,0.4350721,0,0,0.618435,3.997097,0.618435,0,0.618435,6.000012,100,0.1301581,0.4785793,0.9081137,0,5.132239
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.136608,74.78445,49.26147,0.6666533,0.6666533,0,-1,0,0.6666533,170.4946,0.4348677,0,0,1.136608,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1301581,0.7333187,0.9092864,0,5.690297
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8667322,68.14977,49.6104,0.1470448,0.1470448,0,-1,0,0.1470448,589.4342,0.7119482,0,0,0.8667322,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1301581,0.1617493,0.6933858,0,5.420421
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7256724,65.36835,50.15126,1.518009,1.38,0,-1,0,1.38,52.58496,2.220446E-16,0.1380088,0.2898097,0.7256724,1.452632,1.38,0,0,0,4.553689,0,0.7269591,-0.7269591,5.23373,87.22865,0.1301581,1.66981,0.580538,0,5.279361
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.428978,58.26894,49.70637,0.527811,0.527811,0,-1,0,0.527811,81.27493,0,0,0,0.428978,0.5555905,0.527811,0,0,0.8077324,3.82673,0,0.1266125,-0.1266125,5.100268,85.0043,0.1301581,0.5805921,0.3431824,0,4.255708
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06823888,49.51694,48.2321,1.154192,1.154192,0,-1,0,1.154192,5.912265,0,0,0,0.06823888,1.214939,1.154192,0,0,0.9484129,3.700117,0,1.1467,-1.1467,3.891541,64.85888,0.1301581,1.269611,0.05459111,0,3.768356
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,46.9323,46.9323,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.222524,2.553417,0,0.5462071,-0.5462071,3.315788,55.26302,0.1301581,0.5707865,0,0,2.553417
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,45.73718,45.73718,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.829421,2.00721,0,0.5294453,-0.5294453,2.757703,45.96163,0.1301581,0.5532703,0,0,2.00721
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,44.41121,44.41121,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.417693,1.477765,0,0.4518006,-0.4518006,2.281464,38.02432,0.1301581,0.4721316,0,0,1.477765
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,43.20737,43.20737,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.919694,1.025964,0,0.07772105,-0.07772105,2.199538,36.6589,0.1301581,0.0812185,0,0,1.025964
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,42.34375,42.34375,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.006051,0.9482431,0,0.06254645,-0.06254645,2.133609,35.56007,0.1301581,0.06536105,0,0,0.9482431
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,41.63715,41.63715,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.075547,0.8856966,0,0.1475941,-0.1475941,1.978031,32.96711,0.1301581,0.1542359,0,0,0.8856966
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,40.94799,40.94799,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.239541,0.7381026,0,0.07589075,-0.07589075,1.898035,31.63385,0.1301581,0.07930584,0,0,0.7381026
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323864,0.6622118,0,0,0,1.898035,31.63385,0.1301581,0,0,0,0.6622118
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,39.89246,39.89246,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.323864,0.6622118,0,0.1089883,-0.1089883,1.783151,29.71913,0.1301581,0.1138928,0,0,0.6622118
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,39.4999,39.4999,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.444962,0.5532235,0,0.1873239,-0.1873239,1.585694,26.42819,0.1301581,0.1957535,0,0,0.5532235
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,39.10734,39.10734,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.6531,0.3658996,0,0.1235031,-0.1235031,1.455511,24.25846,0.1301581,0.1290607,0,0,0.3658996
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,38.86309,38.86309,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.790325,0.2423965,0,0.02605806,-0.02605806,1.428043,23.80067,0.1301581,0.02723067,0,0,0.2423965
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3003821,44.05286,38.59266,0,0,0,0,0,0,0,0,0,0,0.3003821,0,0,0,0,4.819278,0.2163384,0.3003821,0,0.3003821,1.713011,28.55012,0.1301168,0,0.2403057,0,0.5167205
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6761814,52.24347,39.28181,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,79.32581,0,0,0,0.6761814,0,0,0.8475898,0.8052103,4.518896,0.4866824,1.481392,0,1.481392,3.118382,51.97293,0.1303214,0.9376512,0.5409451,1.7,1.162864
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9402882,59.87123,40.89566,1.204999,1.204999,0,-1,0,1.204999,78.03228,0,0,0,0.9402882,1.26842,1.204999,0,0,3.037504,1.819935,0,0.3281319,-0.3281319,2.772501,46.20826,0.1303214,1.325499,0.7522305,0,2.760223
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.091644,65.70924,42.76248,0.8079054,0.8079054,0,-1,0,0.8079054,135.1203,0,0,0,1.091644,0.8504267,0.8079054,0,0,3.402096,1.491803,0.2412174,0,0.2412174,3.00134,50.02223,0.1302882,0.888696,0.8733153,0,2.583447
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.059114,67.14768,44.65547,0.4177194,0.4177194,0,-1,0,0.4177194,253.5467,0,0,0,1.059114,0.4397046,0.4177194,0,0,3.160878,1.708899,0.6194091,0,0.6194091,3.588963,59.81593,0.1302032,0.4594913,0.847291,0,2.768012
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.174275,72.30642,46.41761,1.28642,1.28642,0,-1,0,1.28642,91.28239,0,0,0.03506242,1.174275,1.354127,1.28642,0,0,2.541469,2.266367,0,0.1798515,-0.1798515,3.399383,56.65627,0.1302032,1.415062,0.9394202,0,3.440642
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.11462,72.89516,48.21465,0.1675312,0.1675312,0,-1,0,0.1675312,665.3209,0,0,0,1.11462,0.1763486,0.1675312,0,0,2.741304,2.086515,0.9382711,0,0.9382711,4.289505,71.4916,0.1300746,0.1842843,0.8916957,0,3.201135
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.224746,77.26392,49.24402,0.2781233,0.2781233,0,-1,0,0.2781233,440.3607,0,0,0,1.224746,0.2927614,0.2781233,0,0,1.803033,2.930959,0.9319845,0,0.9319845,5.173663,86.22754,0.1299472,0.3059357,0.9797967,0,4.155705
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7558379,65.44218,49.58424,0.628621,0.628621,0,-1,0,0.628621,120.2374,0,0,0,0.7558379,0.6617064,0.628621,0,0,0.8710485,3.769745,0.0941315,0,0.0941315,5.262964,87.71589,0.1299343,0.6914831,0.6046703,0,4.525583
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5242778,60.77116,50.12509,0.4911583,0.4911583,0,-1,0,0.4911583,106.7431,0,0,0,0.5242778,0.5170087,0.4911583,0,0,0.7769169,3.854464,0.007269086,0,0.007269086,5.26986,87.83083,0.1299333,0.5402741,0.4194222,0,4.378741
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3639863,56.90464,49.70637,1.432289,1.38,0,-1,0,1.38,26.37582,2.220446E-16,0.0522892,0.1955181,0.3639863,1.452632,1.38,0,0,0.7696478,3.861006,0,1.088645,-1.088645,4.122327,68.70531,0.1299333,1.575518,0.2911891,0,4.224992
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06649418,49.48382,48.2321,0,0,0,-1,0,0,0,0,0,0,0.06649418,0,0,0,0,1.979254,2.772361,0.06649418,0,0.06649418,4.185409,69.75668,0.1299242,0,0.05319534,0,2.838855
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,46.9323,46.9323,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.91276,2.832205,0,0.5745191,-0.5745191,3.579813,59.66343,0.1299242,0.6003724,0,0,2.832205
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,45.75463,45.75463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.551114,2.257686,0,0,0,3.579813,59.66343,0.1299242,0,0,0,2.257686
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,44.41121,44.41121,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.551114,2.257686,0,0.6438379,-0.6438379,2.901148,48.35237,0.1299242,0.6728106,0,0,2.257686
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26649,1.613848,0,0,0,2.901148,48.35237,0.1299242,0,0,0,1.613848
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,42.32631,42.32631,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.26649,1.613848,0,0.1056758,-0.1056758,2.789756,46.49584,0.1299242,0.1104312,0,0,1.613848
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,41.63715,41.63715,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.383907,1.508173,0,0.1180893,-0.1180893,2.665279,44.42123,0.1299242,0.1234033,0,0,1.508173
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,40.97417,40.97417,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.515117,1.390083,0,0.1501813,-0.1501813,2.506974,41.78281,0.1299242,0.1569395,0,0,1.390083
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,40.31118,40.31118,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.681986,1.239902,0,0.05665489,-0.05665489,2.447254,40.78749,0.1299242,0.05920436,0,0,1.239902
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744935,1.183247,0,0,0,2.447254,40.78749,0.1299242,0,0,0,1.183247
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744935,1.183247,0,0,0,2.447254,40.78749,0.1299242,0,0,0,1.183247
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,39.10734,39.10734,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.744935,1.183247,0,0.0553803,-0.0553803,2.388878,39.81456,0.1299242,0.05787241,0,0,1.183247
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,38.86309,38.86309,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.806469,1.127867,0,0.02747005,-0.02747005,2.359922,39.33196,0.1299242,0.0287062,0,0,1.127867
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09527996,40.25751,38.56649,0.6447227,0.6447227,0,0,0,0.6447227,14.77844,0,1.110223E-16,0,0.09527996,0.6786555,0.6447227,0,0,3.836991,1.100397,0,0.5833755,-0.5833755,1.744991,29.08312,0.1299242,0.709195,0.07622397,0,1.195677
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1587921,42.13341,39.28181,0.2090966,0.2090966,0,0,0,0.2090966,75.94199,0,0,0,0.1587921,0.2201017,0.2090966,0,0,4.485187,0.5170212,0,0.06130955,-0.06130955,1.680365,28.00602,0.1299242,0.2300062,0.1270337,0,0.6758133
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3421146,47.22464,40.87821,0,0,0,-1,0,0,0,0,0,0,0.3421146,0,0,0,0,4.553308,0.4557117,0.3421146,0,0.3421146,2.004923,33.41532,0.1298775,0,0.2736917,0,0.7978263
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5539837,53.46838,42.76248,0,0,0,-1,0,0,0,0,0,0,0.5539837,0,0,0,0,4.211194,0.7636148,0.5539837,0,0.5539837,2.530478,42.17455,0.129802,0,0.443187,0,1.317599
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6995321,58.62635,44.6293,0.2443157,0.2443157,0,-1,0,0.2443157,286.323,0,0,0,0.6995321,0.2571745,0.2443157,0,0,3.65721,1.2622,0.4423576,0,0.4423576,2.950135,49.16883,0.1297417,0.2687473,0.5596257,0,1.961732
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6330945,59.10026,46.39145,0,0,0,-1,0,0,0,0,0,0,0.6330945,0,0,0,0,3.214852,1.660322,0.6330945,0,0.6330945,3.550742,59.17891,0.1296555,0,0.5064756,0,2.293417
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5927037,60.17459,48.18848,0,0,0,-1,0,0,0,0,0,0,0.5927037,0,0,0,0,2.581758,2.230107,0.5927037,0,0.5927037,4.11303,68.55036,0.129575,0,0.474163,0,2.822811
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3027025,55.1331,49.21785,0.3161601,0.3161601,0,-1,0,0.3161601,95.74339,0,0,0,0.3027025,0.3328001,0.3161601,0,0,1.989054,2.763541,0,0.03009769,-0.03009769,4.081304,68.0216,0.129575,0.3477761,0.242162,0,3.066243
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3976665,57.47928,49.58424,0.6740723,0.6740723,0,-1,0,0.6740723,58.99464,0,0,0,0.3976665,0.7095498,0.6740723,0,0,2.022496,2.733443,0,0.3118833,-0.3118833,3.75255,62.54238,0.129575,0.7414795,0.3181332,0,3.131109
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1336832,52.6687,50.09892,1.271205,1.271205,0,-1,0,1.271205,10.51626,0,0,0.01832534,0.1336832,1.33811,1.271205,0,0,2.369033,2.42156,0,1.204427,-1.204427,2.482972,41.38279,0.129575,1.398325,0.1069465,0,2.555243
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2094943,53.71802,49.66275,0.5058032,0.5058032,0,-1,0,0.5058032,41.41813,0,0,0,0.2094943,0.5324244,0.5058032,0,0,3.707285,1.217132,0,0.3229302,-0.3229302,2.142574,35.7095,0.129575,0.5563836,0.1675954,0,1.426627
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05148736,49.15564,48.18848,0.5399019,0.5399019,0,-1,0,0.5399019,9.536429,0,1.110223E-16,0,0.05148736,0.5683177,0.5399019,0,0,4.066097,0.8942021,0,0.5168303,-0.5168303,1.597787,26.62973,0.129575,0.593892,0.04118989,0,0.9456894
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,46.88868,46.88868,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,4.640353,0.3773717,0,0.1620773,-0.1620773,1.426943,23.78233,0.129575,0.1693708,0,0,0.3773717
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,45.71101,45.71101,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,4.820438,0.2152943,0,0.129411,-0.129411,1.290531,21.50881,0.129575,0.1352345,0,0,0.2152943
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,44.38504,44.38504,0.6986487,0.08158922,0,-1,0,0.08158922,0,0,0.6170595,0.6869243,0,0.08588339,0.08158922,0,0,4.964228,0.08588339,0,0.08588339,-0.08588339,1.200002,20,0.129575,0.7685136,0,0,0.08588339
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,43.18121,43.18121,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,42.32631,42.32631,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,41.61098,41.61098,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,39.89246,39.89246,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129575,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,39.10734,39.10734,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297159,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,38.86309,38.86309,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1299334,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.184696,41.87793,38.56649,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.37591,0,0,0,0.184696,0,0,0.9423013,0.8951863,2.301873,2.482003,1.079882,0,1.079882,4.84073,80.67867,0.1301409,0.8334685,0.1477568,1.7,2.666699
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5709601,50.07121,39.28181,0.2282433,0.2282433,0,0,0,0.2282433,250.1542,0,0,0,0.5709601,0.2402561,0.2282433,0,0,1.221991,3.453897,0.330704,0,0.330704,5.154463,85.90755,0.130096,0.2510676,0.4567681,0,4.024858
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6760409,53.95956,40.85204,1.048687,1.048687,0,-1,0,1.048687,64.46543,0,2.220446E-16,0,0.6760409,1.103882,1.048687,0,0,0.8912866,3.751531,0,0.4278407,-0.4278407,4.70348,78.39117,0.130096,1.153556,0.5408327,0,4.427572
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9206537,61.52967,42.73631,0.8475465,0.8475465,0,-1,0,0.8475465,108.6257,0,0,0,0.9206537,0.8921542,0.8475465,0,0,1.366665,3.32369,0.02849952,0,0.02849952,4.730517,78.84179,0.1300921,0.9323012,0.736523,0,4.244344
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8861616,62.89079,44.6293,0.2433551,0.2433551,0,-1,0,0.2433551,364.1434,0,0,0,0.8861616,0.2561633,0.2433551,0,0,1.338166,3.34934,0.6299983,0,0.6299983,5.328186,88.80292,0.1300066,0.2676907,0.7089293,0,4.235502
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.977734,67.15675,46.39145,0.7046301,0.7046301,0,-1,0,0.7046301,138.7585,0,0,0,0.977734,0.7417158,0.7046301,0,0,0.7081673,3.916338,0.2360182,0,0.2360182,5.552092,92.53468,0.1299746,0.7750931,0.7821872,0,4.894073
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7852238,64.56065,48.18848,1.48629,1.38,0,-1,0,1.38,56.90027,2.220446E-16,0.1062895,0.2549185,0.7852238,1.452632,1.38,0,0,0.4721491,4.128755,0,0.6674078,-0.6674078,4.848582,80.80955,0.1299746,1.634918,0.628179,0,4.913979
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9168039,68.94027,49.21785,0.9514171,0.9514171,0,-1,0,0.9514171,96.36193,0,1.110223E-16,0,0.9168039,1.001492,0.9514171,0,0,1.213713,3.461347,0,0.08468782,-0.08468782,4.759314,79.32174,0.1299746,1.046559,0.7334431,0,4.378151
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9131244,69.24459,49.55807,0.6415534,0.6415534,0,-1,0,0.6415534,142.3302,0,0,0,0.9131244,0.6753194,0.6415534,0,0,1.307811,3.376659,0.237805,0,0.237805,4.984915,83.08176,0.1299424,0.7057087,0.7304995,0,4.289783
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6195944,62.8361,50.07275,0.706604,0.706604,0,-1,0,0.706604,87.68623,0,0,0,0.6195944,0.7437937,0.706604,0,0,1.070006,3.590684,0,0.1241993,-0.1241993,4.853998,80.8998,0.1299424,0.7772644,0.4956755,0,4.210278
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2713384,54.95891,49.66275,0.05750945,0.05750945,0,-1,0,0.05750945,471.8152,0,0,0,0.2713384,0.06053627,0.05750945,0,0,1.208005,3.466484,0.2108021,0,0.2108021,5.053982,84.23287,0.1299139,0.0632604,0.2170707,0,3.737823
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06542732,49.41961,48.18848,1.208624,1.208624,0,-1,0,1.208624,5.413371,0,2.220446E-16,0,0.06542732,1.272236,1.208624,0,0,0.9972029,3.656206,0,1.206809,-1.206809,3.781894,63.03144,0.1299139,1.329487,0.05234186,0,3.721634
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,46.86251,46.86251,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.338102,2.449397,0,0.2766419,-0.2766419,3.490288,58.17134,0.1299139,0.2890908,0,0,2.449397
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,45.71101,45.71101,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.645482,2.172755,0,0.2793715,-0.2793715,3.195804,53.2633,0.1299139,0.2919432,0,0,2.172755
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,44.35888,44.35888,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.955894,1.893384,0,0.4852097,-0.4852097,2.684348,44.73905,0.1299139,0.5070441,0,0,1.893384
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,43.15504,43.15504,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.495016,1.408174,0,0.1618567,-0.1618567,2.513736,41.89552,0.1299139,0.1691402,0,0,1.408174
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,42.32631,42.32631,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.674857,1.246318,0,0.07975654,-0.07975654,2.429666,40.49435,0.1299139,0.08334558,0,0,1.246318
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,41.61098,41.61098,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.763475,1.166561,0,0.2913119,-0.2913119,2.122596,35.37653,0.1299139,0.304421,0,0,1.166561
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,40.94799,40.94799,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.087155,0.8752491,0,0.2557177,-0.2557177,1.853046,30.88404,0.1299139,0.267225,0,0,0.8752491
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,40.31118,40.31118,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.371286,0.6195314,0,0.09413855,-0.09413855,1.753815,29.23019,0.1299139,0.09837478,0,0,0.6195314
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,39.91862,39.91862,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.475884,0.5253928,0,0.1184822,-0.1184822,1.628924,27.14868,0.1299139,0.1238139,0,0,0.5253928
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,39.4999,39.4999,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,4.607532,0.4069106,0,0.2714547,-0.2714547,1.342785,22.37971,0.1299139,0.2836702,0,0,0.4069106
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,39.10734,39.10734,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.909148,0.1354559,0,0.02258188,-0.02258188,1.318982,21.98299,0.1299139,0.02359806,0,0,0.1354559
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,38.86309,38.86309,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.934239,0.112874,1.38,0,1.38,2.628165,43.80266,0.1301194,0.235732,0,1.7,0.112874
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3013702,44.04436,38.56649,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3013702,0,0,1.452632,1.38,3.554239,1.354874,1.68137,0,1.68137,4.223253,70.38741,0.1302159,0,0.2410961,1.7,1.656244
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7114298,52.98644,39.28181,0.5680293,0.5680293,1.671396,0,0.5123911,0.5680293,125.2452,0,0,0,0.7114298,0,0,1.103367,1.048199,1.872869,2.868107,1.759628,0,1.759628,5.892583,98.20952,0.1303704,0.6248323,0.5691438,1.7,3.579537
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8445185,57.60701,40.82587,0.1437171,0.1437171,0,-1,0,0.1437171,587.6256,0.5799971,0,0,0.8445185,0.1512812,0.1437171,0,0,0.1132403,4.451773,0.1132403,0,0.1132403,6.000012,100,0.1303551,0.1580888,0.6756148,0,5.296291
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.188745,68.1666,42.73631,1.31029,1.31029,0,-1,0,1.31029,90.72388,0,0,0.06131843,1.188745,1.379252,1.31029,0,0,0,4.553689,0,0.1905067,-0.1905067,5.799201,96.65314,0.1303551,1.441318,0.9509963,0,5.742435
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.119982,68.67674,44.6293,0,0,0,-1,0,0,0,0.9083079,0,0,1.119982,0,0,0,0,0.2116741,4.363182,0.2116741,0,0.2116741,6.000012,100,0.1303265,0,0.8959856,0,5.483164
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.25163,74.42125,46.39145,0.1177117,0.1177117,0,-1,0,0.1177117,1063.301,1.127723,0,0,1.25163,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1303265,0.1294829,1.001304,0,5.805319
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.115471,72.88621,48.18848,0.08567914,0.08567914,0,-1,0,0.08567914,1301.917,1.025283,0,0,1.115471,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1303265,0.09424706,0.8923769,0,5.66916
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9399595,69.52395,49.21785,1.012717,1.012717,0,-1,0,1.012717,92.81562,0,0,0,0.9399595,1.066018,1.012717,0,0,0,4.553689,0,0.1260583,-0.1260583,5.867135,97.78539,0.1303265,1.113989,0.7519675,0,5.493649
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8490478,67.65472,49.55807,1.138647,1.138647,0,-1,0,1.138647,74.56635,0,2.220446E-16,0,0.8490478,1.198576,1.138647,0,0,0.1400648,4.42763,0,0.3495285,-0.3495285,5.4987,91.64481,0.1303265,1.252512,0.6792383,0,5.276679
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5781417,61.9052,50.07275,0.3091802,0.3091802,0,-1,0,0.3091802,186.9919,0,0,0,0.5781417,0.3254528,0.3091802,0,0,0.5284299,4.078102,0.2526889,0,0.2526889,5.738421,95.64016,0.1302923,0.3400982,0.4625134,0,4.656244
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2652479,54.80865,49.63658,0,0,0,-1,0,0,0,0,0,0,0.2652479,0,0,0,0,0.2757409,4.305522,0.2652479,0,0.2652479,5.990057,99.83409,0.1302565,0,0.2121983,0,4.57077
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05446944,49.18568,48.16231,0.2351876,0.2351876,0,-1,0,0.2351876,23.16,0,0,0,0.05446944,0.2475659,0.2351876,0,0,0.01049304,4.544245,0,0.1930964,-0.1930964,5.786516,96.44174,0.1302565,0.2587063,0.04357555,0,4.598715
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,46.86251,46.86251,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2250446,4.351149,0,0.1254358,-0.1254358,5.654295,94.23806,0.1302565,0.1310804,0,0,4.351149
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3644178,4.225713,0,0,0,5.654295,94.23806,0.1302565,0,0,0,4.225713
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,44.30653,44.30653,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3644178,4.225713,0,0.1262513,-0.1262513,5.521214,92.02006,0.1302565,0.1319326,0,0,4.225713
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,43.11142,43.11142,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.504697,4.099462,0,0.05932653,-0.05932653,5.458679,90.9778,0.1302565,0.06199623,0,0,4.099462
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,42.27396,42.27396,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5706153,4.040135,0,0.1234273,-0.1234273,5.328575,88.8094,0.1302565,0.1289815,0,0,4.040135
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,41.58481,41.58481,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7077568,3.916708,0,0.2378419,-0.2378419,5.077868,84.63096,0.1302565,0.2485448,0,0,3.916708
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,40.89566,40.89566,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9720255,3.678866,0,0.1388551,-0.1388551,4.931501,82.19153,0.1302565,0.1451035,0,0,3.678866
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,40.28501,40.28501,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.126309,3.540011,0,0.03487999,-0.03487999,4.894735,81.57875,0.1302565,0.03644959,0,0,3.540011
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,39.86628,39.86628,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.165064,3.505131,0,0.1594591,-0.1594591,4.72665,78.77734,0.1302565,0.1666348,0,0,3.505131
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,39.47373,39.47373,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.342241,3.345672,0,0.06562128,-0.06562128,4.657479,77.6245,0.1302565,0.06857423,0,0,3.345672
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,39.08117,39.08117,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.415154,3.280051,0,0.1264283,-0.1264283,4.524212,75.40338,0.1302565,0.1321176,0,0,3.280051
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,38.83691,38.83691,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.55563,3.153622,0,0.04722662,-0.04722662,4.474431,74.5737,0.1302565,0.04935181,0,0,3.153622
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2220629,42.53833,38.54032,0.8355687,0.8355687,0,0,0,0.8355687,26.57626,0,0,0,0.2220629,0.8795459,0.8355687,0,0,1.608104,3.106395,0,0.6574831,-0.6574831,3.781383,63.02292,0.1302565,0.9191255,0.1776503,0,3.328459
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2192018,43.21917,39.25564,0.3411517,0.3411517,0,0,0,0.3411517,64.25345,0,5.551115E-17,0,0.2192018,0.3591071,0.3411517,0,0,2.33864,2.448912,0,0.1399053,-0.1399053,3.63391,60.56504,0.1302565,0.3752669,0.1753614,0,2.668114
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2215047,44.87337,40.82587,0.8006602,0.8006602,0,-1,0,0.8006602,27.66525,0,0,0,0.2215047,0.8428003,0.8006602,0,0,2.494091,2.309007,0,0.6212956,-0.6212956,2.979007,49.65001,0.1302565,0.8807262,0.1772037,0,2.530512
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7841226,58.40192,42.73631,0.6654605,0.6654605,0,-1,0,0.6654605,117.8316,0,0,0,0.7841226,0.7004848,0.6654605,0,0,3.184419,1.687712,0.08363787,0,0.08363787,3.058352,50.97244,0.1302453,0.7320065,0.6272981,0,2.471834
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8088452,61.0901,44.6293,0.6217425,0.6217425,0,-1,0,0.6217425,130.0933,0,0,0,0.8088452,0.6544658,0.6217425,0,0,3.100781,1.762986,0.1543794,0,0.1543794,3.20481,53.41339,0.1302244,0.6839167,0.6470762,0,2.571831
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8767968,64.68957,46.39145,0.415705,0.415705,0,-1,0,0.415705,210.9181,0,0,0,0.8767968,0.4375842,0.415705,0,0,2.946402,1.901927,0.4392127,0,0.4392127,3.621483,60.35794,0.1301652,0.4572755,0.7014375,0,2.778724
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.131999,73.36774,48.21465,0.3311385,0.3311385,0,-1,0,0.3311385,341.8506,0,0,0,1.131999,0.3485668,0.3311385,0,0,2.507189,2.297219,0.783432,0,0.783432,4.364712,72.74506,0.1300597,0.3642524,0.9055991,0,3.429217
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4233298,57.63107,49.21785,0.1958251,0.1958251,0,-1,0,0.1958251,216.1775,0,0,0,0.4233298,0.2061317,0.1958251,0,0,1.723757,3.002307,0.2171981,0,0.2171981,4.570765,76.17925,0.1300305,0.2154077,0.3386639,0,3.425637
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1774868,52.97687,49.55807,2.041966,1.38,0,-1,0,1.38,12.86136,0,0.6619663,0.866163,0.1774868,1.452632,1.38,0,0,1.506559,3.197786,0,1.275145,-1.275145,3.226644,53.77729,0.1300305,2.246163,0.1419894,0,3.375273
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2412715,54.77629,50.07275,1.750948,1.38,0,-1,0,1.38,17.48344,2.220446E-16,0.3709477,0.5460424,0.2412715,1.452632,1.38,0,0,2.923387,1.922641,0,1.21136,-1.21136,1.949758,32.4959,0.1300305,1.926042,0.1930172,0,2.163912
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.260369,54.71017,49.63658,0.3259974,0.3259974,0,-1,0,0.3259974,79.86845,0,5.551115E-17,0,0.260369,0.3431551,0.3259974,0,0,4.269342,0.7112808,0,0.08278608,-0.08278608,1.862494,31.0415,0.1300305,0.3585971,0.2082952,0,0.9716498
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06209277,49.33001,48.16231,0.5733691,0.5733691,0,-1,0,0.5733691,10.82946,0,1.110223E-16,0.02183848,0.06209277,0.6035464,0.5733691,0,0,4.361327,0.6284947,0,0.5414537,-0.5414537,1.291752,21.52915,0.1300305,0.630706,0.04967422,0,0.6905875
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.962942,0.087041,0,0,0,1.291752,21.52915,0.1300305,0,0,0,0.087041
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,45.6325,45.6325,0.821623,0.08268894,0,-1,0,0.08268894,0,0,0.738934,0.8210964,0,0.087041,0.08268894,0,0,4.962942,0.087041,0,0.087041,-0.087041,1.200002,20,0.1300305,0.9037853,0,0,0.087041
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,44.28909,44.28909,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,43.08525,43.08525,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,42.2478,42.2478,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,41.55864,41.55864,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,40.89566,40.89566,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,39.86628,39.86628,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,39.47373,39.47373,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300305,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1689105,41.56275,38.54032,1.406298,1.406298,1.7,0,0.5202,1.406298,12.011,0,0,0,0.1689105,0,0,0.2937019,0.2790169,5.059654,0,0.4479274,0,0.4479274,1.624944,27.08234,0.1301127,1.546928,0.1351284,1.7,0.1689105
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3151185,45.04626,39.28181,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,81.92539,0,0,0,0.3151185,0,0,1.315359,1.249591,4.611727,0.4031346,1.56471,0,1.56471,3.109358,51.82252,0.1303018,0.4231049,0.2520948,1.7,0.7182531
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4990849,50.29718,40.85204,0.8923748,0.8923748,0,-1,0,0.8923748,55.92773,0,0,0,0.4990849,0.9393418,0.8923748,0,0,3.047017,1.811373,0,0.4402569,-0.4402569,2.645286,44.08801,0.1303018,0.9816122,0.399268,0,2.310458
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.818621,59.23716,42.78865,0.3896279,0.3896279,0,-1,0,0.3896279,210.1033,0,0,0,0.818621,0.4101346,0.3896279,0,0,3.536192,1.371117,0.4084863,0,0.4084863,3.03281,50.54674,0.1302468,0.4285907,0.6548967,0,2.189738
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7453645,59.70653,44.68164,1.19368,1.19368,0,-1,0,1.19368,62.44257,0,2.220446E-16,0,0.7453645,1.256505,1.19368,0,0,3.127705,1.738754,0,0.5111408,-0.5111408,2.49402,41.56693,0.1302468,1.313048,0.5962916,0,2.484119
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7436163,61.63429,46.44379,0.5610373,0.5610373,0,-1,0,0.5610373,132.5431,0,0,0,0.7436163,0.5905656,0.5610373,0,0,3.69564,1.227613,0.1530508,0,0.1530508,2.639217,43.98687,0.1302263,0.6171411,0.5948931,0,1.97123
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8761328,66.8212,48.25827,0.6132833,0.6132833,0,-1,0,0.6132833,142.8594,0,0,0,0.8761328,0.6455614,0.6132833,0,0,3.542589,1.365359,0.2305714,0,0.2305714,2.857956,47.63251,0.1301953,0.6746117,0.7009062,0,2.241492
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9680245,70.2906,49.26147,1.288482,1.288482,0,-1,0,1.288482,75.12906,0,2.220446E-16,0.03733039,0.9680245,1.356297,1.288482,0,0,3.312017,1.572873,0,0.3882725,-0.3882725,2.448681,40.81127,0.1301953,1.41733,0.7744196,0,2.540898
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7112952,64.4272,49.6104,0.5466602,0.5466602,0,-1,0,0.5466602,130.1165,0,0,0,0.7112952,0.5754318,0.5466602,0,0,3.743431,1.184601,0.1358635,0,0.1358635,2.577573,42.95946,0.1301771,0.6013262,0.5690362,0,1.895896
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3550057,57.13034,50.09892,0,0,0,-1,0,0,0,0,0,0,0.3550057,0,0,0,0,3.607568,1.306878,0.3550057,0,0.3550057,2.914361,48.57258,0.1301294,0,0.2840046,0,1.661884
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2008882,53.547,49.66275,0.6109665,0.6109665,0,-1,0,0.6109665,32.88039,0,1.110223E-16,0,0.2008882,0.6431226,0.6109665,0,0,3.252562,1.626383,0,0.4422344,-0.4422344,2.448205,40.80333,0.1301294,0.6720631,0.1607105,0,1.827271
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05065866,49.11364,48.16231,0.4544478,0.4544478,0,-1,0,0.4544478,11.1473,0,0,0,0.05065866,0.4783661,0.4544478,0,0,3.743934,1.184149,0,0.4277074,-0.4277074,1.997361,33.28929,0.1301294,0.4998925,0.04052693,0,1.234807
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,46.83634,46.83634,0.8080838,0.7186192,0,-1,0,0.7186192,0,0,0.08946469,0.1702731,0,0.7564412,0.7186192,0,0,4.219164,0.7564412,0,0.7564412,-0.7564412,1.200002,20,0.1301294,0.8888922,0,0,0.7564412
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.60633,45.60633,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,44.26292,44.26292,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,43.05908,43.05908,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,42.22162,42.22162,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,41.55864,41.55864,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,40.87821,40.87821,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,40.28501,40.28501,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,39.86628,39.86628,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,39.47373,39.47373,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1301294,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,39.055,39.055,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1302754,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,38.83691,38.83691,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130411,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2233535,42.58902,38.56649,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.51801,0,0,0,0.2233535,0,0,1.148755,1.091317,2.299654,2.484,1.314671,0,1.314671,5.065575,84.42607,0.1306321,0.6063696,0.1786828,1.7,2.707354
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5238816,49.1203,39.28181,0.4959627,0.4959627,0,0,0,0.4959627,105.6292,0,0,0,0.5238816,0.522066,0.4959627,0,0,0.9849837,3.667204,0.001815623,0,0.001815623,5.067297,84.45478,0.1306318,0.545559,0.4191053,0,4.191085
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9065179,59.04237,40.85204,0,0,0,-1,0,0,0,0,0,0,0.9065179,0,0,0,0,0.9831681,3.668838,0.9065179,0,0.9065179,5.927295,98.78806,0.1305104,0,0.7252143,0,4.575356
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.243819,69.6918,42.78865,0.8836703,0.8836703,0,-1,0,0.8836703,140.756,0.2369898,0,0,1.243819,0.9301792,0.8836703,0,0,0.07665019,4.484704,0.07665019,0,0.07665019,6.000012,100,0.1305001,0.9720373,0.9950554,0,5.728523
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.394059,76.38028,44.69909,0.05764866,0.05764866,0,-1,0,0.05764866,2418.199,1.333376,0,0,1.394059,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,0.06341352,1.115247,0,5.947748
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.40159,78.95016,46.46996,0.7060885,0.7060885,0,-1,0,0.7060885,198.5006,0.6583391,0,0,1.40159,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,0.7766973,1.121272,0,5.955279
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.430497,82.27045,48.25827,0.3137119,0.3137119,0,-1,0,0.3137119,455.9907,1.100274,0,0,1.430497,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,0.3450831,1.144398,0,5.984186
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.307469,79.78033,49.28764,0.9534252,0.9534252,0,-1,0,0.9534252,137.1339,0.3038638,0,0,1.307469,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,1.048768,1.045975,0,5.861158
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.125542,74.94057,49.63658,1.058831,1.058831,0,-1,0,1.058831,106.3004,0.01098312,0,0,1.125542,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,1.164714,0.9004337,0,5.679231
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7773895,66.56596,50.12509,0.07563987,0.07563987,0,-1,0,0.07563987,1027.751,0.6977686,0,0,0.7773895,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1305001,0.08320386,0.6219116,0,5.331079
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2965271,55.48862,49.68019,1.180029,1.180029,0,-1,0,1.180029,25.12879,0,0,0,0.2965271,1.242136,1.180029,0,0,0,4.553689,0,0.9456087,-0.9456087,5.003253,83.38738,0.1305001,1.298032,0.2372216,0,4.850216
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04926757,49.11369,48.18848,1.378424,1.378424,0,-1,0,1.378424,3.574195,0,0,0.1362667,0.04926757,1.450973,1.378424,0,0,1.050676,3.60808,0,1.401705,-1.401705,3.525726,58.76198,0.1305001,1.516267,0.03941406,0,3.657348
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,46.86251,46.86251,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.608127,2.206375,0,1.021307,-1.021307,2.449174,40.81948,0.1305001,1.067266,0,0,2.206375
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,45.60633,45.60633,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.742912,1.185068,0,0.3849564,-0.3849564,2.043394,34.0565,0.1305001,0.4022794,0,0,1.185068
