Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01774923,39.32457,39.01138,0,0,0,0,0,0,0,0,0,0,0.01774923,0,0,0,0,3.122384,1.743544,0.01774923,0,0.01774923,3.054697,50.91151,0.1320424,0,0.01419938,0,1.761293
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1366198,41.17971,38.74096,0.1615806,0.1615806,0,0,0,0.1615806,84.55211,0,2.775558E-17,0,0.1366198,0.1700849,0.1615806,0,0,3.104635,1.759518,0,0.03346504,-0.03346504,3.019422,50.32359,0.1320424,0.1777387,0.1092959,0,1.896138
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1311497,41.85091,39.4999,0.6581042,0.6581042,0,0,0,0.6581042,19.92841,0,0,0,0.1311497,0.6927413,0.6581042,0,0,3.141818,1.726053,0,0.5615916,-0.5615916,2.427452,40.45746,0.1320424,0.7239146,0.1049198,0,1.857202
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1338291,43.59165,41.16608,1.421389,1.233376,0,-1,0,1.233376,10.85063,0,0.1880137,0.4318627,0.1338291,1.29829,1.233376,0,0,3.765809,1.164461,0,1.164461,-1.164461,1.200002,20,0.1320424,1.563528,0.1070633,0,1.29829
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3556384,49.96688,43.251,0.6473235,0.3378564,0,-1,0,0.3378564,105.2632,0,0.3094671,0.6444846,0.3556384,0.3556384,0.3378564,0,0,5.059654,0,0,0,0,1.200002,20,0.1320424,0.7120559,0.2845107,0,0.3556384
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4685121,54.43091,45.31845,0.2054445,0.2054445,0,-1,0,0.2054445,228.048,0,0,0.1369717,0.4685121,0.2162574,0.2054445,0,0,5.059654,0,0.2522547,0,0.2522547,1.439312,23.98849,0.1320096,0.225989,0.3748097,0,0.4685121
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4927019,56.94947,47.20273,0.120536,0.120536,0,-1,0,0.120536,408.7589,0,0,0,0.4927019,0.12688,0.120536,0,0,4.8074,0.2270292,0.3658218,0,0.3658218,1.786361,29.77263,0.131962,0.1325897,0.3941615,0,0.719731
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2236444,53.38927,49.06955,0.4893624,0.4893624,0,-1,0,0.4893624,45.70118,0,0,0,0.2236444,0.5151184,0.4893624,0,0,4.441578,0.5562688,0,0.2914739,-0.2914739,1.479121,24.65196,0.131962,0.5382987,0.1789155,0,0.7799132
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4175339,58.39671,50.0553,0.01123011,0.01123011,0,-1,0,0.01123011,3717.986,0,0,0,0.4175339,0.01182117,0.01123011,0,0,4.765438,0.2647949,0.4057127,0,0.4057127,1.864014,31.06683,0.1319093,0.01235312,0.3340271,0,0.6823288
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3620683,57.53416,50.34318,0.3683924,0.3683924,0,-1,0,0.3683924,98.28331,0,0,0,0.3620683,0.3877815,0.3683924,0,0,4.359725,0.6299363,0,0.02571322,-0.02571322,1.83691,30.6151,0.1319093,0.4052317,0.2896546,0,0.9920046
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2020679,54.72602,50.78807,0.1553496,0.1553496,0,-1,0,0.1553496,130.0731,0,0,0,0.2020679,0.1635258,0.1553496,0,0,4.388295,0.6042231,0.03854207,0,0.03854207,1.873474,31.2245,0.1319042,0.1708845,0.1616543,0,0.806291
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1884767,53.87326,50.22105,0.104784,0.104784,0,-1,0,0.104784,179.8717,0,0,0,0.1884767,0.1102989,0.104784,0,0,4.349753,0.638911,0.07817777,0,0.07817777,1.94764,32.46059,0.1318941,0.1152624,0.1507813,0,0.8273876
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04926823,49.53497,48.60721,0.652546,0.652546,0,-1,0,0.652546,7.550156,0,0,0.03463217,0.04926823,0.6868905,0.652546,0,0,4.271575,0.709271,0,0.6376222,-0.6376222,1.275527,21.25874,0.1318941,0.7178006,0.03941459,0,0.7585392
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,47.13294,47.13294,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.980045,0.07164872,0,0.06275485,-0.06275485,1.209377,20.15625,0.1318941,0.06557882,0,0,0.07164872
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,45.80697,45.80697,0.4623381,0.008449174,0,-1,0,0.008449174,0,0,0.4538889,0.5001227,0,0.008893867,0.008449174,0,0,5.049772,0.008893867,0,0.008893867,-0.008893867,1.200002,20,0.1318941,0.5085719,0,0,0.008893867
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,44.38504,44.38504,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,43.11142,43.11142,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,42.27396,42.27396,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,40.97417,40.97417,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,40.5031,40.5031,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,40.06693,40.06693,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,39.62203,39.62203,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318941,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.22947,39.22947,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1320729,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01629545,39.34257,39.055,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.72559,2.220446E-16,0,0,0.01629545,0,0,1.452632,1.38,3.679654,1.242,1.396295,0,1.396295,3.833827,63.897,0.1322239,0.0957246,0.01303636,1.7,1.258295
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1062268,40.65715,38.76713,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.87892,0,0,0,0.1062268,0,0,1.105855,1.050562,2.283359,2.498666,1.156789,0,1.156789,4.931253,82.18739,0.132433,0.65356,0.08498143,1.7,2.604893
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2272276,43.67271,39.55224,1.281261,1.281261,0.425,0,0.172125,1.281261,17.73469,0,0,0,0.2272276,0.9013272,0.8562608,0,0,1.12657,3.539776,0,0.6740996,-0.6740996,4.22069,70.3447,0.132433,1.409387,0.1817821,1.7,3.767003
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7072694,55.05879,41.24459,0.7976052,0.7976052,0,-1,0,0.7976052,88.67412,0,1.110223E-16,0,0.7072694,0.8395844,0.7976052,0,0,1.87557,2.865676,0,0.132315,-0.132315,4.081218,68.02016,0.132433,0.8773657,0.5658155,0,3.572945
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6031881,55.1437,43.35567,1.50508,1.38,0,-1,0,1.38,43.70929,2.220446E-16,0.12508,0.2755879,0.6031881,1.452632,1.38,0,0,2.022587,2.733361,0,0.8494434,-0.8494434,3.185826,53.09699,0.132433,1.655588,0.4825505,0,3.336549
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1511914,48.26421,45.44059,0.3023105,0.3023105,0,-1,0,0.3023105,50.01197,0,0,0,0.1511914,0.3182216,0.3023105,0,0,2.966413,1.883918,0,0.1670302,-0.1670302,3.009761,50.16258,0.132433,0.3325416,0.1209532,0,2.035109
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3305211,53.72312,47.32486,0.4515544,0.4515544,0,-1,0,0.4515544,73.1963,0,0,0,0.3305211,0.4753204,0.4515544,0,0,3.152002,1.716887,0,0.1447993,-0.1447993,2.857129,47.61872,0.132433,0.4967098,0.2644169,0,2.047409
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4792015,58.81889,49.21785,0.631341,0.631341,0,-1,0,0.631341,75.90217,0,0,0,0.4792015,0.6645694,0.631341,0,0,3.31289,1.572088,0,0.185368,-0.185368,2.661734,44.36214,0.132433,0.6944751,0.3833612,0,2.05129
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5126312,60.57275,50.17743,0.5599353,0.5599353,0,-1,0,0.5599353,91.55186,0,0,0,0.5126312,0.5894055,0.5599353,0,0,3.518854,1.38672,0,0.07677434,-0.07677434,2.580806,43.01336,0.132433,0.6159288,0.4101049,0,1.899351
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4946152,60.51765,50.49148,0.1959914,0.1959914,0,-1,0,0.1959914,252.3658,0,0,0,0.4946152,0.2063067,0.1959914,0,0,3.604159,1.309946,0.2883085,0,0.2883085,2.85432,47.57191,0.1323955,0.2155905,0.3956922,0,1.804561
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4087008,59.08763,50.88403,0,0,0,-1,0,0,0,0,0,0,0.4087008,0,0,0,0,3.31585,1.569424,0.4087008,0,0.4087008,3.242048,54.03402,0.1323425,0,0.3269606,0,1.978124
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.160454,53.39895,50.29956,0.3792945,0.3792945,0,-1,0,0.3792945,42.30327,0,0,0,0.160454,0.3992574,0.3792945,0,0,2.90715,1.937254,0,0.2388034,-0.2388034,2.990327,49.83868,0.1323425,0.417224,0.1283632,0,2.097708
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04790507,49.55302,48.65083,0.7298153,0.7298153,0,-1,0,0.7298153,6.563999,0,0,0,0.04790507,0.7682266,0.7298153,0,0,3.172487,1.698451,0,0.7203215,-0.7203215,2.231041,37.18394,0.1323425,0.8027968,0.03832405,0,1.746356
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,47.17656,47.17656,1.148512,0.9292228,0,-1,0,0.9292228,0,0,0.2192892,0.3341404,0,0.9781293,0.9292228,0,0,3.972844,0.9781293,0,0.9781293,-0.9781293,1.200002,20,0.1323425,1.263363,0,0,0.9781293
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,45.80697,45.80697,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,44.41121,44.41121,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,42.30013,42.30013,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,41.68077,41.68077,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,40.52927,40.52927,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,39.67437,39.67437,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323425,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,39.25564,39.25564,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324977,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.013227,39.31455,39.08117,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.013227,0,0,1.452632,1.38,3.679654,1.242,1.393227,0,1.393227,3.830917,63.84848,0.132622,0,0.0105816,1.7,1.255227
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1593914,41.6469,38.7933,1.092965,1.092965,1.7,0,0.5202,1.092965,14.58339,0,0,0,0.1593914,0,0,0.6070345,0.5766828,2.286427,2.495904,0.7360742,0,0.7360742,4.529218,75.48682,0.1327514,1.202262,0.1275132,1.7,2.655296
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4349416,47.6885,39.59586,1.06063,1.06063,1.7,0,0.5202,1.06063,41.00784,0,0,0,0.4349416,0,0,0.6393696,0.6074011,1.550353,3.158371,1.042343,0,1.042343,5.518071,91.96767,0.132928,1.166693,0.3479533,1.7,3.593313
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6377228,53.62528,41.28821,1.030858,1.030858,0,-1,0,1.030858,61.86329,0,0,0,0.6377228,1.085114,1.030858,0,0,0.5080104,4.096479,0,0.4473911,-0.4473911,5.04648,84.10783,0.132928,1.133944,0.5101783,0,4.734202
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8419986,60.51974,43.45163,0.3391246,0.3391246,0,-1,0,0.3391246,248.2859,0,0,0,0.8419986,0.3569733,0.3391246,0,0,1.005112,3.649089,0.4850253,0,0.4850253,5.506615,91.77673,0.1328651,0.373037,0.6735988,0,4.491087
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.014399,67.06669,45.53654,0.03411248,0.03411248,0,-1,0,0.03411248,2973.69,0.4584052,0,0,1.014399,0.03590787,0.03411248,0,0,0.5200862,4.085611,0.5200862,0,0.5200862,6.000012,100,0.1327977,0.03752372,0.8115194,0,5.10001
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4436745,56.17822,47.44699,0.4578758,0.4578758,0,-1,0,0.4578758,96.89843,0,5.551115E-17,0,0.4436745,0.4819745,0.4578758,0,0,0,4.553689,0,0.03830005,-0.03830005,5.95964,99.32714,0.1327977,0.5036634,0.3549396,0,4.997364
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6060402,61.72816,49.33998,0.161916,0.161916,0,-1,0,0.161916,374.293,0.3930467,0,0,0.6060402,0.1704379,0.161916,0,0,0.04255562,4.515389,0.04255562,0,0.04255562,6.000012,100,0.1327922,0.1781076,0.4848321,0,5.121429
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5503513,61.53428,50.29956,0.3056721,0.3056721,0,-1,0,0.3056721,180.0463,0.2285912,0,0,0.5503513,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1327922,0.3362393,0.4402811,0,5.10404
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4533004,59.78204,50.63978,0.1400558,0.1400558,0,-1,0,0.1400558,323.6571,0.3058733,0,0,0.4533004,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1327922,0.1540613,0.3626403,0,5.006989
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3523993,58.05618,51.03233,0.2355029,0.2355029,0,-1,0,0.2355029,149.637,0.1045016,0,0,0.3523993,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1327922,0.2590531,0.2819195,0,4.906088
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3776318,57.96103,50.43914,1.222249,1.222249,0,-1,0,1.222249,30.89646,0,0,0,0.3776318,1.286578,1.222249,0,0,0,4.553689,0,0.9089465,-0.9089465,5.041898,84.03147,0.1327922,1.344474,0.3021054,0,4.931321
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04879618,49.69278,48.77295,0.4456301,0.4456301,0,-1,0,0.4456301,10.94993,0,5.551115E-17,0,0.04879618,0.4690843,0.4456301,0,0,1.009941,3.644742,0,0.4202881,-0.4202881,4.598876,76.64777,0.1327922,0.4901931,0.03903695,0,3.693539
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,47.25507,47.25507,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.476927,3.224454,0,1.011214,-1.011214,3.532962,58.88258,0.1327922,1.056719,0,0,3.224454
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,45.85931,45.85931,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.600499,2.21324,0,0.370305,-0.370305,3.142626,52.377,0.1327922,0.3869687,0,0,2.21324
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,44.45483,44.45483,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.011949,1.842935,0,0.4001356,-0.4001356,2.720846,45.34735,0.1327922,0.4181417,0,0,1.842935
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,43.15504,43.15504,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.456544,1.442799,0,0.1776672,-0.1776672,2.533569,42.22606,0.1327922,0.1856622,0,0,1.442799
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653952,1.265132,0,0,0,2.533569,42.22606,0.1327922,0,0,0,1.265132
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653952,1.265132,0,0,0,2.533569,42.22606,0.1327922,0,0,0,1.265132
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653952,1.265132,0,0,0,2.533569,42.22606,0.1327922,0,0,0,1.265132
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,40.55544,40.55544,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.653952,1.265132,0,0.08516392,-0.08516392,2.443798,40.72989,0.1327922,0.0889963,0,0,1.265132
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.748579,1.179968,0,0,0,2.443798,40.72989,0.1327922,0,0,0,1.179968
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,39.67437,39.67437,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.748579,1.179968,0,0.1715619,-0.1715619,2.262956,37.71586,0.1327922,0.1792822,0,0,1.179968
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,39.28181,39.28181,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.939203,1.008406,0,0.04942862,-0.04942862,2.210854,36.84749,0.1327922,0.0516529,0,0,1.008406
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009672569,39.25177,39.08117,0,0,0,0,0,0,0,0,0,0,0.009672569,0,0,0,0,3.994123,0.9589778,0.009672569,0,0.009672569,2.22003,37.00042,0.132791,0,0.007738056,0,0.9686503
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.0250064,39.25179,38.81075,1.105568,1.105568,0.425,0,0.172125,1.105568,2.26186,0,0,0,0.0250064,0.7163876,0.6805682,0,0,3.984451,0.967683,0,0.6913812,-0.6913812,1.49125,24.85412,0.132791,1.216125,0.02000512,1.7,0.9926894
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06355811,40.75356,39.62203,1.074212,1.074212,1.7,0,0.5202,1.074212,5.916717,0,0,0,0.06355811,0,0,0.6257876,0.5944982,4.752652,0.2763019,0.6580563,0,0.6580563,2.115537,35.25888,0.1329087,1.181634,0.05084649,1.7,0.33986
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08988457,42.98962,41.36672,0.6449445,0.6449445,0,-1,0,0.6449445,13.93679,0,1.110223E-16,0,0.08988457,0.678889,0.6449445,0,0,4.094596,0.8685526,0,0.5890044,-0.5890044,1.494672,24.91115,0.1329087,0.709439,0.07190766,0,0.9584371
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1817246,46.88515,43.52142,0,0,0,-1,0,0,0,0,0,0,0.1817246,0,0,0,0,4.749045,0.2795481,0.1817246,0,0.1817246,1.667071,27.78446,0.1328851,0,0.1453797,0,0.4612727
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2679403,50.71724,45.6325,0.2820141,0.2820141,0,-1,0,0.2820141,95.00955,0,5.551115E-17,0,0.2679403,0.2968569,0.2820141,0,0,4.567321,0.4431003,0,0.02891662,-0.02891662,1.63659,27.27645,0.1328851,0.3102155,0.2143523,0,0.7110406
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.258126,52.50834,47.55167,0.1132217,0.1132217,0,-1,0,0.1132217,227.9828,0,0,0,0.258126,0.1191807,0.1132217,0,0,4.59945,0.4141837,0.1389453,0,0.1389453,1.768405,29.47336,0.1328671,0.1245439,0.2065008,0,0.6723096
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1163236,51.68367,49.46211,1.082511,0.6227801,0,-1,0,0.6227801,18.67812,0,0.4597304,0.6563874,0.1163236,0.655558,0.6227801,0,0,4.460505,0.5392344,0,0.5392344,-0.5392344,1.200002,20,0.1328671,1.190762,0.09305889,0,0.655558
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06261761,51.59067,50.39552,0.3771422,0.05948672,0,-1,0,0.05948672,105.2632,0,0.3176554,0.402959,0.06261761,0.06261761,0.05948672,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.4148564,0.05009408,0,0.06261761
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1933592,54.49822,50.73574,0.6354147,0.1836912,0,-1,0,0.1836912,105.2632,0,0.4517234,0.6622179,0.1933592,0.1933592,0.1836912,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.6989561,0.1546874,0,0.1933592
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1363945,53.76945,51.12829,0.3322211,0.1295748,0,-1,0,0.1295748,105.2632,0,0.2026463,0.3395283,0.1363945,0.1363945,0.1295748,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.3654432,0.1091156,0,0.1363945
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04637888,51.42808,50.54382,1.191198,0.04405994,0,-1,0,0.04405994,105.2632,0,1.147138,1.301506,0.04637888,0.04637888,0.04405994,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,1.310318,0.03710311,0,0.04637888
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04462741,49.6927,48.85146,0.2541298,0.04239604,0,-1,0,0.04239604,105.2632,0,0.2117337,0.2710635,0.04462741,0.04462741,0.04239604,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.2795427,0.03570193,0,0.04462741
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,47.29869,47.29869,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,45.90293,45.90293,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,44.481,44.481,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,42.36992,42.36992,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.07013,41.07013,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,40.58161,40.58161,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,40.13671,40.13671,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,39.71799,39.71799,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328671,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,39.30798,39.30798,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329951,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007135736,39.25937,39.13351,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.631079,2.220446E-16,0,0,0.007135736,0,0,1.452632,1.38,3.679654,1.242,1.387136,0,1.387136,3.825138,63.75217,0.1331561,0.1393926,0.005708589,1.7,1.249136
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03705097,39.49136,38.83691,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,37.32715,2.220446E-16,0,0,0.03705097,0,0,1.452632,1.38,2.292519,2.490422,1.417051,0,1.417051,5.16947,86.15767,0.1333047,0.1091861,0.02964078,1.7,2.527473
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1115446,41.64518,39.6482,0.8486425,0.8486425,0,0,0,0.8486425,13.14389,0,0,0,0.1115446,0.8933079,0.8486425,0,0,0.8754677,3.765768,0,0.7817633,-0.7817633,4.345419,72.42352,0.1333047,0.9335067,0.08923571,0,3.877313
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1937476,44.95243,41.41034,0.7961076,0.7961076,0,-1,0,0.7961076,24.33686,0,0,0,0.1937476,0.838008,0.7961076,0,0,1.744094,2.984005,0,0.6442604,-0.6442604,3.66631,61.10504,0.1333047,0.8757183,0.1549981,0,3.177752
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05338359,44.59987,43.6261,0.130699,0.130699,0,-1,0,0.130699,40.84469,0,0,0,0.05338359,0.1375779,0.130699,0,0,2.459938,2.339744,0,0.08419429,-0.08419429,3.577561,59.6259,0.1333047,0.1437689,0.04270687,0,2.393128
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1025524,47.68893,45.7808,0.1330646,0.1330646,0,-1,0,0.1330646,77.06969,0,0,0,0.1025524,0.140068,0.1330646,0,0,2.553488,2.25555,0,0.03751552,-0.03751552,3.538016,58.96682,0.1333047,0.146371,0.08204196,0,2.358103
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2890684,53.2974,47.71741,0.5891503,0.5891503,0,-1,0,0.5891503,49.0653,0,1.110223E-16,0,0.2890684,0.6201583,0.5891503,0,0,2.595171,2.218035,0,0.3310899,-0.3310899,3.189017,53.15017,0.1333047,0.6480654,0.2312547,0,2.507103
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3289157,56.13366,49.66275,0.4403265,0.4403265,0,-1,0,0.4403265,74.69814,0,0,0,0.3289157,0.4635016,0.4403265,0,0,2.963049,1.886945,0,0.1345859,-0.1345859,3.047151,50.78575,0.1333047,0.4843592,0.2631326,0,2.21586
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3514628,57.56945,50.58744,1.054992,1.054992,0,-1,0,1.054992,33.31425,0,0,0,0.3514628,1.110518,1.054992,0,0,3.112589,1.752359,0,0.7590553,-0.7590553,2.247036,37.45053,0.1333047,1.160491,0.2811702,0,2.103822
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3135277,57.14696,50.93637,0.6268072,0.6268072,0,-1,0,0.6268072,50.0198,0,0,0,0.3135277,0.659797,0.6268072,0,0,3.955984,0.9933035,0,0.3462693,-0.3462693,1.882036,31.36721,0.1333047,0.6894879,0.2508222,0,1.306831
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1306702,53.86078,51.32893,0.6417713,0.6417713,0,-1,0,0.6417713,20.36086,0,0,0.06643855,0.1306702,0.6755487,0.6417713,0,0,4.340727,0.6470343,0,0.5448785,-0.5448785,1.307684,21.79469,0.1333047,0.7059484,0.1045362,0,0.7777044
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1701571,53.99195,50.69212,0.6110424,0.2586972,0,-1,0,0.2586972,65.77463,0,0.3523452,0.5427688,0.1701571,0.2723128,0.2586972,0,0,4.946148,0.1021557,0,0.1021557,-0.1021557,1.200002,20,0.1333047,0.6721466,0.1361257,0,0.2723128
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03791185,49.71451,48.99976,0.1428296,0.03601626,0,-1,0,0.03601626,105.2632,0,0.1068134,0.1499093,0.03791185,0.03791185,0.03601626,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.1571126,0.03032948,0,0.03791185
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,45.99889,45.99889,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,44.55079,44.55079,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,42.42226,42.42226,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,41.81162,41.81162,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,41.09629,41.09629,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,40.62523,40.62523,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,40.18905,40.18905,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,39.74416,39.74416,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333047,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,39.3516,39.3516,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1334648,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01973966,39.53461,39.18585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01973966,0,0,1.452632,1.38,3.679654,1.242,1.39974,0,1.39974,3.837095,63.95145,0.1335857,0,0.01579173,1.7,1.26174
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2886058,44.16532,38.91542,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,119.7094,0,0,0,0.2886058,0,0,1.452632,1.38,2.279915,2.501766,1.668606,0,1.668606,5.420074,90.33437,0.1337422,0.2651976,0.2308847,1.7,2.790371
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6629469,52.44272,39.71799,0.9081045,0.9081045,0,0,0,0.9081045,73.00337,0,0,0,0.6629469,0.9558994,0.9081045,0,0,0.6113089,4.003511,0,0.2929526,-0.2929526,5.111274,85.18774,0.1337422,0.9989149,0.5303575,0,4.666458
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8440619,58.37503,41.51502,0.2438123,0.2438123,0,-1,0,0.2438123,346.1933,0,0,0,0.8440619,0.2566446,0.2438123,0,0,0.9368117,3.710558,0.5874173,0,0.5874173,5.668547,94.4756,0.1336663,0.2681936,0.6752495,0,4.55462
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8595748,61.26229,43.74823,0.07949593,0.07949593,0,-1,0,0.07949593,1081.282,0.4265005,0,0,0.8595748,0.08367992,0.07949593,0,0,0.3493944,4.239234,0.3493944,0,0.3493944,6.000012,100,0.1336212,0.08744552,0.6876599,0,5.098809
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.853005,63.59406,45.9291,0.620641,0.620641,0,-1,0,0.620641,137.4394,0.1996987,0,0,0.853005,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1336212,0.6827051,0.682404,0,5.406694
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8430983,65.60046,47.89188,0,0,0,-1,0,0,0,0.8430983,0,0,0.8430983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336212,0,0.6744787,0,5.396787
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5945017,61.97556,49.80233,0,0,0,-1,0,0,0,0.5945017,0,0,0.5945017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336212,0,0.4756014,0,5.14819
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5533916,62.13185,50.78807,0.225535,0.225535,0,-1,0,0.225535,245.3684,0.3159863,0,0,0.5533916,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1336212,0.2480885,0.4427133,0,5.10708
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6088343,63.75055,51.12829,0.8163846,0.8163846,0,-1,0,0.8163846,74.5769,0,0,0,0.6088343,0.8593522,0.8163846,0,0,0,4.553689,0,0.2505178,-0.2505178,5.735943,95.59886,0.1336212,0.898023,0.4870674,0,5.162523
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.417476,59.95035,51.52085,0.6995206,0.6995206,0,-1,0,0.6995206,59.6803,0,1.110223E-16,0,0.417476,0.7363374,0.6995206,0,0,0.2783532,4.303171,0,0.3188615,-0.3188615,5.399834,89.99705,0.1336212,0.7694727,0.3339808,0,4.720647
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1495594,53.72696,50.8317,0.5159593,0.5159593,0,-1,0,0.5159593,28.98667,0,0,0,0.1495594,0.543115,0.5159593,0,0,0.6326437,3.98431,0,0.3935556,-0.3935556,4.98499,83.08299,0.1336212,0.5675552,0.1196475,0,4.133869
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03036121,49.66795,49.09572,0,0,0,-1,0,0,0,0,0,0,0.03036121,0,0,0,0,1.069928,3.590754,0.03036121,0,0.03036121,5.013793,83.56304,0.1336173,0,0.02428897,0,3.621115
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,47.49932,47.49932,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.039567,3.618079,0,0.600307,-0.600307,4.381013,73.01675,0.1336173,0.6273209,0,0,3.618079
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,46.05123,46.05123,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.706574,3.017772,0,1.452632,-1.452632,2.849805,47.49666,0.1336173,1.822762,0,0,3.017772
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.320609,1.56514,0,0,0,2.849805,47.49666,0.1336173,0,0,0,1.56514
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,43.30333,43.30333,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.320609,1.56514,0,0.01134341,-0.01134341,2.837848,47.29738,0.1336173,0.01185386,0,0,1.56514
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,42.46588,42.46588,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.333213,1.553797,0,0.02101169,-0.02101169,2.8157,46.92824,0.1336173,0.02195722,0,0,1.553797
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,41.85524,41.85524,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.35656,1.532785,0,0.2448831,-0.2448831,2.55757,42.62609,0.1336173,0.2559028,0,0,1.532785
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,41.14864,41.14864,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.628652,1.287902,0,0.07198277,-0.07198277,2.481694,41.36148,0.1336173,0.07522199,0,0,1.287902
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,40.67757,40.67757,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.708633,1.215919,0,0.1486806,-0.1486806,2.324971,38.74944,0.1336173,0.1553712,0,0,1.215919
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,40.25884,40.25884,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.873833,1.067239,0,0.05642289,-0.05642289,2.265496,37.75819,0.1336173,0.05896192,0,0,1.067239
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,39.82267,39.82267,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.936526,1.010816,0,0.1646802,-0.1646802,2.091908,34.86506,0.1336173,0.1720908,0,0,1.010816
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.40394,39.40394,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.119503,0.8461358,0,0.1811642,-0.1811642,1.900944,31.68234,0.1336173,0.1893166,0,0,0.8461358
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01572517,39.50726,39.22947,0.1550492,0.1550492,0,0,0,0.1550492,10.14205,0,0,0,0.01572517,0.1632097,0.1550492,0,0,4.320797,0.6649716,0,0.1474845,-0.1474845,1.745482,29.0913,0.1336173,0.1705541,0.01258014,0,0.6806967
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2148848,42.80825,38.93287,0,0,0,0,0,0,0,0,0,0,0.2148848,0,0,0,0,4.484669,0.5174871,0.2148848,0,0.2148848,1.949339,32.48892,0.1335896,0,0.1719078,0,0.7323719
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6072223,51.341,39.77032,0.6731214,0.6731214,0,0,0,0.6731214,90.20992,0,0,0,0.6072223,0.7085488,0.6731214,0,0,4.269784,0.7108834,0,0.1013265,-0.1013265,1.842532,30.7088,0.1335896,0.7404335,0.4857779,0,1.318106
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5108739,51.34605,41.61098,0.6264434,0.6264434,0,-1,0,0.6264434,81.55149,1.110223E-16,0,0.01294269,0.5108739,0.6594141,0.6264434,0,0,4.382369,0.6095569,0,0.1485402,-0.1485402,1.685957,28.09922,0.1335896,0.6890877,0.4086991,0,1.120431
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.788048,59.76167,43.87036,1.650122,1.186612,0,-1,0,1.186612,66.41164,0,0.4635107,1.227439,0.788048,1.249065,1.186612,0,0,4.547414,0.4610167,0,0.4610167,-0.4610167,1.200002,20,0.1335896,1.815134,0.6304384,0,1.249065
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.141403,70.9699,46.05123,0,0,0,-1,0,0,0,0,0,0,1.141403,0,0,0,0,5.059654,0,1.141403,0,1.141403,2.282832,38.04713,0.1334426,0,0.9131224,0,1.141403
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.264317,76.81494,47.98784,0.5010136,0.5010136,0,-1,0,0.5010136,252.3518,0,0,0,1.264317,0.5273828,0.5010136,0,0,3.918252,1.027263,0.7369342,0,0.7369342,2.98195,49.69906,0.1333479,0.551115,1.011454,0,2.29158
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.018956,72.40537,49.92445,0,0,0,-1,0,0,0,0,0,0,1.018956,0,0,0,0,3.181317,1.690503,1.018956,0,1.018956,3.948616,65.81014,0.1332171,0,0.815165,0,2.70946
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.019137,73.56194,50.88403,0.8050514,0.8050514,0,-1,0,0.8050514,126.5928,0,0,0,1.019137,0.8474225,0.8050514,0,0,2.162361,2.607564,0.1717149,0,0.1717149,4.111519,68.52518,0.1331951,0.8855565,0.8153099,0,3.626702
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8052199,68.4901,51.22425,0.2281534,0.2281534,0,-1,0,0.2281534,352.9291,0,0,0,0.8052199,0.2401615,0.2281534,0,0,1.990646,2.762107,0.5650584,0,0.5650584,4.647581,77.45953,0.1331227,0.2509688,0.6441759,0,3.567327
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5129629,62.14126,51.62553,0.8662243,0.8662243,0,-1,0,0.8662243,59.21825,0,0,0,0.5129629,0.9118151,0.8662243,0,0,1.425588,3.27066,0,0.3988522,-0.3988522,4.227154,70.45242,0.1331227,0.9528468,0.4103703,0,3.783623
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1615093,54.11469,50.97999,0.8252938,0.8252938,0,-1,0,0.8252938,19.56991,0,0,0,0.1615093,0.8687303,0.8252938,0,0,1.868757,2.871808,0,0.707221,-0.707221,3.481677,58.02784,0.1331227,0.9078231,0.1292074,0,3.033317
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02354404,49.63533,49.19168,0.7142681,0.7142681,0,-1,0,0.7142681,3.296247,0,0,0,0.02354404,0.7518612,0.7142681,0,0,2.654558,2.164587,0,0.7283171,-0.7283171,2.713964,45.23264,0.1331227,0.785695,0.01883523,0,2.188131
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,47.56911,47.56911,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.463799,1.43627,0,0.1358973,-0.1358973,2.570715,42.84517,0.1331227,0.1420127,0,0,1.43627
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,46.10357,46.10357,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.614796,1.300372,0,0.2693072,-0.2693072,2.28684,38.11393,0.1331227,0.281426,0,0,1.300372
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,44.65547,44.65547,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.914026,1.031065,0,0.3994504,-0.3994504,1.865783,31.09632,0.1331227,0.4174256,0,0,1.031065
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,43.32951,43.32951,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.35786,0.6316149,0,0.1797361,-0.1797361,1.676324,27.93868,0.1331227,0.1878242,0,0,0.6316149
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,42.49205,42.49205,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.557567,0.4518787,0,0.109379,-0.109379,1.561029,26.0171,0.1331227,0.114301,0,0,0.4518787
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,41.88141,41.88141,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,4.679099,0.3424998,0,0.2367197,-0.2367197,1.311504,21.85836,0.1331227,0.2473721,0,0,0.3424998
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,41.16608,41.16608,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.942121,0.10578,0,0.02937979,-0.02937979,1.280535,21.34221,0.1331227,0.03070188,0,0,0.10578
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,40.70374,40.70374,0.1496061,0.07258023,0,-1,0,0.07258023,0,0,0.07702585,0.09198645,0,0.07640024,0.07258023,0,0,4.974765,0.07640024,0,0.07640024,-0.07640024,1.200002,20,0.1331227,0.1645667,0,0,0.07640024
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,40.25884,40.25884,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331227,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,39.84883,39.84883,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331227,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331227,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02131136,39.6324,39.25564,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,36.63627,0,0,0,0.02131136,0,0,1.452632,1.38,5.059654,0,1.401311,0,1.401311,2.529403,42.15664,0.1332599,0.06398714,0.01704909,1.7,0.02131136
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2107492,42.78546,38.98521,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,131.1145,0,0,0,0.2107492,0,0,1.452632,1.38,3.658343,1.26118,1.590749,0,1.590749,4.03852,67.30853,0.1334023,0.1768104,0.1685993,1.7,1.471929
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2859679,45.05413,39.82267,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,35.44078,0,0,0,0.2859679,0,0,0.8931106,0.848455,2.067594,2.692854,1.134423,0,1.134423,5.114728,85.2453,0.1335958,0.8875784,0.2287743,1.7,2.978822
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5949636,53.15466,41.68077,1.071566,1.071566,0,-1,0,1.071566,55.52278,0,0,0,0.5949636,1.127965,1.071566,0,0,0.9331709,3.713835,0,0.5330012,-0.5330012,4.552896,75.88145,0.1335958,1.178723,0.4759708,0,4.308799
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4199167,52.00287,43.96632,0.8068162,0.8068162,0,-1,0,0.8068162,52.04615,0,0,0,0.4199167,0.8492802,0.8068162,0,0,1.525394,3.180834,0,0.4293634,-0.4293634,4.100307,68.33831,0.1335958,0.8874978,0.3359334,0,3.600751
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2896716,51.67922,46.14719,0.90712,0.90712,0,-1,0,0.90712,31.9331,0,0,0,0.2896716,0.9548631,0.90712,0,0,2.002465,2.751471,0,0.6651916,-0.6651916,3.399133,56.65211,0.1335958,0.997832,0.2317372,0,3.041142
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3118506,54.16461,48.10997,0,0,0,-1,0,0,0,0,0,0,0.3118506,0,0,0,0,2.741567,2.086279,0.3118506,0,0.3118506,3.694981,61.58289,0.1335559,0,0.2494805,0,2.398129
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.631163,63.07906,50.0553,0,0,0,-1,0,0,0,0,0,0,0.631163,0,0,0,0,2.429716,2.366945,0.631163,0,0.631163,4.293755,71.56244,0.1334752,0,0.5049304,0,2.998107
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5758769,62.90046,51.03233,0.2369123,0.2369123,0,-1,0,0.2369123,243.076,0,0,0,0.5758769,0.2493813,0.2369123,0,0,1.798553,2.934991,0.3264956,0,0.3264956,4.603496,76.72478,0.1334335,0.2606035,0.4607015,0,3.510868
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4112623,59.66003,51.37255,0.1779969,0.1779969,0,-1,0,0.1779969,231.0503,0,0,0,0.4112623,0.1873651,0.1779969,0,0,1.472057,3.228837,0.2238972,0,0.2238972,4.815903,80.26489,0.1334049,0.1957965,0.3290098,0,3.6401
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3098173,57.93514,51.76511,0.0696557,0.0696557,0,-1,0,0.0696557,444.7839,0,0,0,0.3098173,0.07332179,0.0696557,0,0,1.24816,3.430345,0.2364955,0,0.2364955,5.040263,84.0042,0.1333747,0.07662127,0.2478539,0,3.740162
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1461885,53.91829,51.08467,1.078552,1.078552,0,-1,0,1.078552,13.55414,0,0,0,0.1461885,1.135318,1.078552,0,0,1.011665,3.643191,0,0.9891292,-0.9891292,3.997629,66.62701,0.1333747,1.186407,0.1169508,0,3.789379
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03913544,50.05326,49.31381,0.2844595,0.2844595,0,-1,0,0.2844595,13.75782,0,5.551115E-17,0,0.03913544,0.2994311,0.2844595,0,0,2.110697,2.654061,0,0.2602956,-0.2602956,3.723253,62.05409,0.1333747,0.3129055,0.03130835,0,2.693197
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.67379,47.67379,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.399915,2.393766,0,0.7684724,-0.7684724,2.913212,48.55344,0.1333747,0.8030537,0,0,2.393766
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,46.14719,46.14719,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.253773,1.625293,0,0.6135713,-0.6135713,2.266451,37.77411,0.1333747,0.641182,0,0,1.625293
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,44.69909,44.69909,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,3.935519,1.011722,0,0.4056762,-0.4056762,1.838831,30.64712,0.1333747,0.4239316,0,0,1.011722
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,43.35567,43.35567,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.38627,0.6060458,0,0.02494925,-0.02494925,1.812532,30.20881,0.1333747,0.02607197,0,0,0.6060458
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,42.54439,42.54439,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.413991,0.5810966,0,0.159519,-0.159519,1.644384,27.40635,0.1333747,0.1666973,0,0,0.5810966
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591235,0.4215777,0,0,0,1.644384,27.40635,0.1333747,0,0,0,0.4215777
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591235,0.4215777,0,0,0,1.644384,27.40635,0.1333747,0,0,0,0.4215777
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,40.75608,40.75608,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.591235,0.4215777,0,0.1485462,-0.1485462,1.487803,24.79667,0.1333747,0.1552307,0,0,0.4215777
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,40.31118,40.31118,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.756286,0.2730315,0,0.03783382,-0.03783382,1.447922,24.13199,0.1333747,0.03953634,0,0,0.2730315
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798324,0.2351977,0,0,0,1.447922,24.13199,0.1333747,0,0,0,0.2351977
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,39.44756,39.44756,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.798324,0.2351977,0,0.07054067,-0.07054067,1.373566,22.89272,0.1333747,0.073715,0,0,0.2351977
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02355674,39.69844,39.28181,0.05883544,0.05883544,0,0,0,0.05883544,40.03836,0,0,0,0.02355674,0.06193205,0.05883544,0,0,4.876702,0.164657,0,0.0383753,-0.0383753,1.333115,22.21854,0.1333747,0.06471898,0.0188454,0,0.1882137
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1259343,41.26054,39.01138,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,39.91885,0,0,0,0.1259343,0,0,1.384524,1.315298,4.919342,0.1262817,1.441232,0,1.441232,2.700388,45.00638,0.1335605,0.3470234,0.1007475,1.7,0.252216
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3282117,45.88512,39.84883,0.1676607,0.1676607,1.620292,0,0.4984398,0.1676607,195.7595,0,0,0,0.3282117,0,0,1.452632,1.38,3.478109,1.423391,1.708212,0,1.708212,4.32094,72.01552,0.1336887,0.1844268,0.2625693,1.7,1.751602
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5033605,51.35152,41.75928,0.720459,0.720459,0,-1,0,0.720459,69.86662,0,0,0,0.5033605,0.758378,0.720459,0,0,1.769897,2.960781,0,0.2550175,-0.2550175,4.052128,67.53533,0.1336887,0.792505,0.4026884,0,3.464142
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6572635,57.07552,44.06228,0.4100507,0.4100507,0,-1,0,0.4100507,160.2883,0,0,0,0.6572635,0.4316323,0.4100507,0,0,2.05325,2.705764,0.2256311,0,0.2256311,4.266181,71.10286,0.1336599,0.4510558,0.5258108,0,3.363027
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3238857,52.4879,46.26932,0.1310065,0.1310065,0,-1,0,0.1310065,247.2288,0,0,0,0.3238857,0.1379015,0.1310065,0,0,1.827619,2.908832,0.1859842,0,0.1859842,4.44262,74.04353,0.1336362,0.1441071,0.2591086,0,3.232718
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2026372,52.09518,48.21465,0,0,0,-1,0,0,0,0,0,0,0.2026372,0,0,0,0,1.641635,3.076218,0.2026372,0,0.2026372,4.634859,77.24749,0.1336104,0,0.1621097,0,3.278855
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4222235,58.62573,50.17743,0.6815557,0.6815557,0,-1,0,0.6815557,61.94996,0,1.110223E-16,0,0.4222235,0.7174271,0.6815557,0,0,1.438998,3.258591,0,0.2952036,-0.2952036,4.323687,72.0613,0.1336104,0.7497113,0.3377788,0,3.680815
