Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03680466,53.36567,52.6549,1.184468,0.03496442,0,-1,0,0.03496442,105.2632,0,1.149504,1.295922,0.03680466,0.03680466,0.03496442,0,0,5.059654,0,0,0,0,1.200002,20,0.1330764,1.302915,0.02944372,0,0.03680466
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01788289,51.0759,50.73574,0,0,0,-1,0,0,0,0,0,0,0.01788289,0,0,0,0,5.059654,0,0.01788289,0,0.01788289,1.216968,20.28275,0.1330742,0,0.01430632,0,0.01788289
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,48.86891,48.86891,0.5503991,0.01528987,0,-1,0,0.01528987,0,0,0.5351093,0.5901492,0,0.0160946,0.01528987,0,0,5.041771,0.0160946,0,0.0160946,-0.0160946,1.200002,20,0.1330742,0.6054391,0,0,0.0160946
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.05443,47.05443,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,45.4842,45.4842,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,44.03611,44.03611,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,42.46588,42.46588,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,41.68077,41.68077,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,41.14864,41.14864,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,40.6514,40.6514,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,40.16288,40.16288,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330742,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,39.74416,39.74416,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1332676,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01305002,39.78316,39.55224,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01305002,0,0,1.452632,1.38,3.72246,1.203475,1.39305,0,1.39305,3.79014,63.16887,0.1333841,0,0.01044002,1.7,1.216525
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1141207,41.32075,39.28181,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.8648,0,0,0,0.1141207,0,0,1.317876,1.251982,2.32941,2.45722,1.366102,0,1.366102,5.086139,84.76881,0.133573,0.4203369,0.09129655,1.7,2.571341
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.293201,45.69707,40.31118,0,0,0,0,0,0,0,0,0,0,0.293201,0,0,0,0,0.9633071,3.686713,0.293201,0,0.293201,5.364294,89.40472,0.1335369,0,0.2345608,0,3.979913
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3950664,50.19022,42.71886,0.2820489,0.2820489,0,-1,0,0.2820489,140.0701,0,0,0,0.3950664,0.2968936,0.2820489,0,0,0.6701061,3.950593,0.09817274,0,0.09817274,5.457428,90.95695,0.1335248,0.3102538,0.3160531,0,4.34566
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4913905,54.98095,45.38824,0.302381,0.302381,0,-1,0,0.302381,162.5071,0,0,0,0.4913905,0.3182957,0.302381,0,0,0.5719333,4.038949,0.1730948,0,0.1730948,5.621641,93.69382,0.1335034,0.3326191,0.3931124,0,4.530339
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.124264,50.17185,47.82209,0.3607701,0.3607701,0,-1,0,0.3607701,34.44408,0,0,0,0.124264,0.379758,0.3607701,0,0,0.3988385,4.194734,0,0.2554941,-0.2554941,5.352326,89.20525,0.1335034,0.3968471,0.09941116,0,4.318998
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1735344,53.25587,49.90701,0.3666577,0.3666577,0,-1,0,0.3666577,47.32872,0,0,0,0.1735344,0.3859555,0.3666577,0,0,0.6827208,3.93924,0,0.2124211,-0.2124211,5.128415,85.4734,0.1335034,0.4033235,0.1388275,0,4.112774
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3100269,58.20359,52.01809,1.552602,1.38,0,-1,0,1.38,22.46572,0,0.1726023,0.3278625,0.3100269,1.452632,1.38,0,0,0.9187443,3.726819,0,1.142605,-1.142605,3.924004,65.39993,0.1335034,1.707862,0.2480215,0,4.036846
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2848954,58.7529,53.04745,0.3678956,0.3678956,0,-1,0,0.3678956,77.43918,0,0,0,0.2848954,0.3872586,0.3678956,0,0,2.188305,2.584214,0,0.1023632,-0.1023632,3.816103,63.60159,0.1335034,0.4046852,0.2279163,0,2.86911
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2064262,57.43229,53.33533,0.2786884,0.2786884,0,-1,0,0.2786884,74.07061,0,0,0,0.2064262,0.2933562,0.2786884,0,0,2.302042,2.481851,0,0.08693001,-0.08693001,3.724471,62.07439,0.1335034,0.3065573,0.165141,0,2.688277
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2020121,57.70095,53.68427,0.7862193,0.7862193,0,-1,0,0.7862193,25.69412,0,0,0,0.2020121,0.8275993,0.7862193,0,0,2.398631,2.394921,0,0.6255872,-0.6255872,3.065044,51.08397,0.1335034,0.8648413,0.1616097,0,2.596933
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1210021,55.15945,52.79448,0.2055884,0.2055884,0,-1,0,0.2055884,58.85646,0,2.775558E-17,0,0.1210021,0.2164089,0.2055884,0,0,3.093728,1.769334,0,0.09540679,-0.09540679,2.964477,49.40784,0.1335034,0.2261473,0.09680166,0,1.890336
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01369046,51.197,50.93637,0.4945096,0.4945096,0,-1,0,0.4945096,2.768493,0,5.551115E-17,0,0.01369046,0.5205364,0.4945096,0,0,3.199735,1.673927,0,0.506846,-0.506846,2.430214,40.50349,0.1335034,0.5439606,0.01095237,0,1.687618
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,49.01721,49.01721,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.762897,1.167081,0,0.5174626,-0.5174626,1.88476,31.41261,0.1335034,0.5407485,0,0,1.167081
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.20273,47.20273,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.337856,0.6496186,0,0.4480615,-0.4480615,1.412462,23.54099,0.1335034,0.4682243,0,0,0.6496186
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,45.58888,45.58888,1.258002,0.1914792,0,-1,0,0.1914792,0,0,1.066523,1.192323,0,0.2015571,0.1914792,0,0,4.835702,0.2015571,0,0.2015571,-0.2015571,1.200002,20,0.1335034,1.383802,0,0,0.2015571
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,44.11462,44.11462,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,43.20737,43.20737,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,42.49205,42.49205,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,41.70694,41.70694,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,41.19225,41.19225,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,40.70374,40.70374,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,40.21522,40.21522,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335034,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,39.7965,39.7965,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1336974,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.0282298,40.09637,39.59586,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.66532,2.220446E-16,0,0,0.0282298,0,0,1.452632,1.38,3.738754,1.188811,1.40823,0,1.40823,3.789083,63.15126,0.133843,0.1258965,0.02258384,1.7,1.21704
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1803626,42.57339,39.32543,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,54.03634,2.220446E-16,0,0,0.1803626,0,0,1.36622,1.297909,2.330524,2.456218,1.478271,0,1.478271,5.191494,86.52473,0.1340168,0.3671583,0.1442901,1.7,2.63658
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5427437,50.65931,40.36352,0.2365168,0.2365168,0,0,0,0.2365168,229.4736,0,0,0,0.5427437,0.2489651,0.2365168,0,0,0.8522525,3.786662,0.2937786,0,0.2937786,5.470197,91.16977,0.1339806,0.2601685,0.4341949,0,4.329405
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7408075,57.52718,42.81482,0.3621391,0.3621391,0,-1,0,0.3621391,204.5643,0,0,0,0.7408075,0.3811991,0.3621391,0,0,0.5584739,4.051063,0.3596085,0,0.3596085,5.811352,96.85567,0.1339363,0.398353,0.5926461,0,4.79187
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8616592,63.35026,45.53654,0,0,0,-1,0,0,0,0.6627939,0,0,0.8616592,0,0,0,0,0.1988654,4.37471,0.1988654,0,0.1988654,6.000012,100,0.1339118,0,0.6893274,0,5.236369
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9798336,69.0888,47.98784,0.504086,0.504086,0,-1,0,0.504086,194.3783,0.4492167,0,0,0.9798336,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0.5544946,0.7838669,0,5.533523
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.157886,76.42095,50.09892,0,0,0,-1,0,0,0,1.157886,0,0,1.157886,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0,0.9263091,0,5.711576
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.056154,76.17492,52.21,0,0,0,-1,0,0,0,1.056154,0,0,1.056154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0,0.8449236,0,5.609843
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9723476,75.19295,53.29171,0,0,0,-1,0,0,0,0.9723476,0,0,0.9723476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0,0.7778781,0,5.526037
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.529613,64.58009,53.53597,0.5953336,0.5953336,0,-1,0,0.5953336,88.96072,0,0,0,0.529613,0.6266669,0.5953336,0,0,0,4.553689,0,0.09705392,-0.09705392,5.897708,98.29494,0.1339118,0.6548669,0.4236904,0,5.083302
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4259543,62.63855,53.87619,0.4969462,0.4969462,0,-1,0,0.4969462,85.71436,0,5.551115E-17,0,0.4259543,0.5231013,0.4969462,0,0,0.1078377,4.456635,0,0.09714702,-0.09714702,5.795306,96.58824,0.1339118,0.5466408,0.3407634,0,4.882589
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3276406,59.59454,52.99512,0.9871678,0.9871678,0,-1,0,0.9871678,33.18996,0,0,0,0.3276406,1.039124,0.9871678,0,0,0.2157788,4.359488,0,0.7114834,-0.7114834,5.045337,84.08878,0.1339118,1.085885,0.2621125,0,4.687129
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01951323,51.45678,51.08467,0,0,0,-1,0,0,0,0,0,0,0.01951323,0,0,0,0,1.006316,3.648005,0.01951323,0,0.01951323,5.063848,84.39731,0.1339094,0,0.01561059,0,3.667518
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,49.16551,49.16551,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9868028,3.665566,0,0.1273525,-0.1273525,4.929607,82.15996,0.1339094,0.1330834,0,0,3.665566
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,47.29869,47.29869,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.128306,3.538214,0,0.6872545,-0.6872545,4.205177,70.08615,0.1339094,0.718181,0,0,3.538214
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,45.68484,45.68484,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.891922,2.850959,0,1.256269,-1.256269,2.880953,48.01579,0.1339094,1.312801,0,0,2.850959
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,44.18441,44.18441,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.287776,1.59469,0,0.1624513,-0.1624513,2.709715,45.16182,0.1339094,0.1697616,0,0,1.59469
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,43.251,43.251,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.468278,1.432239,0,0.1780887,-0.1780887,2.521993,42.03313,0.1339094,0.1861027,0,0,1.432239
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,42.54439,42.54439,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.666154,1.25415,0,0.1767005,-0.1767005,2.335734,38.92882,0.1339094,0.184652,0,0,1.25415
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.73311,41.73311,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.862488,1.07745,0,0.1888565,-0.1888565,2.136662,35.61096,0.1339094,0.197355,0,0,1.07745
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,41.21842,41.21842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.072329,0.8885931,0,0,0,2.136662,35.61096,0.1339094,0,0,0,0.8885931
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,40.72991,40.72991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.072329,0.8885931,0,0,0,2.136662,35.61096,0.1339094,0,0,0,0.8885931
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,40.21522,40.21522,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.072329,0.8885931,0,0.05575363,-0.05575363,2.077892,34.63147,0.1339094,0.05826255,0,0,0.8885931
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,39.7965,39.7965,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.134277,0.8328395,0,0.214426,-0.214426,1.851867,30.8644,0.1339094,0.2240752,0,0,0.8328395
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01360263,39.83664,39.59586,0.06617169,0.06617169,0,0,0,0.06617169,20.55658,0,0,0,0.01360263,0.06965441,0.06617169,0,0,4.372528,0.6184134,0,0.05605178,-0.05605178,1.792784,29.87967,0.1339094,0.07278886,0.01088211,0,0.6320161
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.284695,44.51575,39.32543,0.381901,0.381901,0,0,0,0.381901,74.54681,0,0,0,0.284695,0.402001,0.381901,0,0,4.434808,0.5623617,0,0.117306,-0.117306,1.669132,27.81882,0.1339094,0.4200911,0.227756,0,0.8470567
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4633602,49.08062,40.38097,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.36712,0,0,0,0.4633602,0,0,1.001823,0.9517315,4.565148,0.4450557,1.415092,0,1.415092,3.011606,50.19334,0.1340904,0.7679951,0.3706881,1.7,0.9084159
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3646648,49.81653,42.93695,0,0,0,-1,0,0,0,0,0,0,0.3646648,0,0,0,0,3.150056,1.718638,0.3646648,0,0.3646648,3.357558,55.95918,0.1340456,0,0.2917318,0,2.083303
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6961651,59.74816,45.71101,0.5402619,0.5402619,0,-1,0,0.5402619,128.857,0,0,0,0.6961651,0.5686968,0.5402619,0,0,2.785392,2.046837,0.1274683,0,0.1274683,3.478485,57.97463,0.1340299,0.5942881,0.5569321,0,2.743002
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7712306,64.23167,48.18848,0,0,0,-1,0,0,0,0,0,0,0.7712306,0,0,0,0,2.657923,2.161558,0.7712306,0,0.7712306,4.210138,70.16883,0.1339351,0,0.6169845,0,2.932789
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.796319,67.21954,50.29956,0.267332,0.267332,0,-1,0,0.267332,297.8764,0,0,0,0.796319,0.2814022,0.267332,0,0,1.886693,2.855665,0.5149168,0,0.5149168,4.698631,78.31036,0.133872,0.2940653,0.6370552,0,3.651985
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6594471,66.32448,52.40192,0.4080067,0.4080067,0,-1,0,0.4080067,161.6265,0,0,0,0.6594471,0.4294807,0.4080067,0,0,1.371776,3.319091,0.2299664,0,0.2299664,4.916797,81.94644,0.1338438,0.4488074,0.5275577,0,3.978538
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2866599,59.24373,53.48363,0.6375322,0.6375322,0,-1,0,0.6375322,44.96399,0,1.110223E-16,0,0.2866599,0.6710865,0.6375322,0,0,1.141809,3.526061,0,0.3844266,-0.3844266,4.511575,75.19277,0.1338438,0.7012854,0.2293279,0,3.81272
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2646432,59.09242,53.78023,0.2711267,0.2711267,0,-1,0,0.2711267,97.60866,0,0,0,0.2646432,0.2853966,0.2711267,0,0,1.56895,3.141634,0,0.0207534,-0.0207534,4.489699,74.82817,0.1338438,0.2982394,0.2117146,0,3.406277
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3249402,60.67053,54.07683,0.8847255,0.8847255,0,-1,0,0.8847255,36.72779,0,0,0,0.3249402,0.93129,0.8847255,0,0,1.592009,3.12088,0,0.6063498,-0.6063498,3.85055,64.17571,0.1338438,0.973198,0.2599521,0,3.445821
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07481109,54.60012,53.14341,0.8859897,0.8859897,0,-1,0,0.8859897,8.443788,0,1.110223E-16,0,0.07481109,0.9326207,0.8859897,0,0,2.265731,2.514531,0,0.8578096,-0.8578096,2.94634,49.10556,0.1338438,0.9745886,0.05984887,0,2.589342
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,51.27659,51.27659,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.218853,1.656721,0,0.1429218,-0.1429218,2.795687,46.59469,0.1338438,0.1493533,0,0,1.656721
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,49.33998,49.33998,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.377655,1.513799,0,0.3988392,-0.3988392,2.375273,39.58781,0.1338438,0.4167869,0,0,1.513799
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,47.44699,47.44699,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.82081,1.11496,0,0.3067535,-0.3067535,2.051927,34.19871,0.1338438,0.3205574,0,0,1.11496
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,45.80697,45.80697,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.161647,0.8082065,0,0.5476257,-0.5476257,1.474679,24.57793,0.1338438,0.5722689,0,0,0.8082065
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,44.28909,44.28909,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.77012,0.2605808,0,0.1536101,-0.1536101,1.312759,21.87928,0.1338438,0.1605226,0,0,0.2605808
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,43.35567,43.35567,0.1823671,0.1016221,0,-1,0,0.1016221,0,0,0.08074493,0.09898163,0,0.1069707,0.1016221,0,0,4.940798,0.1069707,0,0.1069707,-0.1069707,1.200002,20,0.1338438,0.2006038,0,0,0.1069707
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,42.61418,42.61418,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338438,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,41.81162,41.81162,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338438,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338438,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,40.77353,40.77353,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338438,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,40.24139,40.24139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1338438,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,39.84883,39.84883,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339966,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03919895,40.31799,39.62203,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,56.59398,0,0,0,0.03919895,0,0,1.452632,1.38,3.679654,1.242,1.419199,0,1.419199,3.855556,64.25913,0.1341268,0.07618981,0.03135916,1.7,1.281199
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4032103,46.784,39.32543,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,106.2962,0,0,0,0.4032103,0,0,1.320673,1.254639,2.260455,2.519279,1.657849,0,1.657849,5.42833,90.47198,0.1342768,0.4172599,0.3225683,1.7,2.922489
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8337166,56.89368,40.40714,0,0,0,0,0,0,0,0.2311107,0,0,0.8337166,0,0,0,0,0.6026059,4.011343,0.6026059,0,0.6026059,6.000012,100,0.134203,0,0.6669733,0,4.84506
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9839866,63.3798,43.03291,0.5565289,0.5565289,0,-1,0,0.5565289,176.8078,0.3981667,0,0,0.9839866,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.6121818,0.7871893,0,5.537675
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.232354,73.23229,45.87676,0.8643349,0.8643349,0,-1,0,0.8643349,142.5783,0.3225275,0,0,1.232354,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.9507684,0.985883,0,5.786043
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.374601,80.65602,48.3804,0.8045238,0.8045238,0,-1,0,0.8045238,170.859,0.5277344,0,0,1.374601,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.8849761,1.099681,0,5.92829
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.359395,82.99763,50.49148,0.4683661,0.4683661,0,-1,0,0.4683661,290.2419,0.8663776,0,0,1.359395,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.5152026,1.087516,0,5.913084
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.241125,82.06481,52.60256,0,0,0,-1,0,0,0,1.241125,0,0,1.241125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0,0.9929001,0,5.794814
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9983822,76.42455,53.72789,0.6078361,0.6078361,0,-1,0,0.6078361,164.2519,0.3585547,0,0,0.9983822,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.6686198,0.7987058,0,5.552071
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9047628,74.21101,53.98087,0.5303001,0.5303001,0,-1,0,0.5303001,170.6134,0.3465522,0,0,0.9047628,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.5833301,0.7238103,0,5.458452
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5838425,66.62118,54.26875,0.1931971,0.1931971,0,-1,0,0.1931971,302.2004,0.3804771,0,0,0.5838425,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.2125168,0.467074,0,5.137531
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2035861,57.37434,53.33533,0.07002433,0.07002433,0,-1,0,0.07002433,290.7362,0.1298763,0,0,0.2035861,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0.07702675,0.1628689,0,4.757275
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,51.42489,51.42489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134203,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,49.48828,49.48828,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.134203,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,47.56911,47.56911,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.134203,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,45.90293,45.90293,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.134203,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,44.35888,44.35888,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.134203,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.134203,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,42.66652,42.66652,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.134203,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,41.85524,41.85524,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.134203,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.134203,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,40.7997,40.7997,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.134203,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,40.25884,40.25884,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.134203,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,39.84883,39.84883,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.134203,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04935706,40.49934,39.62203,0.2071942,0.2071942,0,0,0,0.2071942,23.82164,2.775558E-17,0,0,0.04935706,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1687421,-0.1687421,2.55433,42.57208,0.134203,0.2279136,0.03948565,0,1.502927
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3541236,45.83623,39.32543,0.1082933,0.1082933,0,0,0,0.1082933,327.0041,0,0,0,0.3541236,0.113993,0.1082933,0,0,3.632068,1.284828,0.2401306,0,0.2401306,2.782138,46.36887,0.1341737,0.1191226,0.2832989,0,1.638952
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6016542,51.94352,40.43331,0.530005,0.530005,0,0,0,0.530005,113.5186,0,0,0,0.6016542,0.5579,0.530005,0,0,3.391937,1.500946,0.04375418,0,0.04375418,2.823647,47.06069,0.1341683,0.5830055,0.4813234,0,2.1026
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7941715,59.06759,43.12886,0.9222107,0.9222107,0,-1,0,0.9222107,86.11605,0,0,0,0.7941715,0.9707481,0.9222107,0,0,3.348183,1.540324,0,0.1765766,-0.1765766,2.637519,43.95856,0.1341683,1.014432,0.6353372,0,2.334496
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9584384,66.24923,46.02506,0.4792523,0.4792523,0,-1,0,0.4792523,199.9862,0,0,0,0.9584384,0.5044761,0.4792523,0,0,3.544379,1.363748,0.4539623,0,0.4539623,3.068185,51.13632,0.1341128,0.5271775,0.7667508,0,2.322186
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.003003,70.3539,48.55487,0.5042053,0.5042053,0,-1,0,0.5042053,198.9275,0,0,0,1.003003,0.5307424,0.5042053,0,0,3.090417,1.772314,0.4722606,0,0.4722606,3.516211,58.6034,0.1340551,0.5546258,0.8024024,0,2.775317
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.137744,76.58909,50.69212,0.1876162,0.1876162,0,-1,0,0.1876162,606.4212,0,0,0,1.137744,0.1974907,0.1876162,0,0,2.618156,2.197348,0.9402537,0,0.9402537,4.408214,73.47009,0.1339404,0.2063778,0.9101955,0,3.335093
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.077693,77.49294,52.79448,0.2575965,0.2575965,0,-1,0,0.2575965,418.365,0,0,0,1.077693,0.2711542,0.2575965,0,0,1.677902,3.043577,0.8065393,0,0.8065393,5.173364,86.22256,0.1338422,0.2833561,0.8621548,0,4.12127
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.091223,79.2804,53.92853,0.6894497,0.6894497,0,-1,0,0.6894497,158.2745,0,0,0,1.091223,0.7257366,0.6894497,0,0,0.8713632,3.769462,0.3654865,0,0.3654865,5.520095,92.0014,0.1337977,0.7583947,0.8729784,0,4.860685
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9112323,74.60793,54.17279,1.097531,1.097531,0,-1,0,1.097531,83.02568,0,2.220446E-16,0,0.9112323,1.155295,1.097531,0,0,0.5058767,4.0984,0,0.2440631,-0.2440631,5.26283,87.71366,0.1337977,1.207284,0.7289858,0,5.009632
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5350009,65.65895,54.41704,0,0,0,-1,0,0,0,0,0,0,0.5350009,0,0,0,0,0.7770578,3.854337,0.5350009,0,0.5350009,5.770377,96.17275,0.1337327,0,0.4280007,0,4.389338
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2860245,59.23044,53.48363,0.6419572,0.6419572,0,-1,0,0.6419572,44.55507,0,0,0,0.2860245,0.6757445,0.6419572,0,0,0.2420569,4.335838,0,0.38972,-0.38972,5.359576,89.32608,0.1337327,0.706153,0.2288196,0,4.621862
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,51.57319,51.57319,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.6750791,3.946118,0,0.7653057,-0.7653057,4.552873,75.88106,0.1337327,0.7997445,0,0,3.946118
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,49.6104,49.6104,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.525419,3.180812,0,0.3557444,-0.3557444,4.177885,69.63128,0.1337327,0.3717529,0,0,3.180812
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,47.67379,47.67379,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.92069,2.825068,0,0.4810398,-0.4810398,3.670825,61.18029,0.1337327,0.5026866,0,0,2.825068
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,45.99889,45.99889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.455179,2.344028,0,0,0,3.670825,61.18029,0.1337327,0,0,0,2.344028
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,44.42867,44.42867,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.455179,2.344028,0,0.06337942,-0.06337942,3.604017,60.06683,0.1337327,0.0662315,0,0,2.344028
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,43.4778,43.4778,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.525601,2.280648,0,0.1253226,-0.1253226,3.471915,57.86514,0.1337327,0.1309621,0,0,2.280648
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664848,2.155326,0,0,0,3.471915,57.86514,0.1337327,0,0,0,2.155326
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,41.90758,41.90758,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.664848,2.155326,0,0.1094816,-0.1094816,3.356512,55.94175,0.1337327,0.1144083,0,0,2.155326
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,41.34055,41.34055,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.786494,2.045844,0,0.04408876,-0.04408876,3.310038,55.16719,0.1337327,0.04607275,0,0,2.045844
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,40.82587,40.82587,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.835482,2.001755,0,0.03701957,-0.03701957,3.271016,54.51682,0.1337327,0.03868545,0,0,2.001755
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,40.28501,40.28501,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.876614,1.964736,0,0.114701,-0.114701,3.15011,52.50174,0.1337327,0.1198626,0,0,1.964736
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,39.86628,39.86628,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.00406,1.850035,0,0.0959888,-0.0959888,3.048929,50.81539,0.1337327,0.1003083,0,0,1.850035
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03519871,40.27296,39.6482,0.09063905,0.09063905,0,0,0,0.09063905,38.83394,0,1.387779E-17,0,0.03519871,0.09540953,0.09063905,0,0,3.110714,1.754046,0,0.06021081,-0.06021081,2.985462,49.7576,0.1337327,0.09970295,0.02815897,0,1.789245
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09592035,41.06259,39.3516,0.6943603,0.6943603,0,0,0,0.6943603,13.81421,0,1.110223E-16,0,0.09592035,0.7309055,0.6943603,0,0,3.177615,1.693835,0,0.6349851,-0.6349851,2.316128,38.60206,0.1337327,0.7637963,0.07673628,0,1.789756
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2596626,45.21459,40.45948,0.2469468,0.2469468,0,0,0,0.2469468,105.1492,0,0,0,0.2596626,0.259944,0.2469468,0,0,3.883154,1.05885,0,0.0002813876,-0.0002813876,2.315832,38.59712,0.1337327,0.2716414,0.2077301,0,1.318513
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1701652,46.39075,43.251,0.6144925,0.6144925,0,-1,0,0.6144925,27.692,0,1.110223E-16,0,0.1701652,0.6468342,0.6144925,0,0,3.883467,1.058569,0,0.476669,-0.476669,1.813379,30.22292,0.1337327,0.6759418,0.1361322,0,1.228734
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3681406,53.27882,46.17336,1.10821,0.9025384,0,-1,0,0.9025384,40.78947,0,0.2056719,0.5962798,0.3681406,0.9500405,0.9025384,0,0,4.413099,0.5818998,0,0.5818998,-0.5818998,1.200002,20,0.1337327,1.219031,0.2945125,0,0.9500405
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4317313,57.30819,48.74678,0.7160926,0.4101448,0,-1,0,0.4101448,105.2632,0,0.3059479,0.705673,0.4317313,0.4317313,0.4101448,0,0,5.059654,0,0,0,0,1.200002,20,0.1337327,0.787702,0.3453851,0,0.4317313
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.058553,74.6262,50.88403,0.242007,0.242007,0,-1,0,0.242007,437.4059,0,0,0.06508264,1.058553,0.2547442,0.242007,0,0,5.059654,0,0.8038085,0,0.8038085,1.962562,32.7093,0.1336351,0.2662077,0.8468422,0,1.058553
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8922206,72.78783,53.04745,1.254391,1.254391,0,-1,0,1.254391,71.12781,0,0,0.5230515,0.8922206,1.320411,1.254391,0,0,4.255846,0.7234277,0,0.4281906,-0.4281906,1.51121,25.18678,0.1336351,1.37983,0.7137765,0,1.615648
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5652369,66.02893,54.12045,0.6893823,0.6893823,0,-1,0,0.6893823,81.99179,0,0,0.3704502,0.5652369,0.7256655,0.6893823,0,0,4.731613,0.2952371,0,0.1604287,-0.1604287,1.342103,22.36834,0.1336351,0.7583205,0.4521895,0,0.8604739
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3543254,61.60115,54.3647,0.2966328,0.2966328,0,-1,0,0.2966328,119.4492,0,0,0.1309062,0.3543254,0.312245,0.2966328,0,0,4.909867,0.1348084,0.04208035,0,0.04208035,1.382024,23.03369,0.13363,0.3262961,0.2834603,0,0.4891338
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4065939,63.0031,54.61768,0.9316095,0.5503109,0,-1,0,0.5503109,73.88439,0,0.3812986,0.7834709,0.4065939,0.5792746,0.5503109,0,0,4.867787,0.1726807,0,0.1726807,-0.1726807,1.200002,20,0.13363,1.02477,0.3252751,0,0.5792746
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2614819,58.92707,53.68427,0.7012454,0.2484078,0,-1,0,0.2484078,105.2632,0,0.4528377,0.7216884,0.2614819,0.2614819,0.2484078,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.77137,0.2091855,0,0.2614819
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,51.76511,51.76511,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,49.75871,49.75871,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,47.82209,47.82209,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,46.14719,46.14719,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,44.55079,44.55079,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,43.59993,43.59993,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,42.84099,42.84099,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,42.00354,42.00354,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,41.39289,41.39289,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,40.87821,40.87821,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,40.33735,40.33735,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.13363,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,39.89246,39.89246,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337628,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06030429,40.74793,39.67437,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.51007,2.220446E-16,0,0,0.06030429,0,0,1.452632,1.38,3.679654,1.242,1.440304,0,1.440304,3.875578,64.59283,0.1339055,0.1396224,0.04824343,1.7,1.302304
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3788869,46.34026,39.3516,1.007466,1.007466,1.7,0,0.5202,1.007466,37.60791,-1.110223E-16,0,0,0.3788869,0,0,0.6925342,0.6579075,2.23935,2.538274,1.036794,0,1.036794,4.859168,80.98596,0.1340687,1.108212,0.3031095,1.7,2.917161
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7844619,55.91327,40.5031,0.2405107,0.2405107,0,0,0,0.2405107,326.165,0,0,0,0.7844619,0.2531692,0.2405107,0,0,1.202556,3.471389,0.5312927,0,0.5312927,5.363196,89.38642,0.1340043,0.2645618,0.6275696,0,4.255851
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.071946,65.92252,43.35567,0.07119537,0.07119537,0,-1,0,0.07119537,1505.64,0.3257406,0,0,1.071946,0.0749425,0.07119537,0,0,0.671263,3.949552,0.671263,0,0.671263,6.000012,100,0.133923,0.07831491,0.8575568,0,5.021498
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.114992,70.59771,46.32166,0.5272283,0.5272283,0,-1,0,0.5272283,211.4818,0.5600147,0,0,1.114992,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.5799512,0.8919935,0,5.668681
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.296065,78.95779,48.92125,0.03876287,0.03876287,0,-1,0,0.03876287,3343.573,1.255262,0,0,1.296065,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.04263915,1.036852,0,5.849754
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.246107,80.2521,51.08467,0.07737785,0.07737785,0,-1,0,0.07737785,1610.418,1.164657,0,0,1.246107,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.08511563,0.9968855,0,5.799796
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.207325,81.85168,53.23937,0.3301843,0.3301843,0,-1,0,0.3301843,365.6519,0.8597626,0,0,1.207325,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.3632028,0.96586,0,5.761014
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.046886,78.49766,54.32108,0.475016,0.475016,0,-1,0,0.475016,220.3896,0.5468689,0,0,1.046886,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.5225176,0.8375086,0,5.600574
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9356354,75.72369,54.56534,0,0,0,-1,0,0,0,0.9356354,0,0,0.9356354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0,0.7485083,0,5.489325
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6818337,69.54121,54.8096,0.6025081,0.6025081,0,-1,0,0.6025081,113.1659,0.04761461,0,0,0.6818337,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0.6627589,0.545467,0,5.235523
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2967542,59.8191,53.83257,0,0,0,-1,0,0,0,0.2967542,0,0,0.2967542,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0,0.2374034,0,4.850443
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133923,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,49.90701,49.90701,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.133923,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,47.94422,47.94422,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.133923,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.133923,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,44.65547,44.65547,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.133923,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,43.69589,43.69589,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.133923,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.133923,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,42.05588,42.05588,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.133923,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.133923,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,40.92183,40.92183,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.133923,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,40.36352,40.36352,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.133923,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,39.94479,39.94479,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.133923,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.0475229,40.54549,39.70054,0.07414272,0.07414272,0,0,0,0.07414272,64.09652,0,0,0,0.0475229,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03052206,-0.03052206,4.018,66.96653,0.133923,0.08155698,0.03801832,0,2.751432
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2865561,44.63206,39.40394,1.459811,1.459811,0.425,0,0.172125,1.459811,19.62967,0,0,0,0.2865561,1.089275,1.034811,0,0,2.089224,2.673387,0,0.8027185,-0.8027185,3.17186,52.86423,0.133923,1.605792,0.2292449,1.7,2.959943
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6232631,52.49657,40.52927,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,77.107,0,0,0,0.6232631,0,0,0.8916906,0.847106,2.981134,1.870669,1.470369,0,1.470369,4.566775,76.11276,0.1340943,0.8891404,0.4986105,1.7,2.493932
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.030817,65.01328,43.45163,0.1939741,0.1939741,0,-1,0,0.1939741,531.4199,0,0,0,1.030817,0.2041833,0.1939741,0,0,1.510764,3.194001,0.8266336,0,0.8266336,5.350988,89.18297,0.1339944,0.2133715,0.8246536,0,4.224818
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.254498,74.63495,46.49612,0.7873742,0.7873742,0,-1,0,0.7873742,159.3267,0,0,0,1.254498,0.8288149,0.7873742,0,0,0.6841307,3.937971,0.4256826,0,0.4256826,5.754827,95.91358,0.133943,0.8661116,1.003598,0,5.192469
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.114888,73.9817,49.09572,0.4253117,0.4253117,0,-1,0,0.4253117,262.1342,0.4087429,0,0,1.114888,0.4476965,0.4253117,0,0,0.2584482,4.321085,0.2584482,0,0.2584482,6.000012,100,0.1339118,0.4678429,0.8919101,0,5.435973
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.076636,75.5371,51.22425,0.256541,0.256541,0,-1,0,0.256541,419.674,0.8065928,0,0,1.076636,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0.2821952,0.8613088,0,5.630325
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.22313,82.59583,53.44001,0.7363778,0.7363778,0,-1,0,0.7363778,166.1009,0.4479955,0,0,1.22313,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1339118,0.8100156,0.9785041,0,5.776819
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.206743,83.54587,54.56534,1.337344,1.337344,0,-1,0,1.337344,90.2343,0,2.220446E-16,0.09107808,1.206743,1.40773,1.337344,0,0,0,4.553689,0,0.2009875,-0.2009875,5.788153,96.46902,0.1339118,1.471078,0.9653942,0,5.760432
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9642038,76.72702,54.75726,0.7840981,0.7840981,0,-1,0,0.7840981,122.9698,0,0,0,0.9642038,0.8253664,0.7840981,0,0,0.2233194,4.352702,0.1388373,0,0.1388373,5.919865,98.66422,0.133895,0.8625079,0.771363,0,5.316905
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6073752,67.98676,55.01024,0.8247836,0.8247836,0,-1,0,0.8247836,73.64055,0,0,0,0.6073752,0.8681933,0.8247836,0,0,0.08448208,4.477655,0,0.2608181,-0.2608181,5.644939,94.08212,0.133895,0.907262,0.4859002,0,5.08503
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.352242,61.19833,54.02449,0.219446,0.219446,0,-1,0,0.219446,160.5142,0,0,0,0.352242,0.2309958,0.219446,0,0,0.3742799,4.216837,0.1212462,0,0.1212462,5.759963,95.99919,0.1338804,0.2413906,0.2817936,0,4.569079
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,52.0617,52.0617,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.2530338,4.325959,0,1.040258,-1.040258,4.663435,77.72375,0.1338804,1.08707,0,0,4.325959
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,50.07275,50.07275,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.408876,3.2857,0,0.2995902,-0.2995902,4.347639,72.4605,0.1338804,0.3130718,0,0,3.2857
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,48.09252,48.09252,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.741754,2.98611,0,0.1322005,-0.1322005,4.208287,70.13798,0.1338804,0.1381495,0,0,2.98611
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,46.374,46.374,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.888644,2.853909,0,0.3437602,-0.3437602,3.845932,64.09874,0.1338804,0.3592294,0,0,2.853909
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,44.75143,44.75143,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.2706,2.510149,0,0.2303303,-0.2303303,3.603142,60.05226,0.1338804,0.2406951,0,0,2.510149
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,43.7744,43.7744,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.526522,2.279819,0,0.1865742,-0.1865742,3.406476,56.77449,0.1338804,0.1949701,0,0,2.279819
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,42.98057,42.98057,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.733827,2.093245,0,0.05962962,-0.05962962,3.343621,55.72691,0.1338804,0.06231296,0,0,2.093245
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,42.09949,42.09949,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.800082,2.033615,0,0.1092513,-0.1092513,3.22846,53.80756,0.1338804,0.1141676,0,0,2.033615
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,41.48885,41.48885,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.921472,1.924364,0,0.1039723,-0.1039723,3.118864,51.98095,0.1338804,0.108651,0,0,1.924364
