Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,40.94799,40.94799,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.036997,1.820392,0,0.04839586,-0.04839586,3.06785,51.13073,0.1338804,0.05057368,0,0,1.820392
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,40.38097,40.38097,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.09077,1.771996,0,0.2034876,-0.2034876,2.853355,47.55582,0.1338804,0.2126445,0,0,1.771996
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,39.94479,39.94479,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.316868,1.568508,0,0.09086511,-0.09086511,2.757575,45.95949,0.1338804,0.09495404,0,0,1.568508
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05004396,40.59057,39.70054,0.1422661,0.1422661,0,0,0,0.1422661,35.1763,0,0,0,0.05004396,0.1497538,0.1422661,0,0,3.417829,1.477643,0,0.09970985,-0.09970985,2.652471,44.20777,0.1338804,0.1564927,0.04003517,0,1.527687
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2289079,43.52482,39.37777,0.9188496,0.9188496,0,0,0,0.9188496,24.91244,0,1.110223E-16,0,0.2289079,0.9672102,0.9188496,0,0,3.528618,1.377933,0,0.7383022,-0.7383022,1.874233,31.23715,0.1338804,1.010735,0.1831263,0,1.606841
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6681153,53.49547,40.58161,0.1963734,0.1963734,0,0,0,0.1963734,340.2269,0,0,0,0.6681153,0.2067089,0.1963734,0,0,4.348953,0.6396309,0.4614064,0,0.4614064,2.311961,38.53261,0.1338248,0.2160108,0.5344922,0,1.307746
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.656872,56.53146,43.57376,0.3168276,0.3168276,0,-1,0,0.3168276,207.3279,0,0,0,0.656872,0.3335027,0.3168276,0,0,3.887547,1.054897,0.3233693,0,0.3233693,2.618736,43.64552,0.1337858,0.3485104,0.5254976,0,1.711769
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.058547,69.53101,46.66187,0.5470305,0.5470305,0,-1,0,0.5470305,193.5079,0,0,0,1.058547,0.5758216,0.5470305,0,0,3.564178,1.345929,0.4827257,0,0.4827257,3.07669,51.27806,0.1337277,0.6017335,0.8468378,0,2.404476
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.107878,74.02512,49.28764,0.8947666,0.8947666,0,-1,0,0.8947666,123.8175,0,0,0,1.107878,0.9418595,0.8947666,0,0,3.081452,1.780382,0.1660183,0,0.1660183,3.234189,53.90303,0.1337077,0.9842433,0.8863023,0,2.88826
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.236721,80.47475,51.47723,0.7934077,0.7934077,0,-1,0,0.7934077,155.8746,0,0,0,1.236721,0.835166,0.7934077,0,0,2.915434,1.929798,0.4015547,0,0.4015547,3.615137,60.25216,0.1336594,0.8727485,0.9893765,0,3.166519
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.010608,76.64472,53.63193,0.3187753,0.3187753,0,-1,0,0.3187753,317.0283,0,0,0,1.010608,0.3355529,0.3187753,0,0,2.513879,2.291198,0.675055,0,0.675055,4.25555,70.9257,0.1335783,0.3506528,0.8084863,0,3.301805
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6707748,69.21583,54.75726,0.2844861,0.2844861,0,-1,0,0.2844861,235.7847,0,0,0,0.6707748,0.2994591,0.2844861,0,0,1.838824,2.898747,0.3713157,0,0.3713157,4.607811,76.7967,0.1335337,0.3129347,0.5366198,0,3.569522
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5430307,66.43134,54.9579,0.5067116,0.5067116,0,-1,0,0.5067116,107.1676,0,0,0,0.5430307,0.5333806,0.5067116,0,0,1.467509,3.232931,0.009650095,0,0.009650095,4.616966,76.94928,0.1335325,0.5573828,0.4344246,0,3.775962
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1573918,58.3454,55.20216,0.9340944,0.9340944,0,-1,0,0.9340944,16.84966,0,0,0,0.1573918,0.9832572,0.9340944,0,0,1.457858,3.241616,0,0.8258654,-0.8258654,3.746427,62.44033,0.1335325,1.027504,0.1259134,0,3.399008
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07185607,55.63403,54.22512,0.6716262,0.6716262,0,-1,0,0.6716262,10.69882,0,0,0,0.07185607,0.706975,0.6716262,0,0,2.375487,2.415751,0,0.6351189,-0.6351189,3.076953,51.28245,0.1335325,0.7387888,0.05748486,0,2.487607
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,52.26234,52.26234,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.081174,1.780632,0,0.162629,-0.162629,2.905527,48.42536,0.1335325,0.1699473,0,0,1.780632
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,50.25594,50.25594,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.261873,1.618003,0,0.9810894,-0.9810894,1.871368,31.18941,0.1335325,1.025238,0,0,1.618003
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,48.2321,48.2321,1.151971,0.6050679,0,-1,0,0.6050679,0,0,0.5469027,0.6620998,0,0.6369135,0.6050679,0,0,4.351973,0.6369135,0,0.6369135,-0.6369135,1.200002,20,0.1335325,1.267168,0,0,0.6369135
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,46.51357,46.51357,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,44.87356,44.87356,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,43.84419,43.84419,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,43.05908,43.05908,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,42.17801,42.17801,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,41.51502,41.51502,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,40.97417,40.97417,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,40.38097,40.38097,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335325,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,39.94479,39.94479,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133698,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04616196,40.52117,39.70054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04616196,0,0,1.452632,1.38,3.679654,1.242,1.426162,0,1.426162,3.862161,64.36922,0.1338065,0,0.03692957,1.7,1.288162
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2323535,43.58896,39.37777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2323535,0,0,1.452632,1.38,2.253492,2.525546,1.612354,0,1.612354,5.391774,89.86272,0.1338924,0,0.1858828,1.7,2.757899
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5064252,50.18478,40.60778,0,0,0,0,0,0,0,0,0,0,0.5064252,0,0,0,0,0.6411389,3.976664,0.5064252,0,0.5064252,5.872211,97.87,0.1338317,0,0.4051401,0,4.483089
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8181684,60.2206,43.66972,0.2305212,0.2305212,0,-1,0,0.2305212,354.9211,0.4408008,0,0,0.8181684,0.2426539,0.2305212,0,0,0.1347137,4.432446,0.1347137,0,0.1347137,6.000012,100,0.1338156,0.2535733,0.6545347,0,5.250615
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9948224,68.10938,46.83634,0.1461207,0.1461207,0,-1,0,0.1461207,680.8222,0.8410111,0,0,0.9948224,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1338156,0.1607328,0.795858,0,5.548512
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.240535,78.03639,49.48828,0.9873621,0.9873621,0,-1,0,0.9873621,125.6413,0.2012062,0,0,1.240535,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1338156,1.086098,0.9924279,0,5.794224
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.001665,74.03703,51.66915,1.023751,1.023751,0,-1,0,1.023751,97.84272,0,0,0,1.001665,1.077632,1.023751,0,0,0,4.553689,0,0.07596677,-0.07596677,5.919936,98.66541,0.1338156,1.126126,0.8013324,0,5.555355
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4583263,63.30487,53.83257,1.31988,1.31988,0,-1,0,1.31988,34.72485,0,0,0.07186766,0.4583263,1.389347,1.31988,0,0,0.08440752,4.477722,0,0.9310207,-0.9310207,4.938554,82.30907,0.1338156,1.451868,0.366661,0,4.936049
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.711525,70.43066,54.9579,0.514377,0.514377,0,-1,0,0.514377,138.3275,0,0,0,0.711525,0.5414495,0.514377,0,0,1.118875,3.546701,0.1700755,0,0.1700755,5.099902,84.99819,0.1337952,0.5658147,0.5692199,0,4.258226
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7689796,72.0743,55.14981,0.2577443,0.2577443,0,-1,0,0.2577443,298.3499,0,0,0,0.7689796,0.2713097,0.2577443,0,0,0.9487996,3.699769,0.4976698,0,0.4976698,5.572033,92.86703,0.1337357,0.2835187,0.6151837,0,4.468749
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7014354,70.68438,55.40279,0.4071953,0.4071953,0,-1,0,0.4071953,172.2602,0,0,0,0.7014354,0.4286266,0.4071953,0,0,0.4511297,4.147672,0.2728088,0,0.2728088,5.830842,97.1805,0.1337031,0.4479148,0.5611483,0,4.849108
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2957804,60.35358,54.3647,0.6527117,0.6527117,0,-1,0,0.6527117,45.31563,0,0,0,0.2957804,0.687065,0.6527117,0,0,0.178321,4.3932,0,0.3912846,-0.3912846,5.418392,90.30635,0.1337031,0.7179829,0.2366243,0,4.688981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,52.40192,52.40192,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.6130816,4.001915,0,0.1667381,-0.1667381,5.242634,87.37707,0.1337031,0.1742413,0,0,4.001915
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,50.34318,50.34318,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.7983462,3.835177,0,0.5815899,-0.5815899,4.629585,77.15959,0.1337031,0.6077614,0,0,3.835177
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,48.35423,48.35423,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.444557,3.253587,0,0.06311589,-0.06311589,4.563055,76.05076,0.1337031,0.06595611,0,0,3.253587
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,46.61826,46.61826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.514686,3.190472,0,0,0,4.563055,76.05076,0.1337031,0,0,0,3.190472
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,44.94335,44.94335,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.514686,3.190472,0,0.0501409,-0.0501409,4.510201,75.16988,0.1337031,0.05239724,0,0,3.190472
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,43.94015,43.94015,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.570398,3.140331,0,0.1239284,-0.1239284,4.37957,72.99268,0.1337031,0.1295052,0,0,3.140331
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.708096,3.016402,0,0,0,4.37957,72.99268,0.1337031,0,0,0,3.016402
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,42.22162,42.22162,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.708096,3.016402,0,0.2397405,-0.2397405,4.126861,68.78088,0.1337031,0.2505288,0,0,3.016402
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,41.54119,41.54119,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.974475,2.776662,0,0.1825194,-0.1825194,3.934469,65.57435,0.1337031,0.1907327,0,0,2.776662
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,41.00034,41.00034,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.177274,2.594142,0,0.3192824,-0.3192824,3.597915,59.96514,0.1337031,0.3336501,0,0,2.594142
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,40.40714,40.40714,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.532032,2.27486,0,0.1198817,-0.1198817,3.471549,57.85904,0.1337031,0.1252763,0,0,2.27486
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,39.94479,39.94479,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.665234,2.154979,0,0.2299452,-0.2299452,3.229166,53.81932,0.1337031,0.2402927,0,0,2.154979
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05823834,40.71091,39.67437,0.2104651,0.2104651,0,0,0,0.2104651,27.67126,0,2.775558E-17,0,0.05823834,0.2215422,0.2104651,0,0,2.920728,1.925033,0,0.1633039,-0.1633039,3.057028,50.95037,0.1337031,0.2315116,0.04659067,0,1.983272
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.366921,46.10952,39.3516,0,0,0,0,0,0,0,0,0,0,0.366921,0,0,0,0,3.102177,1.761729,0.366921,0,0.366921,3.40512,56.75189,0.1336592,0,0.2935368,0,2.12865
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6878515,53.91408,40.58161,0.8347626,0.8347626,0,0,0,0.8347626,82.40086,0,0,0,0.6878515,0.8786974,0.8347626,0,0,2.735256,2.091958,0,0.1908459,-0.1908459,3.203951,53.39907,0.1336592,0.9182388,0.5502812,0,2.77981
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6913516,57.47338,43.74823,0.6643633,0.6643633,0,-1,0,0.6643633,104.0623,0,1.110223E-16,0,0.6913516,0.6993298,0.6643633,0,0,2.947307,1.901112,0,0.007978215,-0.007978215,3.195541,53.25891,0.1336592,0.7307997,0.5530813,0,2.592464
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.04521,69.54112,46.95847,0,0,0,-1,0,0,0,0,0,0,1.04521,0,0,0,0,2.956172,1.893134,1.04521,0,1.04521,4.187114,69.7851,0.1335345,0,0.8361679,0,2.938344
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8755112,68.39707,49.63658,0.5923498,0.5923498,0,-1,0,0.5923498,147.8031,0,0,0,0.8755112,0.6235262,0.5923498,0,0,1.910962,2.833823,0.251985,0,0.251985,4.426168,73.76933,0.1335045,0.6515848,0.7004089,0,3.709334
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.273905,82.05569,51.81745,0.3008181,0.3008181,0,-1,0,0.3008181,423.4803,0,0,0,1.273905,0.3166506,0.3008181,0,0,1.658977,3.06061,0.9572547,0,0.9572547,5.3343,88.90482,0.1333905,0.3308999,1.019124,0,4.334515
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.242329,83.95636,54.02449,0,0,0,-1,0,0,0,0.5406072,0,0,1.242329,0,0,0,0,0.7017223,3.922139,0.7017223,0,0.7017223,6.000012,100,0.1333071,0,0.9938636,0,5.164468
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.162416,82.9313,55.14981,0,0,0,-1,0,0,0,1.162416,0,0,1.162416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333071,0,0.9299324,0,5.716105
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8637722,74.74043,55.35045,0.6086819,0.6086819,0,-1,0,0.6086819,141.9086,0.2230544,0,0,0.8637722,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1333071,0.66955,0.6910177,0,5.417461
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.444888,64.84583,55.55109,0.5668197,0.5668197,0,-1,0,0.5668197,78.48845,0,0,0,0.444888,0.5966523,0.5668197,0,0,0,4.553689,0,0.1517643,-0.1517643,5.840038,97.33378,0.1333071,0.6235017,0.3559104,0,4.998577
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.223976,59.06023,54.56534,0,0,0,-1,0,0,0,0.05534891,0,0,0.223976,0,0,0,0,0.1686271,4.401925,0.1686271,0,0.1686271,6.000012,100,0.1332871,0,0.1791808,0,4.625901
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,52.55022,52.55022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332871,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,50.49148,50.49148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1332871,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,48.45891,48.45891,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1332871,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,46.71421,46.71421,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1332871,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,45.02186,45.02186,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1332871,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,44.01866,44.01866,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1332871,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1332871,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,42.27396,42.27396,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1332871,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,41.58481,41.58481,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1332871,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,41.00034,41.00034,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1332871,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,40.40714,40.40714,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1332871,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,39.94479,39.94479,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1332871,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004529634,39.75451,39.67437,0.1618991,0.1618991,0,0,0,0.1618991,2.797813,0,2.775558E-17,0,0.004529634,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658904,-0.1658904,3.831945,63.86562,0.1332871,0.178089,0.003623707,0,2.6673
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03823986,40.00303,39.32543,1.129092,1.129092,0,0,0,1.129092,3.38678,0,2.220446E-16,0,0.03823986,1.188518,1.129092,0,0,2.285343,2.49688,0,1.150278,-1.150278,2.619445,43.65733,0.1332871,1.242001,0.03059189,0,2.53512
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008541928,40.75986,40.60778,1.014388,1.014388,0,0,0,1.014388,0.842077,0,2.220446E-16,0,0.008541928,1.067777,1.014388,0,0,3.56343,1.346602,0,1.059235,-1.059235,1.502914,25.04851,0.1332871,1.115827,0.006833542,0,1.355144
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06841304,45.09607,43.84419,0.8686007,0.3379909,0,-1,0,0.3379909,20.24109,0,0.5306098,0.6694638,0.06841304,0.3557799,0.3379909,0,0,4.740358,0.2873669,0,0.2873669,-0.2873669,1.200002,20,0.1332871,0.9554608,0.05473043,0,0.3557799
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.248611,51.88734,47.13294,0,0,0,-1,0,0,0,0,0,0,0.248611,0,0,0,0,5.059654,0,0.248611,0,0.248611,1.435856,23.93088,0.1332575,0,0.1988888,0,0.248611
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.178664,53.25005,49.80233,0.3594858,0.3594858,0,-1,0,0.3594858,49.69989,0,0,0.1489259,0.178664,0.3784061,0.3594858,0,0,4.811043,0.2237499,0,0.1997421,-0.1997421,1.225309,20.42177,0.1332575,0.3954344,0.1429312,0,0.4024139
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2739809,57.45671,52.01809,0.566364,0.2830893,0,-1,0,0.2830893,96.78252,0,0.2832747,0.5481367,0.2739809,0.2979887,0.2830893,0,0,5.032979,0.0240078,0,0.0240078,-0.0240078,1.200002,20,0.1332575,0.6230004,0.2191847,0,0.2979887
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1460831,57.11828,54.22512,0.4001811,0.1387789,0,-1,0,0.1387789,105.2632,0,0.2614022,0.4124435,0.1460831,0.1460831,0.1387789,0,0,5.059654,0,0,0,0,1.200002,20,0.1332575,0.4401993,0.1168665,0,0.1460831
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06233416,56.58049,55.35045,0.03698726,0.03698726,0,-1,0,0.03698726,168.5287,0,0,0.0288425,0.06233416,0.03893396,0.03698726,0,0,5.059654,0,0.0234002,0,0.0234002,1.222202,20.36999,0.1332548,0.04068599,0.04986733,0,0.06233416
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2339965,60.28681,55.55109,0.572782,0.2423039,0,-1,0,0.2423039,96.57152,0,0.3304781,0.5655937,0.2339965,0.2550567,0.2423039,0,0,5.036254,0.02106018,0,0.02106018,-0.02106018,1.200002,20,0.1332548,0.6300602,0.1871972,0,0.2550567
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1275427,58.34243,55.79535,0.5609111,0.1211656,0,-1,0,0.1211656,105.2632,0,0.4397455,0.5927691,0.1275427,0.1275427,0.1211656,0,0,5.059654,0,0,0,0,1.200002,20,0.1332548,0.6170022,0.1020342,0,0.1275427
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08131088,56.35936,54.75726,0,0,0,-1,0,0,0,0,0,0,0.08131088,0,0,0,0,5.059654,0,0.08131088,0,0.08131088,1.277141,21.28563,0.1332451,0,0.06504871,0,0.08131088
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,52.75086,52.75086,1.012185,0.06952081,0,-1,0,0.06952081,0,0,0.9426638,1.043882,0,0.0731798,0.06952081,0,0,4.978343,0.0731798,0,0.0731798,-0.0731798,1.200002,20,0.1332451,1.113403,0,0,0.0731798
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,50.69212,50.69212,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,48.60721,48.60721,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,45.11782,45.11782,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,44.08845,44.08845,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,43.23355,43.23355,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,42.32631,42.32631,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,41.04395,41.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,40.43331,40.43331,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1332451,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,39.94479,39.94479,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333706,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01881085,39.98148,39.6482,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.203923,0,0,0,0.01881085,0,0,1.438881,1.366937,3.679654,1.242,1.385747,0,1.385747,3.823821,63.73022,0.1335501,0.2872314,0.01504868,1.7,1.260811
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1845775,42.6331,39.30798,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.86026,0,0,0,0.1845775,0,0,1.012823,0.9621819,2.293907,2.489173,1.14676,0,1.14676,4.911732,81.86204,0.1337341,0.7558946,0.147662,1.7,2.67375
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.444853,48.95302,40.60778,0,0,0,0,0,0,0,0,0,0,0.444853,0,0,0,0,1.147148,3.521256,0.444853,0,0.444853,5.333757,88.89577,0.1336813,0,0.3558824,0,3.966109
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5300768,54.20855,43.91398,0.5504161,0.5504161,0,-1,0,0.5504161,96.30474,0,1.110223E-16,0,0.5300768,0.5793854,0.5504161,0,0,0.7022945,3.921624,0,0.04930859,-0.04930859,5.281781,88.02951,0.1336813,0.6054577,0.4240614,0,4.451701
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8340837,64.62808,47.2289,0.4990541,0.4990541,0,-1,0,0.4990541,167.1329,0,0,0,0.8340837,0.5253201,0.4990541,0,0,0.7570819,3.872315,0.3087636,0,0.3087636,5.5747,92.91148,0.1336447,0.5489595,0.667267,0,4.706399
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5029799,60.09019,49.92445,0.8411168,0.8411168,0,-1,0,0.8411168,59.79905,0,0,0,0.5029799,0.8853861,0.8411168,0,0,0.4483183,4.150202,0,0.3824063,-0.3824063,5.171608,86.1933,0.1336447,0.9252285,0.4023839,0,4.653183
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9041345,72.00268,52.11404,1.195866,1.195866,0,-1,0,1.195866,75.60497,0,0,0,0.9041345,1.258807,1.195866,0,0,0.8732141,3.767796,0,0.3546722,-0.3546722,4.797751,79.96236,0.1336447,1.315453,0.7233075,0,4.671931
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.787744,71.64799,54.3647,0.9896914,0.9896914,0,-1,0,0.9896914,79.59492,0,1.110223E-16,0,0.787744,1.04178,0.9896914,0,0,1.267294,3.413124,0,0.2540364,-0.2540364,4.529973,75.4994,0.1336447,1.088661,0.6301953,0,4.200868
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5791596,67.86131,55.49875,0.08790817,0.08790817,0,-1,0,0.08790817,658.8234,0,0,0,0.5791596,0.09253491,0.08790817,0,0,1.549557,3.159088,0.4866247,0,0.4866247,4.991626,83.1936,0.133587,0.09669898,0.4633277,0,3.738247
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3104683,62.10604,55.74301,0.4173075,0.4173075,0,-1,0,0.4173075,74.39796,0,0,0,0.3104683,0.4392711,0.4173075,0,0,1.062932,3.59705,0,0.1288028,-0.1288028,4.855856,80.93077,0.133587,0.4590383,0.2483746,0,3.907518
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2830791,61.73021,55.94365,0.5585933,0.5585933,0,-1,0,0.5585933,50.67715,0,1.110223E-16,0,0.2830791,0.5879929,0.5585933,0,0,1.206047,3.468247,0,0.3049137,-0.3049137,4.534449,75.57399,0.133587,0.6144525,0.2264633,0,3.751326
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1428382,57.74654,54.90556,0.4055281,0.4055281,0,-1,0,0.4055281,35.22277,0,0,0,0.1428382,0.4268716,0.4055281,0,0,1.54484,3.163333,0,0.2840334,-0.2840334,4.235051,70.58405,0.133587,0.4460809,0.1142706,0,3.306172
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,52.89916,52.89916,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.860432,2.8793,0,0.6674077,-0.6674077,3.531542,58.85891,0.133587,0.697441,0,0,2.8793
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,50.8317,50.8317,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.601996,2.211892,0,1.070481,-1.070481,2.403155,40.05251,0.133587,1.118653,0,0,2.211892
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,48.70317,48.70317,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.79142,1.141411,0,0.7188538,-0.7188538,1.645417,27.42356,0.133587,0.7512022,0,0,1.141411
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,46.90613,46.90613,0.4921758,0.4014292,0,-1,0,0.4014292,0,0,0.09074658,0.1399642,0,0.422557,0.4014292,0,0,4.590147,0.422557,0,0.422557,-0.422557,1.200002,20,0.133587,0.5413933,0,0,0.422557
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,45.17016,45.17016,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,44.11462,44.11462,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,43.23355,43.23355,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,42.32631,42.32631,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,41.58481,41.58481,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,41.01778,41.01778,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,40.40714,40.40714,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133587,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,39.89246,39.89246,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1337491,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003337902,39.65488,39.59586,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.48563,2.220446E-16,0,0,0.003337902,0,0,1.452632,1.38,3.679654,1.242,1.383338,0,1.383338,3.821535,63.69212,0.1338775,0.06693291,0.002670321,1.7,1.245338
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03455458,39.86742,39.25564,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,80.6005,2.220446E-16,0,0,0.03455458,0,0,1.452632,1.38,2.296316,2.487004,1.414555,0,1.414555,5.163499,86.05815,0.1339971,0.04715856,0.02764366,1.7,2.521559
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07188031,41.8703,40.58161,0,0,0,0,0,0,0,0,0,0,0.07188031,0,0,0,0,0.8817619,3.760103,0.07188031,0,0.07188031,5.231691,87.19467,0.1339886,0,0.05750425,0,3.831984
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1502518,46.74497,43.96632,0.9264085,0.9264085,0,-1,0,0.9264085,16.21874,0,1.110223E-16,0,0.1502518,0.9751668,0.9264085,0,0,0.8098816,3.824795,0,0.824915,-0.824915,4.362154,72.70242,0.1339886,1.019049,0.1202014,0,3.975047
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1163502,49.56865,47.3772,0.4678566,0.4678566,0,-1,0,0.4678566,24.86878,0,5.551115E-17,0,0.1163502,0.4924806,0.4678566,0,0,1.726454,2.999881,0,0.3761304,-0.3761304,3.965678,66.0945,0.1339886,0.5146422,0.09308017,0,3.116231
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1846831,53.67284,50.09892,0,0,0,-1,0,0,0,0,0,0,0.1846831,0,0,0,0,2.144377,2.62375,0.1846831,0,0.1846831,4.140883,69.01459,0.1339667,0,0.1477465,0,2.808433
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09069626,54.06569,52.30596,0.7945297,0.7945297,0,-1,0,0.7945297,11.41509,0,1.110223E-16,0,0.09069626,0.8363471,0.7945297,0,0,1.959693,2.789965,0,0.7456508,-0.7456508,3.354899,55.91487,0.1339667,0.8739827,0.07255701,0,2.880661
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1707122,57.96579,54.56534,0.7184041,0.7184041,0,-1,0,0.7184041,23.76269,0,0,0,0.1707122,0.7562149,0.7184041,0,0,2.788194,2.044314,0,0.5855027,-0.5855027,2.737725,45.62865,0.1339667,0.7902445,0.1365697,0,2.215026
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3204575,62.26574,55.69067,0.2504763,0.2504763,0,-1,0,0.2504763,127.9393,0,0,0,0.3204575,0.2636593,0.2504763,0,0,3.438753,1.458811,0.05679828,0,0.05679828,2.791608,46.52671,0.13396,0.275524,0.256366,0,1.779269
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1834736,59.58669,55.89131,0,0,0,-1,0,0,0,0,0,0,0.1834736,0,0,0,0,3.381955,1.50993,0.1834736,0,0.1834736,2.965667,49.42768,0.1339383,0,0.1467789,0,1.693403
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1169216,58.47261,56.13557,0,0,0,-1,0,0,0,0,0,0,0.1169216,0,0,0,0,3.198481,1.675056,0.1169216,0,0.1169216,3.076588,51.27637,0.1339245,0,0.09353724,0,1.791978
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05200874,56.07666,55.05386,0.8197495,0.8197495,0,-1,0,0.8197495,6.344468,0,0,0,0.05200874,0.8628942,0.8197495,0,0,3.081559,1.780285,0,0.8108855,-0.8108855,2.22184,37.03059,0.1339245,0.9017245,0.041607,0,1.832294
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,53.04745,53.04745,1.166688,0.92093,0,-1,0,0.92093,0,0,0.2457579,0.3624267,0,0.9694,0.92093,0,0,3.982543,0.9694,0,0.9694,-0.9694,1.200002,20,0.1339245,1.283357,0,0,0.9694
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,50.97999,50.97999,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,48.82529,48.82529,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,47.01081,47.01081,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,45.23994,45.23994,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,43.27716,43.27716,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,41.58481,41.58481,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,41.00034,41.00034,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.36352,40.36352,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339245,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.84883,39.84883,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134082,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07003212,40.77301,39.52607,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.74671,2.220446E-16,0,0,0.07003212,0,0,1.452632,1.38,3.679654,1.242,1.450032,0,1.450032,3.884807,64.74665,0.1342391,0.2217054,0.0560257,1.7,1.312032
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4151216,46.86897,39.18585,1.019758,1.019758,1.7,0,0.5202,1.019758,40.70785,0,0,0,0.4151216,0,0,0.6802419,0.6462299,2.229622,2.547029,1.061351,0,1.061351,4.891693,81.52805,0.1344006,1.121734,0.3320973,1.7,2.962151
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7462989,55.1689,40.58161,0.7169708,0.7169708,0,0,0,0.7169708,104.0906,0,0,0,0.7462989,0.7547061,0.7169708,0,0,1.168271,3.502245,0,0.008407216,-0.008407216,4.882831,81.38036,0.1344006,0.7886679,0.5970391,0,4.248544
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8604252,61.60978,44.03611,1.007457,1.007457,0,-1,0,1.007457,85.40569,0,0,0,0.8604252,1.060481,1.007457,0,0,1.177612,3.493838,0,0.2000554,-0.2000554,4.671954,77.86575,0.1344006,1.108202,0.6883402,0,4.354263
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.940295,67.55229,47.5255,0.8087259,0.8087259,0,-1,0,0.8087259,116.2687,0,0,0,0.940295,0.8512904,0.8087259,0,0,1.399896,3.293782,0.08900461,0,0.08900461,4.756391,79.27303,0.1343901,0.8895985,0.752236,0,4.234077
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.114088,75.38608,50.25594,1.074576,1.074576,0,-1,0,1.074576,103.6771,0,0,0,1.114088,1.131132,1.074576,0,0,1.310891,3.373887,0,0.01704385,-0.01704385,4.738425,78.9736,0.1343901,1.182033,0.8912707,0,4.487975
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.161667,79.55124,52.5066,0.8982279,0.8982279,0,-1,0,0.8982279,129.3288,0,0,0,1.161667,0.9455031,0.8982279,0,0,1.329829,3.356843,0.2161641,0,0.2161641,4.943497,82.39145,0.1343645,0.9880507,0.9293337,0,4.51851
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.20077,83.6086,54.75726,0.2791929,0.2791929,0,-1,0,0.2791929,430.0862,0,0,0,1.20077,0.2938872,0.2791929,0,0,1.113665,3.551391,0.9068829,0,0.9068829,5.803842,96.7305,0.1342574,0.3071121,0.9606161,0,4.752161
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.063585,80.91424,55.89131,0.8893645,0.8893645,0,-1,0,0.8893645,119.5894,0,0,0,1.063585,0.9361732,0.8893645,0,0,0.206782,4.367585,0.1274121,0,0.1274121,5.924715,98.74506,0.1342424,0.978301,0.8508682,0,5.43117
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8410989,75.00102,56.08323,0.2393493,0.2393493,0,-1,0,0.2393493,351.4106,0.5097824,0,0,0.8410989,0.2519467,0.2393493,0,0,0.07936988,4.482256,0.07936988,0,0.07936988,6.000012,100,0.134233,0.2632843,0.6728792,0,5.323355
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5206578,67.40498,56.32748,0.6929141,0.6929141,0,-1,0,0.6929141,75.14031,0,0,0,0.5206578,0.7293833,0.6929141,0,0,0,4.553689,0,0.2087255,-0.2087255,5.779996,96.33308,0.134233,0.7622055,0.4165263,0,5.074347
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.254697,60.41367,55.25449,0.9894905,0.9894905,0,-1,0,0.9894905,25.74021,0,1.110223E-16,0,0.254697,1.041569,0.9894905,0,0,0.2319172,4.344964,0,0.786872,-0.786872,4.95056,82.50917,0.134233,1.08844,0.2037576,0,4.59966
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,53.18703,53.18703,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.106219,3.558091,0,1.452632,-1.452632,3.419352,56.98909,0.134233,1.865133,0,0,3.558091
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,51.08467,51.08467,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.720254,2.10546,0,0.4334193,-0.4334193,2.962488,49.3747,0.134233,0.4529231,0,0,2.10546
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,48.94742,48.94742,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.201831,1.672041,0,0.1092552,-0.1092552,2.847323,47.45529,0.134233,0.1141717,0,0,1.672041
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.323226,1.562785,0,0,0,2.847323,47.45529,0.134233,0,0,0,1.562785
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,45.31845,45.31845,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.323226,1.562785,0,0.03413615,-0.03413615,2.81134,46.85558,0.134233,0.03567228,0,0,1.562785
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,44.23675,44.23675,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.361155,1.528649,0,0.2305921,-0.2305921,2.568275,42.80449,0.134233,0.2409688,0,0,1.528649
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,43.32951,43.32951,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.617369,1.298057,0,0.007213458,-0.007213458,2.560671,42.67776,0.134233,0.007538064,0,0,1.298057
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,42.36992,42.36992,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.625384,1.290844,0,0.1111863,-0.1111863,2.44347,40.72443,0.134233,0.1161896,0,0,1.290844
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,41.61098,41.61098,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.748924,1.179657,0,0.1055673,-0.1055673,2.332193,38.8698,0.134233,0.1103178,0,0,1.179657
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,41.00034,41.00034,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.866221,1.07409,0,0.07149263,-0.07149263,2.256833,37.61381,0.134233,0.0747098,0,0,1.07409
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,40.36352,40.36352,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.945657,1.002597,0,0.03297625,-0.03297625,2.222073,37.03447,0.134233,0.03446018,0,0,1.002597
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,39.82267,39.82267,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.982297,0.9696212,0,0.04388295,-0.04388295,2.175816,36.26353,0.134233,0.04585769,0,0,0.9696212
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04183982,40.2424,39.4999,0.03944871,0.03944871,0,0,0,0.03944871,106.0613,0,0,0,0.04183982,0.04152495,0.03944871,0,0,4.031056,0.9257383,0.0003148679,0,0.0003148679,2.176115,36.26851,0.134233,0.04339358,0.03347186,0,0.9675781
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3970103,46.46221,39.13351,0.8051004,0.8051004,0,0,0,0.8051004,49.3119,0,0,0,0.3970103,0.8474741,0.8051004,0,0,4.030741,0.9260216,0,0.4504638,-0.4504638,1.701284,28.35468,0.134233,0.8856104,0.3176082,0,1.323032
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7399634,55.03176,40.58161,0.4512161,0.4512161,0,0,0,0.4512161,163.9931,0,0,0,0.7399634,0.4749643,0.4512161,0,0,4.531257,0.4755579,0.2649991,0,0.2649991,1.952685,32.54468,0.1342017,0.4963377,0.5919707,0,1.215521
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.032043,65.82663,44.11462,0.3943109,0.3943109,0,-1,0,0.3943109,261.7334,0,0,0,1.032043,0.4150641,0.3943109,0,0,4.266258,0.7140571,0.6169792,0,0.6169792,2.538002,42.29996,0.134129,0.433742,0.8256347,0,1.7461
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9573721,68.15232,47.67379,0.1590871,0.1590871,0,-1,0,0.1590871,601.7912,0,0,0,0.9573721,0.1674601,0.1590871,0,0,3.649278,1.269338,0.789912,0,0.789912,3.287379,54.78954,0.134036,0.1749958,0.7658977,0,2.226711
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.086642,74.85252,50.43914,0.5411656,0.5411656,0,-1,0,0.5411656,200.7965,0,0,0,1.086642,0.569648,0.5411656,0,0,2.859366,1.980259,0.5169936,0,0.5169936,3.777842,62.96391,0.1339752,0.5952822,0.8693132,0,3.066901
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.326918,84.85237,52.6549,0.1869677,0.1869677,0,-1,0,0.1869677,709.7043,0,0,0,1.326918,0.1968081,0.1869677,0,0,2.342373,2.445553,1.13011,0,1.13011,4.849958,80.83248,0.1338426,0.2056645,1.061535,0,3.772471
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.966491,76.9675,54.90556,0.8447171,0.8447171,0,-1,0,0.8447171,114.4159,0,0,0,0.966491,0.8891759,0.8447171,0,0,1.212263,3.462652,0.07731504,0,0.07731504,4.923306,82.05493,0.1338335,0.9291888,0.7731928,0,4.429143
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.067292,81.20677,56.03961,1.297942,1.297942,0,-1,0,1.297942,82.22961,0,2.220446E-16,0.04773593,1.067292,1.366254,1.297942,0,0,1.134948,3.532236,0,0.2989621,-0.2989621,4.608172,76.80272,0.1338335,1.427736,0.8538339,0,4.599528
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8295441,74.93217,56.28387,0.3802092,0.3802092,0,-1,0,0.3802092,218.1809,0,0,0,0.8295441,0.4002202,0.3802092,0,0,1.467128,3.233274,0.4293239,0,0.4293239,5.015465,83.59091,0.1337832,0.4182302,0.6636353,0,4.062818
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5613948,68.51566,56.47578,0.4304055,0.4304055,0,-1,0,0.4304055,130.4339,0,0,0,0.5613948,0.4530584,0.4304055,0,0,1.037804,3.619665,0.1083364,0,0.1083364,5.118242,85.30386,0.1337705,0.473446,0.4491158,0,4.18106
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2175449,59.79055,55.40279,0.4228191,0.4228191,0,-1,0,0.4228191,51.45105,0,0,0,0.2175449,0.4450728,0.4228191,0,0,0.9294676,3.717168,0,0.2275279,-0.2275279,4.878406,81.3066,0.1337705,0.4651011,0.1740359,0,3.934713
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,53.33533,53.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182276,3.48964,0,0,0,4.878406,81.3066,0.1337705,0,0,0,3.48964
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,51.22425,51.22425,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.182276,3.48964,0,0.245713,-0.245713,4.619402,76.98988,0.1337705,0.2567701,0,0,3.48964
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,49.04338,49.04338,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.455291,3.243927,0,1.334353,-1.334353,3.21287,53.54773,0.1337705,1.394399,0,0,3.243927
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,47.20273,47.20273,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.937906,1.909574,0,0.5813116,-0.5813116,2.600114,43.33514,0.1337705,0.6074706,0,0,1.909574
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583807,1.328262,0,0,0,2.600114,43.33514,0.1337705,0,0,0,1.328262
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583807,1.328262,0,0,0,2.600114,43.33514,0.1337705,0,0,0,1.328262
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,43.35567,43.35567,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.583807,1.328262,0,0.2294382,-0.2294382,2.358264,39.30433,0.1337705,0.2397629,0,0,1.328262
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,42.36992,42.36992,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.838739,1.098824,0,0.06631761,-0.06631761,2.28836,38.13925,0.1337705,0.0693019,0,0,1.098824
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,41.61098,41.61098,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.912425,1.032506,0,0.08241704,-0.08241704,2.201484,36.69133,0.1337705,0.08612581,0,0,1.032506
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.00034,41.00034,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.004,0.9500893,0,0.1901231,-0.1901231,2.001077,33.35122,0.1337705,0.1986786,0,0,0.9500893
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,40.31118,40.31118,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.215248,0.7599662,0,0.02051301,-0.02051301,1.979455,32.99084,0.1337705,0.0214361,0,0,0.7599662
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,39.74416,39.74416,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.238039,0.7394532,0,0.14656,-0.14656,1.824967,30.41605,0.1337705,0.1531552,0,0,0.7394532
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08408559,40.92874,39.43011,0.2930408,0.2930408,0,0,0,0.2930408,28.69416,0,0,0,0.08408559,0.308464,0.2930408,0,0,4.400884,0.5928931,0,0.2243784,-0.2243784,1.588451,26.47413,0.1337705,0.3223449,0.06726848,0,0.6769788
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4051281,46.53716,39.055,0.805893,0.805893,1.7,0,0.5202,0.805893,50.27071,0,0,0,0.4051281,0,0,0.894107,0.8494017,4.650194,0.3685147,1.25453,0,1.25453,2.778602,46.30995,0.133962,0.8864823,0.3241025,1.7,0.7736428
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7802035,55.84916,40.52927,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,180.6313,0,0,0,0.7802035,0,0,1.268068,1.204665,3.395664,1.497591,1.984869,0,1.984869,4.661614,77.69341,0.1340676,0.4751247,0.6241628,1.7,2.277795
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9042209,62.78711,44.16696,0.7619374,0.7619374,0,-1,0,0.7619374,118.6739,0,0,0,0.9042209,0.8020393,0.7619374,0,0,1.410795,3.283973,0.1021816,0,0.1021816,4.758552,79.30904,0.1340556,0.8381311,0.7233768,0,4.188194
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8976651,66.78382,47.76975,0,0,0,-1,0,0,0,0,0,0,0.8976651,0,0,0,0,1.308614,3.375937,0.8976651,0,0.8976651,5.610152,93.50234,0.1339506,0,0.7181321,0,4.273602
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7715657,66.90051,50.54382,0,0,0,-1,0,0,0,0.3606171,0,0,0.7715657,0,0,0,0,0.4109487,4.183835,0.4109487,0,0.4109487,6.000012,100,0.1339026,0,0.6172526,0,4.955401
