Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,37.61563,37.61563,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.992573,0.9603732,0,0.1402372,-0.1402372,2.064502,34.40829,0.1304294,0.1465479,0,0,0.9603732
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.62988,36.62988,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.148392,0.8201359,0,0.1648513,-0.1648513,1.890733,31.51216,0.1304294,0.1722696,0,0,0.8201359
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01792011,36.27719,35.96689,0.183504,0.183504,0,0,0,0.183504,9.765514,0,2.775558E-17,0,0.01792011,0.1931621,0.183504,0,0,4.33156,0.6552846,0,0.175242,-0.175242,1.706012,28.43347,0.1304294,0.2018544,0.01433609,0,0.6732048
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2102394,39.05983,35.35625,0,0,0,0,0,0,0,0,0,0,0.2102394,0,0,0,0,4.526274,0.4800427,0.2102394,0,0.2102394,1.905462,31.75764,0.1304073,0,0.1681915,0,0.690282
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5008985,46.67404,37.41499,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,50.51702,1.110223E-16,0,0,0.5008985,0.5963622,0.5665441,0,0,4.316034,0.6692581,0,0.09546369,-0.09546369,1.804835,30.08052,0.1304073,1.090698,0.4007188,1.7,1.170157
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8391534,59.04281,42.20417,0.8323114,0.8323114,0,-1,0,0.8323114,100.8221,0,0,0.2109987,0.8391534,0.8761172,0.8323114,0,0,4.422105,0.5737944,0,0.03696385,-0.03696385,1.765872,29.43113,0.1304073,0.9155425,0.6713227,0,1.412948
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.163056,72.60383,46.90613,0,0,0,-1,0,0,0,0,0,0,1.163056,0,0,0,0,4.463176,0.5368306,1.163056,0,1.163056,2.869243,47.82062,0.1302851,0,0.9304445,0,1.699886
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.240781,79.26144,50.43914,0.0284722,0.0284722,0,-1,0,0.0284722,4357.869,0,0,0,1.240781,0.02997074,0.0284722,0,0,3.30012,1.583581,1.21081,0,1.21081,4.017919,66.96517,0.1301581,0.03131942,0.9926249,0,2.824362
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9755185,74.98615,53.04745,0.9680715,0.9680715,0,-1,0,0.9680715,100.7693,0,0,0,0.9755185,1.019023,0.9680715,0,0,2.08931,2.67331,0,0.04350417,-0.04350417,3.972061,66.20088,0.1301581,1.064879,0.7804148,0,3.648828
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.271142,86.7654,55.44641,0.13187,0.13187,0,-1,0,0.13187,963.9354,0,0,0,1.271142,0.1388105,0.13187,0,0,2.137648,2.629806,1.132331,0,1.132331,5.046285,84.10458,0.1300396,0.145057,1.016913,0,3.900947
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9486607,78.53922,56.62408,0.133348,0.133348,0,-1,0,0.133348,711.4173,0,0,0,0.9486607,0.1403663,0.133348,0,0,1.005317,3.648904,0.8082944,0,0.8082944,5.8131,96.88481,0.1299551,0.1466828,0.7589286,0,4.597565
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4814988,66.98608,56.77238,0.7342557,0.7342557,0,-1,0,0.7342557,65.57645,0,1.110223E-16,0,0.4814988,0.7729007,0.7342557,0,0,0.1970224,4.376369,0,0.2914019,-0.2914019,5.505936,91.76541,0.1299551,0.8076812,0.3851991,0,4.857868
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1683312,60.27481,56.86834,0.8041627,0.8041627,0,-1,0,0.8041627,20.93248,0,1.110223E-16,0,0.1683312,0.8464871,0.8041627,0,0,0.5208023,4.084967,0,0.678156,-0.678156,4.791097,79.85145,0.1299551,0.884579,0.1346649,0,4.253298
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1122899,57.82936,55.59471,0,0,0,-1,0,0,0,0,0,0,0.1122899,0,0,0,0,1.274309,3.406811,0.1122899,0,0.1122899,4.897624,81.62691,0.1299434,0,0.0898319,0,3.519101
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,52.84682,52.84682,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.162019,3.507872,0,0.4730013,-0.4730013,4.399037,73.31713,0.1299434,0.4942864,0,0,3.507872
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,50.43914,50.43914,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.687576,3.034871,0,0.02491672,-0.02491672,4.372772,72.87939,0.1299434,0.02603797,0,0,3.034871
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,48.10997,48.10997,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.715261,3.009954,0,0.3992281,-0.3992281,3.951949,65.86568,0.1299434,0.4171933,0,0,3.009954
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,46.05123,46.05123,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.158848,2.610726,0,0.4504811,-0.4504811,3.4771,57.95156,0.1299434,0.4707527,0,0,2.610726
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,43.99249,43.99249,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.659382,2.160245,0,0.1839046,-0.1839046,3.283248,54.72069,0.1299434,0.1921803,0,0,2.160245
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,42.49205,42.49205,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.863721,1.97634,0,0.1891156,-0.1891156,3.083902,51.39827,0.1299434,0.1976258,0,0,1.97634
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,41.36672,41.36672,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.073849,1.787225,0,0.1198705,-0.1198705,2.957548,49.29237,0.1299434,0.1252647,0,0,1.787225
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,40.21522,40.21522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207039,1.667354,0,0,0,2.957548,49.29237,0.1299434,0,0,0,1.667354
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,39.15968,39.15968,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.207039,1.667354,0,0.002715627,-0.002715627,2.954685,49.24466,0.1299434,0.00283783,0,0,1.667354
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,38.29606,38.29606,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.210056,1.664638,0,0.09281085,-0.09281085,2.856854,47.61414,0.1299434,0.09698734,0,0,1.664638
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,37.38882,37.38882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.313179,1.571828,0,0,0,2.856854,47.61414,0.1299434,0,0,0,1.571828
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,36.41179,36.41179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313179,1.571828,0,0,0,2.856854,47.61414,0.1299434,0,0,0,1.571828
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1635055,38.62129,35.7488,0.0303566,0.0303566,0,0,0,0.0303566,538.616,0,0,0,0.1635055,0.03195432,0.0303566,0,0,3.313179,1.571828,0.1315512,0,0.1315512,2.981655,49.69414,0.1299296,0.03339227,0.1308044,0,1.735333
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3611393,41.57458,35.11199,0,0,0,0,0,0,0,0,0,0,0.3611393,0,0,0,0,3.181628,1.690224,0.3611393,0,0.3611393,3.324261,55.40424,0.1298919,0,0.2889114,0,2.051363
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6027342,48.46836,37.1969,0.4007253,0.4007253,0,0,0,0.4007253,150.4108,0,0,0,0.6027342,0.4218161,0.4007253,0,0,2.820489,2.015249,0.1809181,0,0.1809181,3.495895,58.2648,0.1298731,0.4407979,0.4821874,0,2.617983
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8522469,59.08351,41.97737,0.1316445,0.1316445,0,-1,0,0.1316445,647.3851,0,0,0,0.8522469,0.1385731,0.1316445,0,0,2.639571,2.178075,0.7136738,0,0.7136738,4.172945,69.54896,0.1297986,0.1448089,0.6817975,0,3.030322
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9906529,67.89105,46.74038,0.1343613,0.1343613,0,-1,0,0.1343613,737.3054,0,0,0,0.9906529,0.1414329,0.1343613,0,0,1.925897,2.820382,0.8492199,0,0.8492199,4.978586,82.97627,0.1297102,0.1477974,0.7925223,0,3.811034
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.103383,75.14296,50.29956,0.1410109,0.1410109,0,-1,0,0.1410109,782.481,0,0,0,1.103383,0.1484325,0.1410109,0,0,1.076677,3.58468,0.9549509,0,0.9549509,5.884532,98.07534,0.1296109,0.155112,0.8827067,0,4.688063
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.998284,75.42344,52.89916,0.4625797,0.4625797,0,-1,0,0.4625797,215.808,0.3896318,0,0,0.998284,0.486926,0.4625797,0,0,0.1217262,4.444135,0.1217262,0,0.1217262,6.000012,100,0.1295983,0.5088376,0.7986272,0,5.44242
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.844202,74.16811,55.29811,0,0,0,-1,0,0,0,0.844202,0,0,0.844202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295983,0,0.6753616,0,5.397891
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7405482,72.8704,56.47578,0.8058951,0.8058951,0,-1,0,0.8058951,91.89138,0,1.110223E-16,0,0.7405482,0.8483107,0.8058951,0,0,0,4.553689,0,0.1077625,-0.1077625,5.88642,98.10681,0.1295983,0.8864847,0.5924385,0,5.294237
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6312432,70.34221,56.62408,0,0,0,-1,0,0,0,0.5115071,0,0,0.6312432,0,0,0,0,0.1197361,4.445926,0.1197361,0,0.1197361,6.000012,100,0.1295858,0,0.5049946,0,5.077169
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3439702,63.86567,56.72876,0.5013177,0.5013177,0,-1,0,0.5013177,68.61324,0,0,0,0.3439702,0.5277028,0.5013177,0,0,0,4.553689,0,0.1837326,-0.1837326,5.806341,96.77216,0.1295858,0.5514494,0.2751762,0,4.897659
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1947617,59.36313,55.44641,0.4532859,0.4532859,0,-1,0,0.4532859,42.96664,0,0,0,0.1947617,0.477143,0.4532859,0,0,0.2041473,4.369956,0,0.2823813,-0.2823813,5.508685,91.81123,0.1295858,0.4986145,0.1558094,0,4.564718
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,52.69852,52.69852,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5179043,4.087575,0,0.2973658,-0.2973658,5.195234,86.58706,0.1295858,0.3107472,0,0,4.087575
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,50.25594,50.25594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1295858,0,0,0,3.790209
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,47.91805,47.91805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1295858,0,0,0,3.790209
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,45.85931,45.85931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8483107,3.790209,0,0,0,5.195234,86.58706,0.1295858,0,0,0,3.790209
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,43.79185,43.79185,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8483107,3.790209,0,0.0431774,-0.0431774,5.149721,85.82851,0.1295858,0.04512038,0,0,3.790209
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,42.30013,42.30013,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8962856,3.747032,0,0.1426181,-0.1426181,4.999388,83.32297,0.1295858,0.1490359,0,0,3.747032
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,41.16608,41.16608,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.05475,3.604414,0,0.2388515,-0.2388515,4.747617,79.12679,0.1295858,0.2495998,0,0,3.604414
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,39.98841,39.98841,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.320141,3.365562,0,0.03800293,-0.03800293,4.707558,78.45914,0.1295858,0.03971306,0,0,3.365562
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,38.93287,38.93287,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.362366,3.327559,0,0.3496496,-0.3496496,4.338995,72.31644,0.1295858,0.3653839,0,0,3.327559
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,38.07797,38.07797,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.750866,2.97791,0,0.1375275,-0.1375275,4.194028,69.90033,0.1295858,0.1437162,0,0,2.97791
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,37.14456,37.14456,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.903674,2.840382,0,0.162116,-0.162116,4.023143,67.05225,0.1295858,0.1694112,0,0,2.840382
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,36.16753,36.16753,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.083803,2.678266,0,0.1709395,-0.1709395,3.842957,64.04916,0.1295858,0.1786318,0,0,2.678266
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001854407,35.50774,35.50455,0.2312445,0.2312445,0,0,0,0.2312445,0.08019248,0,2.775558E-17,0,0.0001854407,0.2434152,0.2312445,0,0,2.273736,2.507327,0,0.2432298,-0.2432298,3.58657,59.77605,0.1295858,0.2543689,0.0001483526,0,2.507512
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05930041,35.89216,34.86773,0.5577899,0.5577899,0,0,0,0.5577899,10.63132,0,0,0,0.05930041,0.5871473,0.5577899,0,0,2.543991,2.264097,0,0.5278469,-0.5278469,3.030171,50.50274,0.1295858,0.6135689,0.04744032,0,2.323397
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1177044,39.02569,36.95264,0.2302114,0.2302114,0,0,0,0.2302114,51.12883,0,0,0,0.1177044,0.2423278,0.2302114,0,0,3.130488,1.73625,0,0.1246234,-0.1246234,2.898806,48.31334,0.1295858,0.2532325,0.0941635,0,1.853954
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4382209,50.03854,41.75928,0.3067582,0.3067582,0,-1,0,0.3067582,142.8555,0,0,0,0.4382209,0.3229033,0.3067582,0,0,3.268958,1.611627,0.1153176,0,0.1153176,3.008206,50.13667,0.1295739,0.337434,0.3505767,0,2.049848
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7515476,61.9524,46.56591,0.5239122,0.5239122,0,-1,0,0.5239122,143.4492,0,0,0,0.7515476,0.5514865,0.5239122,0,0,3.153641,1.715412,0.2000611,0,0.2000611,3.198001,53.2999,0.1295531,0.5763034,0.6012381,0,2.46696
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6010404,62.50373,50.15126,0,0,0,-1,0,0,0,0,0,0,0.6010404,0,0,0,0,2.953579,1.895468,0.6010404,0,0.6010404,3.768198,62.80317,0.1294907,0,0.4808323,0,2.496508
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5629636,64.52991,52.79448,0.217459,0.217459,0,-1,0,0.217459,258.8827,0,0,0,0.5629636,0.2289042,0.217459,0,0,2.352539,2.436404,0.3340594,0,0.3340594,4.085114,68.0851,0.1294561,0.2392049,0.4503709,0,2.999367
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3774308,62.9298,55.14981,0.6033713,0.6033713,0,-1,0,0.6033713,62.55366,0,1.110223E-16,0,0.3774308,0.6351277,0.6033713,0,0,2.01848,2.737057,0,0.2576968,-0.2576968,3.813478,63.55784,0.1294561,0.6637084,0.3019446,0,3.114488
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5595304,68.36687,56.37983,0.2845388,0.2845388,0,-1,0,0.2845388,196.6447,0,0,0,0.5595304,0.2995146,0.2845388,0,0,2.304809,2.479361,0.2600158,0,0.2600158,4.060151,67.66904,0.1294292,0.3129927,0.4476244,0,3.038891
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3070938,62.85494,56.52812,0.732802,0.732802,0,-1,0,0.732802,41.90679,0,1.110223E-16,0,0.3070938,0.7713705,0.732802,0,0,2.044793,2.713375,0,0.4642767,-0.4642767,3.57076,59.51255,0.1294292,0.8060822,0.245675,0,3.020469
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.055158,57.72096,56.62408,0.04646,0.04646,0,-1,0,0.04646,118.7215,0,0,0,0.055158,0.04890526,0.04646,0,0,2.560657,2.249098,0.00625274,0,0.00625274,3.576692,59.61141,0.1294285,0.051106,0.0441264,0,2.304256
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05466696,56.37536,55.29811,0.4127086,0.4127086,0,-1,0,0.4127086,13.2459,0,5.551115E-17,0,0.05466696,0.4344301,0.4127086,0,0,2.554404,2.254726,0,0.3797631,-0.3797631,3.176386,52.93967,0.1294285,0.4539795,0.04373357,0,2.309392
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,52.55022,52.55022,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.976363,1.874962,0,0.4676052,-0.4676052,2.683487,44.7247,0.1294285,0.4886475,0,0,1.874962
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,50.07275,50.07275,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.495924,1.407357,0,0.2735367,-0.2735367,2.395154,39.91916,0.1294285,0.2858458,0,0,1.407357
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,47.71741,47.71741,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.799854,1.133821,0,0.7398108,-0.7398108,1.615325,26.92203,0.1294285,0.7731023,0,0,1.133821
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,45.68484,45.68484,1.238127,0.3743092,0,-1,0,0.3743092,0,0,0.8638181,0.9876308,0,0.3940097,0.3743092,0,0,4.621866,0.3940097,0,0.3940097,-0.3940097,1.200002,20,0.1294285,1.36194,0,0,0.3940097
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,43.6261,43.6261,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,42.12566,42.12566,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,40.97417,40.97417,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,39.7965,39.7965,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,38.74096,38.74096,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,37.88605,37.88605,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,36.95264,36.95264,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,35.99306,35.99306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294285,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01943336,35.6391,35.30391,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.268824,2.220446E-16,0,0,0.01943336,0,0,1.452632,1.38,5.059654,0,1.399433,0,1.399433,2.527622,42.12694,0.1295838,0.2306301,0.01554669,1.7,0.01943336
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1757617,37.73807,34.66709,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.40099,0,0,0,0.1757617,0,0,0.7448246,0.7075834,3.660221,1.25949,0.8833451,0,0.8833451,3.365636,56.09382,0.1297133,1.050693,0.1406094,1.7,1.435252
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4933293,45.82132,36.752,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,123.5271,0,0,0,0.4933293,0,0,1.300631,1.235599,2.776876,2.054501,1.728928,0,1.728928,5.005842,83.43053,0.129843,0.4393062,0.3946634,1.7,2.54783
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8904644,59.48059,41.55864,0.04728004,0.04728004,0,-1,0,0.04728004,1883.384,0,0,0,0.8904644,0.04976846,0.04728004,0,0,1.047948,3.610536,0.840696,0,0.840696,5.803396,96.72308,0.1297559,0.05200804,0.7123715,0,4.501001
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8308204,63.57754,46.374,0.8085497,0.8085497,0,-1,0,0.8085497,102.7544,0,0,0,0.8308204,0.851105,0.8085497,0,0,0.2072515,4.367163,0,0.02028459,-0.02028459,5.782014,96.36671,0.1297559,0.8894047,0.6646563,0,5.197983
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.95467,70.79168,49.97679,0.3730626,0.3730626,0,-1,0,0.3730626,255.9008,0.3321827,0,0,0.95467,0.3926974,0.3730626,0,0,0.2297899,4.346878,0.2297899,0,0.2297899,6.000012,100,0.1297321,0.4103688,0.763736,0,5.301548
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9469312,73.75651,52.6549,0.3700166,0.3700166,0,-1,0,0.3700166,255.9159,0.5574401,0,0,0.9469312,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1297321,0.4070182,0.757545,0,5.50062
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6633459,69.3194,55.01024,0.8100536,0.8100536,0,-1,0,0.8100536,81.88913,1.110223E-16,0,0,0.6633459,0.8526881,0.8100536,0,0,0,4.553689,0,0.1893422,-0.1893422,5.800428,96.67361,0.1297321,0.891059,0.5306767,0,5.217035
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4390974,65.44419,56.23153,0.6097588,0.6097588,0,-1,0,0.6097588,72.01166,0,0,0,0.4390974,0.6418514,0.6097588,0,0,0.2103802,4.364347,0,0.2027539,-0.2027539,5.586706,93.11159,0.1297321,0.6707346,0.3512779,0,4.803444
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5436333,67.99521,56.37983,0.5545233,0.5545233,0,-1,0,0.5545233,98.03614,0,1.110223E-16,0,0.5436333,0.5837088,0.5545233,0,0,0.4356624,4.161593,0,0.04007549,-0.04007549,5.544463,92.40753,0.1297321,0.6099756,0.4349066,0,4.705226
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1943564,60.41266,56.47578,0.2342388,0.2342388,0,-1,0,0.2342388,82.9736,0,2.775558E-17,0,0.1943564,0.2465672,0.2342388,0,0,0.4801907,4.121517,0,0.05221079,-0.05221079,5.489428,91.49029,0.1297321,0.2576627,0.1554851,0,4.315874
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05460034,56.22465,55.14981,0.1170277,0.1170277,0,-1,0,0.1170277,46.6559,0,2.775558E-17,0,0.05460034,0.1231871,0.1170277,0,0,0.5382027,4.069306,0,0.06858674,-0.06858674,5.417131,90.28534,0.1297321,0.1287305,0.04368027,0,4.123907
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,52.40192,52.40192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6144102,4.00072,0,0,0,5.417131,90.28534,0.1297321,0,0,0,4.00072
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6144102,4.00072,0,0,0,5.417131,90.28534,0.1297321,0,0,0,4.00072
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,47.55167,47.55167,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6144102,4.00072,0,0.2820472,-0.2820472,5.119827,85.33028,0.1297321,0.2947393,0,0,4.00072
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,45.51037,45.51037,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9277959,3.718673,0,0.881113,-0.881113,4.191053,69.85074,0.1297321,0.9207631,0,0,3.718673
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,43.45163,43.45163,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.90681,2.83756,0,0.2050551,-0.2050551,3.974906,66.2483,0.1297321,0.2142826,0,0,2.83756
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.13465,2.632504,0,0,0,3.974906,66.2483,0.1297321,0,0,0,2.632504
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,40.7997,40.7997,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.13465,2.632504,0,0.1897409,-0.1897409,3.774901,62.91489,0.1297321,0.1982793,0,0,2.632504
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,39.62203,39.62203,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.345473,2.442764,0,0.1351302,-0.1351302,3.632462,60.5409,0.1297321,0.1412111,0,0,2.442764
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,38.56649,38.56649,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.495617,2.307633,0,0.08197358,-0.08197358,3.546054,59.10078,0.1297321,0.08566239,0,0,2.307633
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,37.68542,37.68542,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.586699,2.22566,0,0.0274005,-0.0274005,3.517171,58.6194,0.1297321,0.02863352,0,0,2.22566
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,36.77818,36.77818,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.617144,2.198259,0,0.08623544,-0.08623544,3.426271,57.1044,0.1297321,0.09011604,0,0,2.198259
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,35.79242,35.79242,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.712961,2.112024,0,0.0764159,-0.0764159,3.345721,55.76191,0.1297321,0.07985462,0,0,2.112024
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01547118,35.37842,35.11199,0.0988938,0.0988938,0,0,0,0.0988938,15.64423,0,0,0,0.01547118,0.1040987,0.0988938,0,0,2.797868,2.035608,0,0.08862756,-0.08862756,3.2523,54.20489,0.1297321,0.1087832,0.01237694,0,2.051079
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05954544,35.50138,34.47517,0.6978088,0.6978088,0,0,0,0.6978088,8.533203,0,0,0,0.05954544,0.7345356,0.6978088,0,0,2.896343,1.94698,0,0.6749901,-0.6749901,2.540798,42.34655,0.1297321,0.7675897,0.04763635,0,2.006526
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4619387,44.9806,36.53392,0,0,0,0,0,0,0,0,0,0,0.4619387,0,0,0,0,3.646332,1.27199,0.4619387,0,0.4619387,2.979031,49.65042,0.1296844,0,0.3695509,0,1.733929
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3892379,48.65449,41.36672,0.3986616,0.3986616,0,-1,0,0.3986616,97.63615,0,5.551115E-17,0,0.3892379,0.4196438,0.3986616,0,0,3.184393,1.687735,0,0.03040594,-0.03040594,2.946981,49.11625,0.1296844,0.4385278,0.3113903,0,2.076973
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4207634,54.35284,46.17336,0.6849216,0.6849216,0,-1,0,0.6849216,61.43234,0,0,0,0.4207634,0.7209702,0.6849216,0,0,3.218178,1.657329,0,0.3002068,-0.3002068,2.630535,43.84216,0.1296844,0.7534138,0.3366107,0,2.078092
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1776426,53.22988,49.80233,0,0,0,-1,0,0,0,0,0,0,0.1776426,0,0,0,0,3.551741,1.357122,0.1776426,0,0.1776426,2.799062,46.65093,0.129666,0,0.1421141,0,1.534765
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4508003,61.66513,52.45426,0.4200161,0.4200161,0,-1,0,0.4200161,107.3293,0,0,0,0.4508003,0.4421222,0.4200161,0,0,3.374098,1.517001,0.008678109,0,0.008678109,2.807294,46.78814,0.1296651,0.4620177,0.3606402,0,1.967801
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5046049,65.4494,54.86194,1.445662,1.38,0,-1,0,1.38,36.56558,0,0.06566183,0.210228,0.5046049,1.452632,1.38,0,0,3.36542,1.524811,0,0.9480266,-0.9480266,1.807986,30.13305,0.1296651,1.590228,0.403684,0,2.029416
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.240532,60.97437,56.08323,0.8104516,0.7764506,0,-1,0,0.7764506,30.97841,0,0.03400108,0.2978506,0.240532,0.8173164,0.7764506,0,0,4.418783,0.5767843,0,0.5767843,-0.5767843,1.200002,20,0.1296651,0.8914968,0.1924256,0,0.8173164
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1560976,59.37086,56.23153,0.787378,0.1482927,0,-1,0,0.1482927,105.2632,0,0.6390852,0.8364573,0.1560976,0.1560976,0.1482927,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.8661157,0.1248781,0,0.1560976
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2108287,60.60366,56.32748,0.9129844,0.2002873,0,-1,0,0.2002873,105.2632,0,0.7126972,0.9642255,0.2108287,0.2108287,0.2002873,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,1.004283,0.168663,0,0.2108287
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05929227,56.17706,55.01024,0.6303394,0.05632766,0,-1,0,0.05632766,105.2632,0,0.5740117,0.6821078,0.05929227,0.05929227,0.05632766,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.6933733,0.04743382,0,0.05929227
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,52.21,52.21,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,49.70637,49.70637,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,45.31845,45.31845,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,43.27716,43.27716,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,41.75928,41.75928,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,40.60778,40.60778,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,39.43011,39.43011,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,38.37457,38.37457,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,37.48478,37.48478,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,36.56009,36.56009,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,35.57433,35.57433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296651,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2477604,39.25504,34.88518,0.03138423,0.03138423,0,0,0,0.03138423,789.4424,0,0,0,0.2477604,0.03303603,0.03138423,0,0,5.059654,0,0.2147244,0,0.2147244,1.403708,23.39508,0.1296429,0.03452265,0.1982083,0,0.2477604
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5041066,43.34451,34.2222,1.301081,1.301081,0.6385908,0,0.2304353,1.301081,38.7452,0,0,0,0.5041066,0.6973586,0.6624907,0,0,4.84493,0.193252,0,0.193252,-0.193252,1.200002,20,0.1296429,1.43119,0.4032853,1.7,0.6973586
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.833602,52.2719,36.28966,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,121.688,0,0,0,0.833602,0,0,1.014968,0.9642193,5.059654,0,1.797821,0,1.797821,2.905566,48.42599,0.1297652,0.7535355,0.6668816,1.7,0.833602
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.225713,67.15385,41.12246,0.7739592,0.7739592,0,-1,0,0.7739592,158.3692,0,0,0,1.225713,0.8146939,0.7739592,0,0,3.261833,1.618039,0.4110189,0,0.4110189,3.295492,54.92476,0.1297228,0.8513551,0.9805702,0,2.843752
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.31454,75.67019,45.95527,1.071184,1.071184,0,-1,0,1.071184,122.7185,0,0,0,1.31454,1.127562,1.071184,0,0,2.850814,1.987956,0.1869786,0,0.1869786,3.472876,57.88115,0.1297035,1.178302,1.051632,0,3.302496
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.077809,73.6008,49.6104,0,0,0,-1,0,0,0,0,0,0,1.077809,0,0,0,0,2.663836,2.156237,1.077809,0,1.077809,4.495376,74.92278,0.1295924,0,0.8622475,0,3.234046
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.158523,79.15111,52.26234,0.5004525,0.5004525,0,-1,0,0.5004525,231.4952,0,0,0,1.158523,0.526792,0.5004525,0,0,1.586026,3.126265,0.6317313,0,0.6317313,5.094688,84.9113,0.1295274,0.5504977,0.9268187,0,4.284789
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.072743,79.65578,54.6613,0.03406894,0.03406894,0,-1,0,0.03406894,3148.743,0.08258631,0,0,1.072743,0.03586204,0.03406894,0,0,0.9542949,3.694824,0.9542949,0,0.9542949,6.000012,100,0.1294294,0.03747583,0.8581946,0,4.767567
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.021464,79.69889,55.89131,0.3307936,0.3307936,0,-1,0,0.3307936,308.7919,0.6732601,0,0,1.021464,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1294294,0.3638729,0.8171711,0,5.575153
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8286803,74.62595,56.03961,0,0,0,-1,0,0,0,0.8286803,0,0,0.8286803,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294294,0,0.6629442,0,5.382369
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5295916,67.40297,56.13557,0.1174846,0.1174846,0,-1,0,0.1174846,450.7753,0.4059236,0,0,0.5295916,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1294294,0.1292331,0.4236733,0,5.083281
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2709296,60.34741,54.86194,0.495341,0.495341,0,-1,0,0.495341,54.69557,0,5.551115E-17,0,0.2709296,0.5214115,0.495341,0,0,0,4.553689,0,0.250482,-0.250482,5.735981,95.59949,0.1294294,0.544875,0.2167437,0,4.824618
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,52.01809,52.01809,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2783133,4.303207,0,1.238879,-1.238879,4.430088,73.83466,0.1294294,1.294628,0,0,4.303207
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,49.51445,49.51445,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.654845,3.064328,0,1.317002,-1.317002,3.041846,50.69734,0.1294294,1.376267,0,0,3.064328
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,47.17656,47.17656,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.118181,1.747326,0,0.6269317,-0.6269317,2.381002,39.68329,0.1294294,0.6551436,0,0,1.747326
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,45.14399,45.14399,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.814771,1.120395,0,0.9533769,-0.9533769,1.376055,22.9342,0.1294294,0.9962788,0,0,1.120395
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,43.11142,43.11142,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.874079,0.167018,0,0.08470932,-0.08470932,1.286763,21.44601,0.1294294,0.08852125,0,0,0.167018
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,41.55864,41.55864,0.2281108,0.07819322,0,-1,0,0.07819322,0,0,0.1499176,0.1727287,0,0.08230865,0.07819322,0,0,4.9682,0.08230865,0,0.08230865,-0.08230865,1.200002,20,0.1294294,0.2509219,0,0,0.08230865
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,40.40714,40.40714,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294294,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,39.22947,39.22947,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294294,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,38.2001,38.2001,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294294,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,37.29286,37.29286,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294294,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,36.35945,36.35945,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294294,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,35.39986,35.39986,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1295682,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0709845,35.94611,34.71943,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,89.91004,2.220446E-16,0,0,0.0709845,0,0,1.452632,1.38,3.679654,1.242,1.450984,0,1.450984,3.88571,64.7617,0.1296851,0.08684564,0.0567876,1.7,1.312984
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3937347,41.08052,34.05645,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,77.56636,0,0,0,0.3937347,0,0,1.19239,1.13277,2.22867,2.547886,1.526505,0,1.526505,5.33388,88.89782,0.1298344,0.5583711,0.3149877,1.7,2.941621
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7933587,51.22075,36.11519,0,0,0,0,0,0,0,0.09119394,0,0,0.7933587,0,0,0,0,0.7021648,3.921741,0.7021648,0,0.7021648,6.000012,100,0.1297623,0,0.634687,0,4.715099
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.065273,62.87134,40.92183,0.1440679,0.1440679,0,-1,0,0.1440679,739.4238,0.9136221,0,0,1.065273,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.1584747,0.8522181,0,5.618961
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.308959,75.25043,45.75463,0.5182149,0.5182149,0,-1,0,0.5182149,252.5901,0.7634699,0,0,1.308959,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.5700364,1.047167,0,5.862648
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.147078,75.25951,49.40977,0.06525469,0.06525469,0,-1,0,0.06525469,1757.847,1.078388,0,0,1.147078,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.07178016,0.9176621,0,5.700767
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.008636,74.69608,52.0617,0.0576078,0.0576078,0,-1,0,0.0576078,1750.867,0.9479961,0,0,1.008636,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.06336858,0.8069087,0,5.562325
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.109139,80.47567,54.46938,0.5553495,0.5553495,0,-1,0,0.5553495,199.7191,0.5245607,0,0,1.109139,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.6108845,0.8873113,0,5.662828
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.221056,85.46387,55.69067,1.070602,1.070602,0,-1,0,1.070602,114.0532,0.09410596,0,0,1.221056,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,1.177662,0.9768444,0,5.774745
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.009246,79.28762,55.83897,0.8202401,0.8202401,0,-1,0,0.8202401,123.0428,0.1458358,0,0,1.009246,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1297623,0.9022641,0.8073972,0,5.562935
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6106628,69.14321,55.98727,0.6617945,0.6617945,0,-1,0,0.6617945,92.27378,1.110223E-16,0,0,0.6106628,0.6966258,0.6617945,0,0,0,4.553689,0,0.085963,-0.085963,5.909399,98.48978,0.1297623,0.727974,0.4885302,0,5.164352
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2792225,60.36782,54.71364,0.6718979,0.6718979,0,-1,0,0.6718979,41.55728,0,1.110223E-16,0,0.2792225,0.707261,0.6718979,0,0,0.09551444,4.467726,0,0.4280385,-0.4280385,5.458207,90.96993,0.1297623,0.7390878,0.223378,0,4.746949
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,51.86979,51.86979,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5711128,4.039688,0,0.2592562,-0.2592562,5.184927,86.41528,0.1297623,0.2709227,0,0,4.039688
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,49.31381,49.31381,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8591751,3.780431,0,0.7446099,-0.7446099,4.400039,73.33384,0.1297623,0.7781174,0,0,3.780431
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,47.01081,47.01081,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.68652,3.035821,0,0.7174303,-0.7174303,3.643801,60.7299,0.1297623,0.7497146,0,0,3.035821
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,44.96952,44.96952,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.483664,2.318391,0,1.296211,-1.296211,2.277475,37.95784,0.1297623,1.354541,0,0,2.318391
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,42.93695,42.93695,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.923899,1.02218,0,0.04925244,-0.04925244,2.225558,37.09256,0.1297623,0.0514688,0,0,1.02218
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,41.39289,41.39289,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.978624,0.9729275,0,0.05845874,-0.05845874,2.163937,36.06554,0.1297623,0.06108938,0,0,0.9729275
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,40.24139,40.24139,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.043578,0.9144687,0,0.0537447,-0.0537447,2.107285,35.12135,0.1297623,0.05616321,0,0,0.9144687
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,39.055,39.055,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.103294,0.860724,0,0.2993802,-0.2993802,1.791711,29.86179,0.1297623,0.3128523,0,0,0.860724
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,37.98201,37.98201,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.435939,0.5613439,0,0.06810224,-0.06810224,1.719925,28.66536,0.1297623,0.07116684,0,0,0.5613439
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,37.07477,37.07477,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.511608,0.4932416,0,0.02402286,-0.02402286,1.694602,28.24332,0.1297623,0.02510389,0,0,0.4932416
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,36.14136,36.14136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5383,0.4692188,0,0,0,1.694602,28.24332,0.1297623,0,0,0,0.4692188
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,35.18178,35.18178,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.5383,0.4692188,0,0.0462872,-0.0462872,1.645811,27.43014,0.1297623,0.04837012,0,0,0.4692188
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2570764,39.00222,34.47517,0.06832983,0.06832983,0,0,0,0.06832983,376.2287,0,0,0,0.2570764,0.07192614,0.06832983,0,0,4.58973,0.4229316,0.1851503,0,0.1851503,1.82146,30.35761,0.1297434,0.07516281,0.2056611,0,0.680008
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4669336,42.20098,33.81219,0,0,0,0,0,0,0,0,0,0,0.4669336,0,0,0,0,4.40458,0.5895668,0.4669336,0,0.4669336,2.264432,37.74047,0.1296955,0,0.3735469,0,1.0565
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9270462,53.82953,35.87093,0,0,0,0,0,0,0,0,0,0,0.9270462,0,0,0,0,3.937647,1.009807,0.9270462,0,0.9270462,3.143906,52.39833,0.1296006,0,0.741637,0,1.936853
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.184278,65.57381,40.70374,0.1509048,0.1509048,0,-1,0,0.1509048,784.7851,0,0,0,1.184278,0.1588472,0.1509048,0,0,3.0106,1.844149,1.025431,0,1.025431,4.116715,68.61179,0.1294958,0.1659953,0.9474227,0,3.028427
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.396306,77.58563,45.56271,0.2126056,0.2126056,0,-1,0,0.2126056,656.7589,0,0,0,1.396306,0.2237954,0.2126056,0,0,1.985169,2.767037,1.172511,0,1.172511,5.229057,87.15077,0.1293762,0.2338662,1.117045,0,4.163343
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.391731,82.35682,49.24402,1.25203,1.25203,0,-1,0,1.25203,111.158,0,0,0,1.391731,1.317926,1.25203,0,0,0.8126581,3.822297,0.07380501,0,0.07380501,5.299075,88.31773,0.1293686,1.377232,1.113385,0,5.214027
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.404823,86.4342,51.91341,0,0,0,-1,0,0,0,0.6659702,0,0,1.404823,0,0,0,0,0.7388531,3.888721,0.7388531,0,0.7388531,6.000012,100,0.1292934,0,1.123859,0,5.293544
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.384701,89.08478,54.32108,0.05607587,0.05607587,0,-1,0,0.05607587,2469.335,1.325674,0,0,1.384701,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1292934,0.06168346,1.107761,0,5.93839
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.16515,83.52905,55.55109,1.171609,1.171609,0,-1,0,1.171609,99.44875,0,0,0,1.16515,1.233272,1.171609,0,0,0,4.553689,0,0.0681222,-0.0681222,5.928205,98.80322,0.1292934,1.28877,0.9321201,0,5.718839
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9923819,78.63209,55.69067,0.06344184,0.06344184,0,-1,0,0.06344184,1564.239,0.8499097,0,0,0.9923819,0.06678089,0.06344184,0,0,0.07569133,4.485567,0.07569133,0,0.07569133,6.000012,100,0.1292857,0.06978603,0.7939056,0,5.477949
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6991618,71.1195,55.83897,0.665012,0.665012,0,-1,0,0.665012,105.1352,0,0,0,0.6991618,0.7000127,0.665012,0,0,0,4.553689,0,0.0008508226,-0.0008508226,5.999115,99.98505,0.1292857,0.7315132,0.5593295,0,5.252851
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2967285,60.58293,54.56534,0.1802348,0.1802348,0,-1,0,0.1802348,164.6344,0.1060623,0,0,0.2967285,0.1897209,0.1802348,0,0,0.0009453584,4.552838,0.0009453584,0,0.0009453584,6.000012,100,0.1292856,0.1982583,0.2373828,0,4.849566
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292856,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292856,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,46.81017,46.81017,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1292856,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,44.80377,44.80377,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1292856,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,42.76248,42.76248,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1292856,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,41.21842,41.21842,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1292856,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1292856,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,38.83691,38.83691,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1292856,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,37.7552,37.7552,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1292856,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,36.87413,36.87413,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1292856,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,35.92327,35.92327,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1292856,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,34.98986,34.98986,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1292856,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2240215,38.1731,34.24837,0.1504989,0.1504989,0,0,0,0.1504989,148.8526,0,0,0,0.2240215,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06560162,0,0.06560162,3.286291,54.77141,0.1292789,0.1655488,0.1792172,0,2.144207
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3982064,40.67102,33.58538,0.666287,0.666287,0,0,0,0.666287,59.765,0,1.110223E-16,0,0.3982064,0.7013547,0.666287,0,0,2.860513,1.979227,0,0.3031484,-0.3031484,2.966745,49.44565,0.1292789,0.7329157,0.3185651,0,2.377434
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6575934,47.9054,35.65284,0,0,0,0,0,0,0,0,0,0,0.6575934,0,0,0,0,3.197344,1.676079,0.6575934,0,0.6575934,3.590593,59.84309,0.129212,0,0.5260747,0,2.333673
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.049861,61.98429,40.48565,0.5317743,0.5317743,0,-1,0,0.5317743,197.426,0,0,0,1.049861,0.5597624,0.5317743,0,0,2.539751,2.267913,0.4900984,0,0.4900984,4.055541,67.59222,0.1291622,0.5849517,0.8398887,0,3.317774
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.241187,72.83237,45.36208,0.05451822,0.05451822,0,-1,0,0.05451822,2276.646,0,0,0,1.241187,0.0573876,0.05451822,0,0,2.049653,2.709002,1.1838,0,1.1838,5.178592,86.30969,0.129042,0.05997004,0.9929497,0,3.950189
