Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.614172,67.43456,54.3647,0.8737674,0.8737674,0,-1,0,0.8737674,70.29011,0,0,0,0.614172,0.9197551,0.8737674,0,0,2.648658,2.169897,0,0.3055831,-0.3055831,3.165162,52.75259,0.1293738,0.9611441,0.4913376,0,2.784069
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1751747,56.547,53.09108,0,0,0,-1,0,0,0,0,0,0,0.1751747,0,0,0,0,2.988194,1.864314,0.1751747,0,0.1751747,3.331347,55.52234,0.1293565,0,0.1401398,0,2.039489
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,50.12509,50.12509,0.1794784,0.1794784,0,-1,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,2.81302,2.021971,0,0.1889246,-0.1889246,3.132203,52.20328,0.1293565,0.1974262,0,0,2.021971
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,47.3772,47.3772,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,3.022936,1.833047,0,0.440248,-0.440248,2.668141,44.46893,0.1293565,0.4600592,0,0,1.833047
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,45.09165,45.09165,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,3.5121,1.392799,0,0.3790715,-0.3790715,2.268565,37.80933,0.1293565,0.3961297,0,0,1.392799
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,43.03291,43.03291,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,3.933291,1.013727,0,0.8046594,-0.8046594,1.420379,23.67294,0.1293565,0.8408691,0,0,1.013727
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,41.01778,41.01778,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,4.827357,0.2090677,0,0.1072236,-0.1072236,1.307356,21.78922,0.1293565,0.1120486,0,0,0.2090677
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,39.44756,39.44756,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,4.946494,0.1018441,0,0.0710885,-0.0710885,1.232422,20.54032,0.1293565,0.07428748,0,0,0.1018441
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,38.22627,38.22627,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,5.025482,0.03075562,0,0.002229612,-0.002229612,1.230071,20.50115,0.1293565,0.002329944,0,0,0.03075562
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,36.97009,36.97009,0.1278644,0.0270997,0,-1,0,0.0270997,0,0,0.1007647,0.1135511,0,0.028526,0.0270997,0,0,5.027959,0.028526,0,0.028526,-0.028526,1.200002,20,0.1293565,0.1406509,0,0,0.028526
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,35.87093,35.87093,0.07170509,0,0,-1,0,0,0,0,0.07170509,0.0788756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293565,0.0788756,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293565,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,33.90815,33.90815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1293565,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,32.94857,32.94857,0.02801434,0.02801434,1.480646,0,0.4603163,0.02801434,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1294645,0.03081578,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,32.18962,32.18962,0.1159797,0.1159797,1.568611,0,0.4843309,0.1159797,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1295926,0.1275777,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4964899,40.28764,31.4743,0.2969987,0.2969987,1.7,0,0.5202,0.2969987,167.1691,-2.220446E-16,0,0,0.4964899,0,0,1.403001,1.332851,2.299654,2.484,1.829341,0,1.829341,5.553833,92.56371,0.1297064,0.3266986,0.3971919,1.7,2.98049
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8892884,50.40029,33.55921,0.7740901,0.7740901,0,0,0,0.7740901,114.8818,0,0,0,0.8892884,0.8148317,0.7740901,0,0,0.4703132,4.130407,0.07445669,0,0.07445669,5.62447,93.74097,0.129699,0.8514991,0.7114307,0,5.019695
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.092353,60.59958,38.44436,0,0,0,-1,0,0,0,0.6964961,0,0,1.092353,0,0,0,0,0.3958565,4.197418,0.3958565,0,0.3958565,6.000012,100,0.12966,0,0.8738821,0,5.289771
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.322459,72.65654,43.42546,0,0,0,-1,0,0,0,1.322459,0,0,1.322459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0,1.057967,0,5.876148
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.469411,82.12728,47.2289,0.6646315,0.6646315,0,-1,0,0.6646315,221.0865,0.7697987,0,0,1.469411,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0.7310947,1.175529,0,6.0231
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.385012,83.12993,49.97679,0,0,0,-1,0,0,0,1.385012,0,0,1.385012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0,1.108009,0,5.938701
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.417119,87.6077,52.45426,0.5834234,0.5834234,0,-1,0,0.5834234,242.8972,0.8029891,0,0,1.417119,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0.6417657,1.133695,0,5.970808
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.248904,83.8438,53.78023,0.885569,0.885569,0,-1,0,0.885569,141.0285,0.3167266,0,0,1.248904,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0.9741259,0.9991236,0,5.802593
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.007836,77.04341,54.02449,0,0,0,-1,0,0,0,1.007836,0,0,1.007836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12966,0,0.8062685,0,5.561524
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6678949,68.55288,54.22512,0.8769962,0.8769962,0,-1,0,0.8769962,76.1571,1.110223E-16,0,0,0.6678949,0.9231539,0.8769962,0,0,0,4.553689,0,0.255259,-0.255259,5.730946,95.51556,0.12966,0.9646958,0.5343159,0,5.221584
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2467328,57.80863,52.89916,0.1102268,0.1102268,0,-1,0,0.1102268,223.841,0,0,0,0.2467328,0.1160282,0.1102268,0,0,0.2836211,4.29843,0.1307046,0,0.1307046,5.854943,97.58218,0.1296471,0.1212495,0.1973862,0,4.545163
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,49.92445,49.92445,0.9710157,0.9710157,0,-1,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1529165,4.416064,0,1.022122,-1.022122,4.777532,79.62537,0.1296471,1.068117,0,0,4.416064
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,47.17656,47.17656,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.288607,3.393942,0,1.245666,-1.245666,3.464484,57.74129,0.1296471,1.301721,0,0,3.393942
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,44.87356,44.87356,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.672681,2.148276,0,0.9581127,-0.9581127,2.454545,40.909,0.1296471,1.001228,0,0,2.148276
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73725,1.190164,0,0,0,2.454545,40.909,0.1296471,0,0,0,1.190164
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,40.7997,40.7997,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.73725,1.190164,0,0.1928632,-0.1928632,2.251249,37.52075,0.1296471,0.201542,0,0,1.190164
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,39.22947,39.22947,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.951543,0.9973004,0,0.0511856,-0.0511856,2.197295,36.62151,0.1296471,0.05348895,0,0,0.9973004
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008416,0.9461148,0,0,0,2.197295,36.62151,0.1296471,0,0,0,0.9461148
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,36.752,36.752,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.008416,0.9461148,0,0.122391,-0.122391,2.068284,34.47132,0.1296471,0.1278986,0,0,0.9461148
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,35.65284,35.65284,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.144406,0.8237238,0,0.05795454,-0.05795454,2.007194,33.45317,0.1296471,0.0605625,0,0,0.8237238
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,34.69326,34.69326,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.2088,0.7657692,0,0.05968437,-0.05968437,1.944281,32.40462,0.1296471,0.06237016,0,0,0.7657692
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,33.66389,33.66389,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.275115,0.7060849,0,0.05154568,-0.05154568,1.889947,31.49906,0.1296471,0.05386524,0,0,0.7060849
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,32.70431,32.70431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.332388,0.6545392,0,0,0,1.889947,31.49906,0.1296471,0,0,0,0.6545392
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,31.94537,31.94537,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.332388,0.6545392,0,0.1976758,-0.1976758,1.681579,28.02626,0.1296471,0.2065712,0,0,0.6545392
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4855531,39.7967,31.20387,0,0,0,0,0,0,0,0,0,0,0.4855531,0,0,0,0,4.552028,0.4568634,0.4855531,0,0.4855531,2.142215,35.70351,0.1295993,0,0.3884425,0,0.9424165
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9166396,50.68951,33.29751,0.8713461,0.8713461,0,0,0,0.8713461,105.1981,0,0,0,0.9166396,0.9172063,0.8713461,0,0,4.066475,0.8938612,0,0.000566785,-0.000566785,2.141617,35.69355,0.1295993,0.9584807,0.7333117,0,1.810501
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.207189,63.1164,38.2001,0.6504614,0.6504614,0,-1,0,0.6504614,185.5897,0,0,0,1.207189,0.6846962,0.6504614,0,0,4.067105,0.8932944,0.5224931,0,0.5224931,2.637298,43.95488,0.1295479,0.7155076,0.9657514,0,2.100484
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.208952,69.31038,43.23355,0.0925066,0.0925066,0,-1,0,0.0925066,1306.882,0,0,0,1.208952,0.09737537,0.0925066,0,0,3.544612,1.363538,1.111577,0,1.111577,3.691832,61.53041,0.1294386,0.1017573,0.9671617,0,2.57249
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.491417,82.58492,47.03698,0.6038306,0.6038306,0,-1,0,0.6038306,246.9926,0,0,0,1.491417,0.6356112,0.6038306,0,0,2.433035,2.363957,0.8558057,0,0.8558057,4.503721,75.06186,0.1293546,0.6642137,1.193133,0,3.855374
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.496011,86.59344,49.78487,0.5344367,0.5344367,0,-1,0,0.5344367,279.923,0,0,0,1.496011,0.562565,0.5344367,0,0,1.577229,3.134182,0.9334465,0,0.9334465,5.389266,89.82092,0.1292631,0.5878804,1.196809,0,4.630194
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.416952,87.39494,52.30596,0.9081209,0.9081209,0,-1,0,0.9081209,156.0313,0,0,0,1.416952,0.9559167,0.9081209,0,0,0.643783,3.974284,0.4610358,0,0.4610358,5.826643,97.11052,0.129218,0.998933,1.133562,0,5.391237
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.263721,84.11813,53.63193,0.1836861,0.1836861,0,-1,0,0.1836861,687.9788,0.8876202,0,0,1.263721,0.1933538,0.1836861,0,0,0.1827472,4.389216,0.1827472,0,0.1827472,6.000012,100,0.1292001,0.2020547,1.010977,0,5.652938
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9690492,75.75103,53.83257,0.4952813,0.4952813,0,-1,0,0.4952813,195.6563,0.4477004,0,0,0.9690492,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1292001,0.5448095,0.7752393,0,5.522738
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6515427,67.99812,54.07683,0.6235393,0.6235393,0,-1,0,0.6235393,104.491,0,1.110223E-16,0,0.6515427,0.6563572,0.6235393,0,0,0,4.553689,0,0.004814477,-0.004814477,5.994937,99.91542,0.1292001,0.6858932,0.5212342,0,5.205232
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2661513,58.05563,52.75086,0.1577096,0.1577096,0,-1,0,0.1577096,168.7603,0.09479174,0,0,0.2661513,0.1660102,0.1577096,0,0,0.005349419,4.548874,0.005349419,0,0.005349419,6.000012,100,0.1291996,0.1734806,0.2129211,0,4.815026
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,49.75871,49.75871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291996,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,46.95847,46.95847,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1291996,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,44.65547,44.65547,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1291996,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1291996,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,40.58161,40.58161,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1291996,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,39.01138,39.01138,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1291996,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,37.7552,37.7552,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1291996,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1291996,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,35.39986,35.39986,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1291996,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,34.44901,34.44901,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1291996,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,33.41964,33.41964,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1291996,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,32.46005,32.46005,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1291996,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,31.70111,31.70111,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1291996,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5163792,40.11621,30.95962,1.242603,1.242603,0,0,0,1.242603,41.55624,0,0,0,0.5163792,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7916242,-0.7916242,2.89297,48.21606,0.1291996,1.366864,0.4131034,0,2.914093
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9375914,50.85319,33.04453,0.8855956,0.8855956,0,0,0,0.8855956,105.8713,0,0,0,0.9375914,0.9322059,0.8855956,0,0,3.27511,1.60609,0.005385427,0,0.005385427,2.898079,48.30122,0.1291991,0.9741552,0.7500731,0,2.543681
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.106283,60.35593,37.95584,0.2649473,0.2649473,0,-1,0,0.2649473,417.5485,0,0,0,1.106283,0.2788919,0.2649473,0,0,3.269725,1.610937,0.8273914,0,0.8273914,3.683011,61.3834,0.1291181,0.291442,0.8850266,0,2.71722
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.263543,70.49689,43.00674,0.4222698,0.4222698,0,-1,0,0.4222698,299.2263,0,0,0,1.263543,0.4444945,0.4222698,0,0,2.442333,2.355589,0.819048,0,0.819048,4.460028,74.33366,0.1290382,0.4644968,1.010834,0,3.619132
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.309618,76.6956,46.86251,0.05541111,0.05541111,0,-1,0,0.05541111,2363.458,0,0,0,1.309618,0.05832748,0.05541111,0,0,1.623285,3.092732,1.251291,0,1.251291,5.647107,94.11826,0.1289161,0.06095222,1.047695,0,4.40235
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.327091,80.80689,49.6104,0.2998453,0.2998453,0,-1,0,0.2998453,442.592,0.6394705,0,0,1.327091,0.3156267,0.2998453,0,0,0.3719943,4.218894,0.3719943,0,0.3719943,6.000012,100,0.1288799,0.3298299,1.061673,0,5.545986
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.170838,79.32486,52.11404,0,0,0,-1,0,0,0,1.170838,0,0,1.170838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288799,0,0.9366705,0,5.724527
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.107744,79.15,53.44001,0.2257213,0.2257213,0,-1,0,0.2257213,490.7575,0.8701429,0,0,1.107744,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1288799,0.2482934,0.8861955,0,5.661433
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.899896,73.73445,53.68427,0,0,0,-1,0,0,0,0.899896,0,0,0.899896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288799,0,0.7199168,0,5.453585
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6592157,68.01553,53.92853,0.5143265,0.5143265,0,-1,0,0.5143265,128.1707,0.1178195,0,0,0.6592157,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1288799,0.5657591,0.5273726,0,5.212905
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.308477,58.78147,52.60256,1.060924,1.060924,0,-1,0,1.060924,29.07625,0,0,0,0.308477,1.116763,1.060924,0,0,0,4.553689,0,0.8082855,-0.8082855,5.148004,85.7999,0.1288799,1.167017,0.2467816,0,4.862166
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,49.58424,49.58424,0.9689336,0.9689336,0,-1,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.898095,3.745403,0,1.01993,-1.01993,4.072904,67.88159,0.1288799,1.065827,0,0,3.745403
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,46.784,46.784,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.031351,2.725473,0,0.677327,-0.677327,3.358938,55.98219,0.1288799,0.7078066,0,0,2.725473
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,44.481,44.481,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.783936,2.048146,0,0.2396224,-0.2396224,3.106354,51.77246,0.1288799,0.2504054,0,0,2.048146
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,42.44843,42.44843,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.050183,1.808524,0,0.5790548,-0.5790548,2.495977,41.59953,0.1288799,0.6051123,0,0,1.808524
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,40.40714,40.40714,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.693578,1.229469,0,0.09752231,-0.09752231,2.393179,39.88624,0.1288799,0.1019108,0,0,1.229469
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801936,1.131947,0,0,0,2.393179,39.88624,0.1288799,0,0,0,1.131947
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801936,1.131947,0,0,0,2.393179,39.88624,0.1288799,0,0,0,1.131947
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,36.28966,36.28966,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.801936,1.131947,0,0.08979339,-0.08979339,2.298529,38.30873,0.1288799,0.09383409,0,0,1.131947
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,35.18178,35.18178,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.901706,1.042153,0,0.2047395,-0.2047395,2.082714,34.71183,0.1288799,0.2139527,0,0,1.042153
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,34.20475,34.20475,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.129194,0.837414,0,0.1471419,-0.1471419,1.927613,32.12682,0.1288799,0.1537633,0,0,0.837414
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,33.16666,33.16666,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.292686,0.6902721,0,0.1485883,-0.1485883,1.770987,29.5164,0.1288799,0.1552747,0,0,0.6902721
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,32.24197,32.24197,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.457784,0.5416838,0,0.2074493,-0.2074493,1.552317,25.87189,0.1288799,0.2167845,0,0,0.5416838
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,31.4743,31.4743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.688282,0.3342345,0,0,0,1.552317,25.87189,0.1288799,0,0,0,0.3342345
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4260152,38.17919,30.71536,1.052135,1.052135,0.425,0,0.172125,1.052135,40.49057,1.110223E-16,0,0,0.4260152,0.6601416,0.6271346,0,0,4.688282,0.3342345,0,0.2341264,-0.2341264,1.305526,21.75872,0.1288799,1.157348,0.3408122,1.7,0.7602497
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6827476,45.31089,32.80027,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,111.3687,0,0,0,0.6827476,0,0,1.086948,1.032601,4.948423,0.1001081,1.715349,0,1.715349,2.932848,48.88071,0.1290049,0.6743567,0.5461981,1.7,0.7828557
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8025852,53.22263,37.73775,0.2681139,0.2681139,0,-1,0,0.2681139,299.3449,0,0,0,0.8025852,0.2822251,0.2681139,0,0,3.233075,1.643922,0.5203602,0,0.5203602,3.426505,57.1083,0.1289543,0.2949252,0.6420682,0,2.446507
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9528303,62.35007,42.78865,0,0,0,-1,0,0,0,0,0,0,0.9528303,0,0,0,0,2.712714,2.112246,0.9528303,0,0.9528303,4.330439,72.17384,0.1288617,0,0.7622642,0,3.065076
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.302585,76.2085,46.64442,0.9427888,0.9427888,0,-1,0,0.9427888,138.163,0,0,0,1.302585,0.9924092,0.9427888,0,0,1.759884,2.969793,0.3101759,0,0.3101759,4.624698,77.07815,0.1288316,1.037068,1.042068,0,4.272378
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.296018,79.59156,49.40977,0.3944429,0.3944429,0,-1,0,0.3944429,328.5692,0,0,0,1.296018,0.4152031,0.3944429,0,0,1.449708,3.248951,0.880815,0,0.880815,5.460312,91.00503,0.1287461,0.4338872,1.036814,0,4.54497
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.067148,76.18128,51.96574,0.4825918,0.4825918,0,-1,0,0.4825918,221.1286,0,0,0,1.067148,0.5079914,0.4825918,0,0,0.5688933,4.041685,0.5591571,0,0.5591571,5.990776,99.84606,0.1286919,0.5308509,0.8537188,0,5.108833
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9242608,73.91191,53.29171,0.06073371,0.06073371,0,-1,0,0.06073371,1521.825,0.8505944,0,0,0.9242608,0.06393023,0.06073371,0,0,0.009736157,4.544926,0.009736157,0,0.009736157,6.000012,100,0.128691,0.06680708,0.7394086,0,5.469187
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8241903,71.61445,53.53597,1.039042,1.039042,0,-1,0,1.039042,79.32214,0,0,0,0.8241903,1.093728,1.039042,0,0,0,4.553689,0,0.2695381,-0.2695381,5.715894,95.26471,0.128691,1.142946,0.6593522,0,5.377879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5775666,65.94087,53.78023,0,0,0,-1,0,0,0,0.2780798,0,0,0.5775666,0,0,0,0,0.2994868,4.284151,0.2994868,0,0.2994868,6.000012,100,0.128662,0,0.4620533,0,4.861717
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2447625,57.36211,52.5066,0.4581407,0.4581407,0,-1,0,0.4581407,53.42519,0,0,0,0.2447625,0.4822534,0.4581407,0,0,0,4.553689,0,0.2374908,-0.2374908,5.749675,95.82772,0.128662,0.5039548,0.19581,0,4.798451
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,49.43594,49.43594,0.1506396,0.1506396,0,-1,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2638787,4.316198,0,0.158568,-0.158568,5.582529,93.04197,0.128662,0.1657036,0,0,4.316198
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,46.61826,46.61826,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4400654,4.15763,0,0.4289062,-0.4289062,5.130423,85.50687,0.128662,0.448207,0,0,4.15763
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166279,3.728724,0,0,0,5.130423,85.50687,0.128662,0,0,0,3.728724
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9166279,3.728724,0,0,0,5.130423,85.50687,0.128662,0,0,0,3.728724
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,40.21522,40.21522,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9166279,3.728724,0,0.133039,-0.133039,4.990187,83.16962,0.128662,0.1390257,0,0,3.728724
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064449,3.595685,0,0,0,4.990187,83.16962,0.128662,0,0,0,3.595685
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,37.36265,37.36265,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.064449,3.595685,0,0.03966274,-0.03966274,4.948379,82.47282,0.128662,0.04144756,0,0,3.595685
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,36.08902,36.08902,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.108519,3.556022,0,0.2075901,-0.2075901,4.72956,78.82584,0.128662,0.2169316,0,0,3.556022
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,34.96369,34.96369,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.339174,3.348432,0,0.1984053,-0.1984053,4.520422,75.34022,0.128662,0.2073336,0,0,3.348432
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,34.00411,34.00411,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.559625,3.150027,0,0.1349145,-0.1349145,4.37821,72.97002,0.128662,0.1409857,0,0,3.150027
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,32.94857,32.94857,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.70953,3.015112,0,0.1383368,-0.1383368,4.23239,70.53969,0.128662,0.1445619,0,0,3.015112
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,32.01516,32.01516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.863237,2.876776,0,0,0,4.23239,70.53969,0.128662,0,0,0,2.876776
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,31.25621,31.25621,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.863237,2.876776,0,0.06488097,-0.06488097,4.164,69.39985,0.128662,0.06780062,0,0,2.876776
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4226882,37.91699,30.52344,1.168762,1.168762,0,0,0,1.168762,36.16547,0,2.220446E-16,0,0.4226882,1.230276,1.168762,0,0,1.935327,2.811894,0,0.8075877,-0.8075877,3.312727,55.21201,0.128662,1.285638,0.3381506,0,3.234583
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6832404,45.1121,32.60835,0.3437701,0.3437701,0,0,0,0.3437701,198.7492,0,0,0,0.6832404,0.3618633,0.3437701,0,0,2.832647,2.004307,0.3213771,0,0.3213771,3.617612,60.29342,0.1286309,0.3781471,0.5465923,0,2.687547
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.103332,59.75979,37.51095,0.6975598,0.6975598,0,-1,0,0.6975598,158.1702,0,0,0,1.103332,0.7342735,0.6975598,0,0,2.51127,2.293546,0.369058,0,0.369058,3.967731,66.12872,0.1285952,0.7673158,0.8826652,0,3.396878
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.286348,70.57226,42.57056,0.2474971,0.2474971,0,-1,0,0.2474971,519.7427,0,0,0,1.286348,0.2605233,0.2474971,0,0,2.142212,2.625698,1.025825,0,1.025825,4.940915,82.34841,0.128496,0.2722468,1.029079,0,3.912047
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.298068,75.8192,46.44379,0.3388264,0.3388264,0,-1,0,0.3388264,383.107,0,0,0,1.298068,0.3566594,0.3388264,0,0,1.116387,3.548941,0.9414083,0,0.9414083,5.834013,97.23335,0.1284052,0.3727091,1.038454,0,4.847009
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.234556,77.51627,49.21785,1.166111,1.166111,0,-1,0,1.166111,105.8695,0,0,0,1.234556,1.227485,1.166111,0,0,0.1749784,4.396208,0.007070969,0,0.007070969,5.840721,97.34515,0.1284045,1.282722,0.9876446,0,5.630764
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9925782,73.90898,51.76511,0,0,0,-1,0,0,0,0.8246707,0,0,0.9925782,0,0,0,0,0.1679075,4.402572,0.1679075,0,0.1679075,6.000012,100,0.1283883,0,0.7940626,0,5.395151
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.945298,74.29278,53.14341,0.6698874,0.6698874,0,-1,0,0.6698874,141.113,0.2401534,0,0,0.945298,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1283883,0.7368761,0.7562383,0,5.498987
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8162047,71.24226,53.38767,0.0878557,0.0878557,0,-1,0,0.0878557,929.0287,0.723725,0,0,0.8162047,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1283883,0.09664126,0.6529638,0,5.369894
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5162681,64.3828,53.63193,0.220998,0.220998,0,-1,0,0.220998,233.6076,0.2836387,0,0,0.5162681,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1283883,0.2430978,0.4130145,0,5.069957
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1871689,55.98452,52.30596,0.1184879,0.1184879,0,-1,0,0.1184879,157.9646,0.06244479,0,0,0.1871689,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1283883,0.1303366,0.1497351,0,4.740858
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,49.28764,49.28764,0.6234684,0.6234684,0,-1,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1283883,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,46.44379,46.44379,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1283883,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,44.14079,44.14079,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1283883,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,42.07333,42.07333,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1283883,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,40.04075,40.04075,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1283883,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1283883,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1283883,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,35.92327,35.92327,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1283883,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,34.81539,34.81539,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1283883,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,33.82964,33.82964,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1283883,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,32.7741,32.7741,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1283883,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,31.86686,31.86686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1283883,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,31.08175,31.08175,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1283883,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3255554,35.97588,30.34897,0,0,0,0,0,0,0,0,0,0,0.3255554,0,0,0,0,2.460551,2.339193,0.3255554,0,0.3255554,3.974577,66.24282,0.1283569,0,0.2604443,0,2.664748
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2542363,36.85181,32.43388,0.129871,0.129871,0,0,0,0.129871,195.7606,0,0,0,0.2542363,0.1367064,0.129871,0,0,2.134996,2.632193,0.1175299,0,0.1175299,4.086076,68.10113,0.1283456,0.1428581,0.203389,0,2.886429
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6060247,48.66663,37.31903,0.6097006,0.6097006,0,-1,0,0.6097006,99.39711,0,0,0,0.6060247,0.64179,0.6097006,0,0,2.017466,2.73797,0,0.03576534,-0.03576534,4.048376,67.4728,0.1283456,0.6706706,0.4848198,0,3.343995
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6626337,55.33646,42.36992,0.8576139,0.8576139,0,-1,0,0.8576139,77.26481,0,0,0,0.6626337,0.9027515,0.8576139,0,0,2.057205,2.702204,0,0.2401177,-0.2401177,3.79527,63.25437,0.1283456,0.9433753,0.530107,0,3.364838
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1868968,49.75007,46.2257,1.116368,1.116368,0,-1,0,1.116368,16.74151,0,2.220446E-16,0,0.1868968,1.175124,1.116368,0,0,2.324003,2.462087,0,0.9882274,-0.9882274,2.753587,45.89302,0.1283456,1.228005,0.1495175,0,2.648983
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9017197,68.32998,49.01721,1.341705,1.341705,0,-1,0,1.341705,67.20699,0,0,0.09587579,0.9017197,1.412321,1.341705,0,0,3.422033,1.473859,0,0.5106016,-0.5106016,2.215365,36.92268,0.1283456,1.475876,0.7213758,0,2.375579
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5174133,62.18325,51.57319,0.680464,0.680464,0,-1,0,0.680464,76.03831,0,0,0,0.5174133,0.7162778,0.680464,0,0,3.989368,0.9632577,0,0.1988646,-0.1988646,2.005744,33.42899,0.1283456,0.7485104,0.4139306,0,1.480671
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4578574,62.34197,52.94278,0.6778464,0.6778464,0,-1,0,0.6778464,67.5459,0,0,0,0.4578574,0.7135225,0.6778464,0,0,4.210329,0.764393,0,0.2556651,-0.2556651,1.736249,28.93742,0.1283456,0.745631,0.3662859,0,1.22225
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.137471,55.88707,53.18703,1.081303,0.613889,0,-1,0,0.613889,22.39346,0,0.4674135,0.6800217,0.137471,0.6461989,0.613889,0,0,4.494401,0.508728,0,0.508728,-0.508728,1.200002,20,0.1283456,1.189433,0.1099768,0,0.6461989
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1360318,56.16033,53.48363,0,0,0,-1,0,0,0,0,0,0,0.1360318,0,0,0,0,5.059654,0,0.1360318,0,0.1360318,1.329054,22.15085,0.1283325,0,0.1088254,0,0.1360318
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03009225,52.73639,52.15766,0.1963951,0.1448948,0,-1,0,0.1448948,20.76834,0,0.0515003,0.09400993,0.03009225,0.1525209,0.1448948,0,0,4.923623,0.1224286,0,0.1224286,-0.1224286,1.200002,20,0.1283325,0.2160346,0.0240738,0,0.1525209
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,49.12189,49.12189,0.4215198,0,0,-1,0,0,0,0,0.4215198,0.4636717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.4636717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,46.26932,46.26932,0.3335651,0,0,-1,0,0,0,0,0.3335651,0.3669216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.3669216,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,41.93375,41.93375,1.361336,0,0,-1,0,0,0,0,1.361336,1.49747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,1.49747,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,38.29606,38.29606,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,37.0486,37.0486,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,35.77497,35.77497,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,33.66389,33.66389,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,32.60835,32.60835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283325,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,31.70111,31.70111,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1284943,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,30.94217,30.94217,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.128619,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2438755,34.34798,30.1745,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.70226,0,0,0,0.2438755,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9574694,0,0.9574694,4.681449,78.024,0.12875,1.043733,0.1951004,1.7,2.684944
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4361443,39.98702,32.25941,0,0,1.00394,0,0.3301755,0,0,0,0,0,0.4361443,0,0,1.00394,0.9537428,1.389887,3.302791,1.389887,0,1.389887,6.000012,100,0.1287475,0,0.3489155,1.7,3.738935
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7315707,51.03004,37.11839,0.5691692,0.5691692,0,-1,0,0.5691692,128.5331,0.1324453,0,0,0.7315707,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0.6260861,0.5852566,0,5.28526
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.015037,63.06902,42.12566,0,0,0,-1,0,0,0,1.015037,0,0,1.015037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0,0.8120297,0,5.568726
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.044196,68.36955,45.99889,0,0,0,-1,0,0,0,1.044196,0,0,1.044196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0,0.8353571,0,5.597885
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.061017,72.16698,48.79913,0,0,0,-1,0,0,0,1.061017,0,0,1.061017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0,0.8488134,0,5.614706
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.065596,75.41387,51.37255,0.1058355,0.1058355,0,-1,0,0.1058355,1006.841,0.9541903,0,0,1.065596,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0.1164191,0.8524769,0,5.619285
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.086005,77.67406,52.75086,0.9264047,0.9264047,0,-1,0,0.9264047,117.228,0.1108426,0,0,1.086005,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,1.019045,0.8688043,0,5.639694
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8690844,72.19167,53.04745,0.411066,0.411066,0,-1,0,0.411066,211.4221,0.4363834,0,0,0.8690844,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1287475,0.4521726,0.6952676,0,5.422773
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4161536,61.8028,53.29171,0.5124406,0.5124406,0,-1,0,0.5124406,81.2101,0,0,0,0.4161536,0.5394112,0.5124406,0,0,0,4.553689,0,0.1232576,-0.1232576,5.870087,97.83459,0.1287475,0.5636847,0.3329228,0,4.969842
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1989295,55.92625,52.01809,1.067549,1.067549,0,-1,0,1.067549,18.63421,0,0,0,0.1989295,1.123736,1.067549,0,0,0.1369529,4.430431,0,0.9248068,-0.9248068,4.895255,81.58742,0.1287475,1.174304,0.1591436,0,4.629361
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,48.94742,48.94742,1.272429,1.272429,0,-1,0,1.272429,0,0,2.220446E-16,0.01967243,0,1.339399,1.272429,0,0,1.164516,3.505625,0,1.339399,-1.339399,3.483404,58.05662,0.1287475,1.399672,0,0,3.505625
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,46.10357,46.10357,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.652738,2.166225,0,0.3236367,-0.3236367,3.142261,52.37091,0.1287475,0.3382004,0,0,2.166225
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,43.7744,43.7744,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,3.012334,1.842588,0,0.3960503,-0.3960503,2.724787,45.41303,0.1287475,0.4138726,0,0,1.842588
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,41.73311,41.73311,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,3.45239,1.446538,0,0.3397278,-0.3397278,2.366683,39.44463,0.1287475,0.3550155,0,0,1.446538
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,39.71799,39.71799,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.829865,1.10681,0,0.07209742,-0.07209742,2.290685,38.17801,0.1287475,0.0753418,0,0,1.10681
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,38.13031,38.13031,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.909974,1.034713,0,0.1642714,-0.1642714,2.117528,35.29206,0.1287475,0.1716636,0,0,1.034713
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,36.87413,36.87413,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,4.092497,0.8704413,0,0.2817652,-0.2817652,1.820521,30.34196,0.1287475,0.2944447,0,0,0.8704413
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,35.57433,35.57433,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,4.40557,0.5886761,0,0.1362672,-0.1362672,1.676883,27.948,0.1287475,0.1423992,0,0,0.5886761
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,34.47517,34.47517,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.556978,0.4524089,0,0.1185225,-0.1185225,1.55195,25.86578,0.1287475,0.123856,0,0,0.4524089
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,33.48943,33.48943,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.688669,0.3338865,0,0.07259986,-0.07259986,1.475423,24.59033,0.1287475,0.07586685,0,0,0.3338865
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769336,0.2612866,0,0,0,1.475423,24.59033,0.1287475,0,0,0,0.2612866
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,31.52664,31.52664,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.769336,0.2612866,0,0.03500396,-0.03500396,1.438525,23.97537,0.1287475,0.03657914,0,0,0.2612866
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,30.7677,30.7677,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.808229,0.2262827,0,0.03870863,-0.03870863,1.397723,23.29533,0.1287475,0.04045051,0,0,0.2262827
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2127627,33.63404,30.00876,0,0,0,0,0,0,0,0,0,0,0.2127627,0,0,0,0,4.851239,0.187574,0.2127627,0,0.2127627,1.599567,26.6594,0.128727,0,0.1702102,0,0.4003368
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3161081,37.58546,32.0675,0.5981541,0.5981541,1.7,0,0.5202,0.5981541,52.84727,0,0,0,0.3161081,0,0,1.101846,1.046754,4.638476,0.3790605,1.362862,0,1.362862,2.892491,48.2081,0.1288848,0.6579695,0.2528865,1.7,0.6951686
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4107765,44.41038,36.92647,0.5866904,0.5866904,0,-1,0,0.5866904,70.01588,0,0,0,0.4107765,0.6175689,0.5866904,0,0,3.275614,1.605636,0,0.2067924,-0.2067924,2.674513,44.57513,0.1288848,0.6453595,0.3286212,0,2.016412
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2001977,45.60917,41.93375,0.4233258,0.4233258,0,-1,0,0.4233258,47.29163,0,0,0,0.2001977,0.4456061,0.4233258,0,0,3.505384,1.398844,0,0.2454084,-0.2454084,2.41583,40.26375,0.1288848,0.4656584,0.1601582,0,1.599041
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7930463,62.0251,45.7808,0,0,0,-1,0,0,0,0,0,0,0.7930463,0,0,0,0,3.77806,1.153435,0.7930463,0,0.7930463,3.16818,52.80289,0.1288085,0,0.634437,0,1.946482
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5380773,59.43332,48.60721,0.6589291,0.6589291,0,-1,0,0.6589291,81.65937,0,0,0,0.5380773,0.6936095,0.6589291,0,0,2.985013,1.867177,0,0.1555322,-0.1555322,3.004234,50.07047,0.1288085,0.724822,0.4304619,0,2.405254
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4124998,59.48296,51.18063,0.8917994,0.8917994,0,-1,0,0.8917994,46.25478,0,0,0,0.4124998,0.9387362,0.8917994,0,0,3.157827,1.711645,0,0.5262364,-0.5262364,2.449533,40.82546,0.1288085,0.9809793,0.3299999,0,2.124145
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7385252,68.37258,52.55022,0,0,0,-1,0,0,0,0,0,0,0.7385252,0,0,0,0,3.742534,1.185408,0.7385252,0,0.7385252,3.150159,52.50254,0.1287376,0,0.5908201,0,1.923934
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.5987946,65.40674,52.84682,1.184808,1.184808,0,-1,0,1.184808,50.53938,0,0,0,0.5987946,1.247166,1.184808,0,0,3.004009,1.850081,0,0.6483718,-0.6483718,2.466715,41.11184,0.1287376,1.303289,0.4790357,0,2.448876
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3059243,59.29268,53.14341,0.9737518,0.9737518,0,-1,0,0.9737518,31.41708,0,2.220446E-16,0,0.3059243,1.025002,0.9737518,0,0,3.724422,1.201709,0,0.7190775,-0.7190775,1.708741,28.47896,0.1287376,1.071127,0.2447395,0,1.507633
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07438733,53.25294,51.81745,0.5420873,0.529168,0,-1,0,0.529168,14.05741,0,0.01291937,0.1236625,0.07438733,0.5570189,0.529168,0,0,4.523397,0.4826316,0,0.4826316,-0.4826316,1.200002,20,0.1287376,0.5962961,0.05950986,0,0.5570189
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,48.74678,48.74678,0.7555745,0,0,-1,0,0,0,0,0.7555745,0.8311319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.8311319,0,0,0
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,43.59993,43.59993,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,41.55864,41.55864,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,39.57841,39.57841,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,37.95584,37.95584,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,35.39986,35.39986,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,34.3007,34.3007,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,33.29751,33.29751,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,32.24197,32.24197,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287376,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,31.33472,31.33472,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1288453,0.03819685,0,1.7,0
