Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,30.56706,30.56706,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.128982,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2069859,33.32844,29.80812,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2204.524,2.220446E-16,0,0,0.2069859,0,0,1.452632,1.38,2.299654,2.484,1.586986,0,1.586986,5.323915,88.73174,0.1290637,0.01032806,0.1655887,1.7,2.690986
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4261751,39.38979,31.86686,0.3180588,0.3180588,0,0,0,0.3180588,133.9926,0,0,0,0.4261751,0.3347988,0.3180588,0,0,0.7126685,3.912287,0.09137638,0,0.09137638,5.410603,90.17653,0.1290549,0.3498647,0.3409401,0,4.338462
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3618593,43.24369,36.69967,0.5267444,0.5267444,0,-1,0,0.5267444,68.69732,0,0,0,0.3618593,0.5544678,0.5267444,0,0,0.6212921,3.994526,0,0.1926085,-0.1926085,5.207575,86.79275,0.1290549,0.5794188,0.2894874,0,4.356385
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6165986,53.60779,41.68077,0.03934303,0.03934303,0,-1,0,0.03934303,1567.237,0,0,0,0.6165986,0.04141372,0.03934303,0,0,0.8353016,3.801918,0.5751849,0,0.5751849,5.753243,95.8872,0.1289998,0.04327734,0.4932789,0,4.418516
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8844667,63.8913,45.53654,0.3885017,0.3885017,0,-1,0,0.3885017,227.6609,0.2154008,0,0,0.8844667,0.4089492,0.3885017,0,0,0.2601167,4.319584,0.2601167,0,0.2601167,6.000012,100,0.1289748,0.4273519,0.7075734,0,5.204051
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.104441,72.79045,48.35423,0.8127252,0.8127252,0,-1,0,0.8127252,135.8935,0.2489406,0,0,1.104441,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0.8939977,0.8835526,0,5.65813
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9348263,71.41111,50.93637,0.7840955,0.7840955,0,-1,0,0.7840955,119.2235,0.1094626,0,0,0.9348263,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0.8625051,0.747861,0,5.488515
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6961164,67.14088,52.3583,0.5885199,0.5885199,0,-1,0,0.5885199,118.2826,0.07662176,0,0,0.6961164,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0.6473719,0.5568931,0,5.249805
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7247216,68.15752,52.6549,0.3401332,0.3401332,0,-1,0,0.3401332,213.0699,0.3666866,0,0,0.7247216,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0.3741465,0.5797772,0,5.27841
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2566409,58.01288,52.89916,0,0,0,-1,0,0,0,0.2566409,0,0,0.2566409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0,0.2053128,0,4.81033
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1492411,54.57465,51.66915,0,0,0,-1,0,0,0,0.1492411,0,0,0.1492411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289748,0,0.1193929,0,4.70293
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.58104,48.58104,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1289748,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,45.71101,45.71101,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1289748,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,43.39929,43.39929,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1289748,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,41.36672,41.36672,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1289748,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,39.37777,39.37777,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1289748,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,37.7552,37.7552,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1289748,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,36.50775,36.50775,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1289748,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,35.20795,35.20795,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1289748,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,34.08262,34.08262,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1289748,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.09687,33.09687,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1289748,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,32.01516,32.01516,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1289748,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,31.13408,31.13408,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1289748,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,30.34897,30.34897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1289748,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4990431,38.34214,29.59003,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,50.9047,0,2.220446E-16,0,0.4990431,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0855336,-0.0855336,1.84696,30.78261,0.1289748,1.078383,0.3992345,1.7,1.198335
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9185885,48.872,31.64877,1.209611,1.209611,1.7,0,0.5202,1.209611,75.94083,0,0,0,0.9185885,0,0,0.4903892,0.4658698,4.377701,0.6137583,1.384458,0,1.384458,3.160373,52.67278,0.1291294,1.330572,0.7348709,1.7,1.532347
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.185297,60.50646,36.48158,0.7968369,0.7968369,0,-1,0,0.7968369,148.7503,0,0,0,1.185297,0.8387756,0.7968369,0,0,2.993243,1.859771,0.3465212,0,0.3465212,3.489112,58.15174,0.1290962,0.8765205,0.9482375,0,3.045068
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.236251,67.81667,41.43651,0.5193482,0.5193482,0,-1,0,0.5193482,238.039,0,0,0,1.236251,0.5466823,0.5193482,0,0,2.646721,2.17164,0.6895688,0,0.6895688,4.143294,69.05476,0.1290301,0.571283,0.9890009,0,3.407891
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.057427,67.86427,45.29229,0.7546934,0.7546934,0,-1,0,0.7546934,140.1135,0,0,0,1.057427,0.7944142,0.7546934,0,0,1.957152,2.792252,0.2630132,0,0.2630132,4.39281,73.21336,0.129005,0.8301628,0.8459418,0,3.849679
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.056402,71.21416,48.10997,0.9974049,0.9974049,0,-1,0,0.9974049,105.9151,0,0,0,1.056402,1.0499,0.9974049,0,0,1.694139,3.028964,0.006502432,0,0.006502432,4.398979,73.31617,0.1290043,1.097145,0.8451219,0,4.085366
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.097461,75.46111,50.69212,0.2111287,0.2111287,0,-1,0,0.2111287,519.8065,0,0,0,1.097461,0.2222407,0.2111287,0,0,1.687637,3.034816,0.8752199,0,0.8752199,5.229286,87.15459,0.1289207,0.2322415,0.8779685,0,4.132277
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8228298,69.94402,52.11404,0.7866691,0.7866691,0,-1,0,0.7866691,104.5967,0,1.110223E-16,0,0.8228298,0.8280728,0.7866691,0,0,0.812417,3.822514,0,0.005242908,-0.005242908,5.223759,87.06248,0.1289207,0.8653361,0.6582639,0,4.645343
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7792303,69.19582,52.40192,0,0,0,-1,0,0,0,0,0,0,0.7792303,0,0,0,0,0.8182424,3.817271,0.7792303,0,0.7792303,5.963002,99.38316,0.1288463,0,0.6233842,0,4.596501
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4675681,62.29384,52.69852,0.2937155,0.2937155,0,-1,0,0.2937155,159.1908,0.1193817,0,0,0.4675681,0.3091742,0.2937155,0,0,0.03901214,4.518578,0.03901214,0,0.03901214,6.000012,100,0.1288425,0.323087,0.3740545,0,4.986146
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2775224,56.96793,51.47723,0.7404251,0.7404251,0,-1,0,0.7404251,37.48151,0,0,0,0.2775224,0.7793947,0.7404251,0,0,0,4.553689,0,0.5018723,-0.5018723,5.470992,91.18302,0.1288425,0.8144675,0.222018,0,4.831212
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,48.3804,48.3804,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5576359,4.051816,0,0.696716,-0.696716,4.736589,78.94299,0.1288425,0.7280682,0,0,4.051816
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,45.51037,45.51037,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.331765,3.355101,0,0.7133499,-0.7133499,3.984652,66.41074,0.1288425,0.7454506,0,0,3.355101
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,43.20737,43.20737,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.124376,2.641751,0,0.4655256,-0.4655256,3.493945,58.2323,0.1288425,0.4864742,0,0,2.641751
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,41.19225,41.19225,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.641626,2.176225,0,0.7105778,-0.7105778,2.74493,45.74875,0.1288425,0.7425538,0,0,2.176225
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,39.18585,39.18585,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.431157,1.465647,0,0.2489947,-0.2489947,2.482467,41.37437,0.1288425,0.2601994,0,0,1.465647
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,37.56329,37.56329,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.707818,1.216653,0,0.1860863,-0.1860863,2.286315,38.10517,0.1288425,0.1944602,0,0,1.216653
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.914581,1.030566,0,0,0,2.286315,38.10517,0.1288425,0,0,0,1.030566
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,35.00731,35.00731,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.914581,1.030566,0,0.3145336,-0.3145336,1.954767,32.57939,0.1288425,0.3286876,0,0,1.030566
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.264062,0.7160328,0,0,0,1.954767,32.57939,0.1288425,0,0,0,0.7160328
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,32.87878,32.87878,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.264062,0.7160328,0,0.1539517,-0.1539517,1.792488,29.87474,0.1288425,0.1608795,0,0,0.7160328
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,31.82324,31.82324,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.43512,0.5620811,0,0.2081963,-0.2081963,1.57303,26.21711,0.1288425,0.2175651,0,0,0.5620811
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,30.916,30.916,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.666449,0.3538848,0,0.09247597,-0.09247597,1.475552,24.59248,0.1288425,0.09663738,0,0,0.3538848
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,30.15705,30.15705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7692,0.2614089,0,0,0,1.475552,24.59248,0.1288425,0,0,0,0.2614089
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4518999,37.24368,29.37194,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,48.38938,0,1.110223E-16,0,0.4518999,0.5356656,0.5088823,0,0,4.7692,0.2614089,0,0.08376575,-0.08376575,1.387255,23.12086,0.1288425,1.027271,0.3615199,1.7,0.7133088
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.96048,49.51496,31.43068,1.67495,1.67495,1.7,0,0.5202,1.67495,57.34381,0,0,0,0.96048,0,0,0.02505022,0.0237977,4.862273,0.1776431,0.9842778,0,0.9842778,2.321023,38.68363,0.1289591,1.842445,0.768384,1.7,1.138123
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.186916,60.25303,36.23732,0.3667895,0.3667895,0,-1,0,0.3667895,323.5961,0,0,0,1.186916,0.3860942,0.3667895,0,0,3.877995,1.063493,0.8008221,0,0.8008221,3.080749,51.34572,0.1288828,0.4034685,0.9495331,0,2.25041
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.236108,67.54401,41.21842,0.4440758,0.4440758,0,-1,0,0.4440758,278.3553,0,0,0,1.236108,0.4674482,0.4440758,0,0,3.077173,1.784233,0.7686601,0,0.7686601,3.809964,63.49928,0.1288095,0.4884834,0.9888867,0,3.020341
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.388369,76.66862,45.04803,0.2344097,0.2344097,0,-1,0,0.2344097,592.2832,0,0,0,1.388369,0.246747,0.2344097,0,0,2.308513,2.476027,1.141622,0,1.141622,4.893002,81.54987,0.1287009,0.2578506,1.110695,0,3.864396
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.456437,82.57803,47.86571,1.129401,1.129401,0,-1,0,1.129401,128.9565,0,0,0,1.456437,1.188843,1.129401,0,0,1.166891,3.503487,0.2675934,0,0.2675934,5.146863,85.78088,0.1286755,1.242341,1.165149,0,4.959924
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.398565,84.20023,50.43914,0.2987883,0.2987883,0,-1,0,0.2987883,468.079,0.1847536,0,0,1.398565,0.314514,0.2987883,0,0,0.8992975,3.744321,0.8992975,0,0.8992975,6.000012,100,0.1285901,0.3286671,1.118852,0,5.142886
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.222075,80.59393,51.91341,0.3030404,0.3030404,0,-1,0,0.3030404,403.2712,0.9030848,0,0,1.222075,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1285901,0.3333444,0.9776597,0,5.775764
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9918612,74.4226,52.21,0.5646172,0.5646172,0,-1,0,0.5646172,175.6697,0.3975272,0,0,0.9918612,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1285901,0.6210789,0.7934889,0,5.54555
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.644463,66.09014,52.5066,0.337879,0.337879,0,-1,0,0.337879,190.7378,0.2888009,0,0,0.644463,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1285901,0.3716669,0.5155704,0,5.198152
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2634482,56.47136,51.27659,0.5400775,0.5400775,0,-1,0,0.5400775,48.7797,0,0,0,0.2634482,0.5685027,0.5400775,0,0,0,4.553689,0,0.3050545,-0.3050545,5.678456,94.64075,0.1285901,0.5940853,0.2107586,0,4.817137
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,48.21465,48.21465,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3389494,4.248634,0,0.1352787,-0.1352787,5.53586,92.26415,0.1285901,0.1413662,0,0,4.248634
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,45.3359,45.3359,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4892591,4.113356,0,0.5567634,-0.5567634,4.94898,82.48283,0.1285901,0.5818177,0,0,4.113356
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,43.03291,43.03291,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.107885,3.556592,0,0.3154772,-0.3154772,4.616438,76.94048,0.1285901,0.3296737,0,0,3.556592
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,41.00034,41.00034,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.458415,3.241115,0,1.043724,-1.043724,3.516256,58.60416,0.1285901,1.090691,0,0,3.241115
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,39.01138,39.01138,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.618108,2.197392,0,0.2421957,-0.2421957,3.26096,54.34922,0.1285901,0.2530945,0,0,2.197392
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,37.38882,37.38882,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.887215,1.955196,0,0.1313584,-0.1313584,3.122496,52.04149,0.1285901,0.1372695,0,0,1.955196
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,36.11519,36.11519,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.033168,1.823837,0,0.2285318,-0.2285318,2.881602,48.02661,0.1285901,0.2388157,0,0,1.823837
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,34.81539,34.81539,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.287093,1.595306,0,0.2526581,-0.2526581,2.615277,43.58786,0.1285901,0.2640277,0,0,1.595306
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.567824,1.342648,0,0,0,2.615277,43.58786,0.1285901,0,0,0,1.342648
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,32.70431,32.70431,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.567824,1.342648,0,0.2596665,-0.2596665,2.341565,39.026,0.1285901,0.2713515,0,0,1.342648
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,31.6226,31.6226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.856342,1.082981,0,0,0,2.341565,39.026,0.1285901,0,0,0,1.082981
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,30.74153,30.74153,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.856342,1.082981,0,0.08638054,-0.08638054,2.250511,37.50845,0.1285901,0.09026767,0,0,1.082981
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,29.95642,29.95642,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.952321,0.9966004,0,0.08575373,-0.08575373,2.160119,36.00191,0.1285901,0.08961265,0,0,0.9966004
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5653983,39.164,29.19747,0.04125345,0.04125345,0,0,0,0.04125345,1370.548,0,0,0,0.5653983,0.04342468,0.04125345,0,0,4.047603,0.9108467,0.5219736,0,0.5219736,2.655307,44.25502,0.1285406,0.04537879,0.4523186,0,1.476245
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9988893,50.08103,31.20387,0.9254533,0.9254533,0,0,0,0.9254533,107.9351,0,0,0,0.9988893,0.9741614,0.9254533,0,0,3.525629,1.380623,0.02472796,0,0.02472796,2.678766,44.64601,0.1285382,1.017999,0.7991114,0,2.379512
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.256578,61.70021,36.01923,0.7789015,0.7789015,0,-1,0,0.7789015,161.327,0,0,0,1.256578,0.8198963,0.7789015,0,0,3.500901,1.402878,0.436682,0,0.436682,3.093039,51.55054,0.1284968,0.8567917,1.005263,0,2.659456
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.435146,72.70808,40.97417,0.606334,0.606334,0,-1,0,0.606334,236.6923,0,0,0,1.435146,0.6382464,0.606334,0,0,3.064219,1.795892,0.7968994,0,0.7968994,3.849044,64.1506,0.1284213,0.6669675,1.148117,0,3.231038
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.470677,78.86198,44.80377,0.1503526,0.1503526,0,-1,0,0.1503526,978.1515,0,0,0,1.470677,0.1582659,0.1503526,0,0,2.26732,2.513101,1.312411,0,1.312411,5.094106,84.9016,0.1282972,0.1653879,1.176541,0,3.983778
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.38843,80.11105,47.64762,0.6728895,0.6728895,0,-1,0,0.6728895,206.3385,0,0,0,1.38843,0.7083048,0.6728895,0,0,0.954909,3.694271,0.6801252,0,0.6801252,5.739329,95.6553,0.128233,0.7401785,1.110744,0,5.082701
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.272749,79.98589,50.25594,0.9753312,0.9753312,0,-1,0,0.9753312,130.494,0,0,0,1.272749,1.026664,0.9753312,0,0,0.2747838,4.306384,0.2460841,0,0.2460841,5.972785,99.54622,0.1282098,1.072864,1.018199,0,5.579132
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.12236,77.36665,51.66915,0,0,0,-1,0,0,0,1.093661,0,0,1.12236,0,0,0,0,0.0286997,4.527859,0.0286997,0,0.0286997,6.000012,100,0.1282071,0,0.8978882,0,5.650219
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.870217,71.02381,52.01809,0.7912539,0.7912539,0,-1,0,0.7912539,109.9795,0.03731813,0,0,0.870217,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1282071,0.8703793,0.6961735,0,5.423906
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4746365,62.02836,52.30596,0.6739177,0.6739177,0,-1,0,0.6739177,70.42945,0,0,0,0.4746365,0.7093869,0.6739177,0,0,0,4.553689,0,0.2347505,-0.2347505,5.752563,95.87586,0.1282071,0.7413094,0.3797092,0,5.028326
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2200332,55.39193,51.08467,0.8030589,0.8030589,0,-1,0,0.8030589,27.39939,0,0,0,0.2200332,0.8453251,0.8030589,0,0,0.2608339,4.318938,0,0.6252919,-0.6252919,5.093448,84.89062,0.1282071,0.8833648,0.1760266,0,4.538972
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,48.01401,48.01401,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9556027,3.693646,0,1.452632,-1.452632,3.56224,59.37054,0.1282071,2.334877,0,0,3.693646
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,45.14399,45.14399,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.569638,2.241015,0,0.1916083,-0.1916083,3.360267,56.00433,0.1282071,0.2002307,0,0,2.241015
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,42.84099,42.84099,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.782536,2.049407,0,0.5150815,-0.5150815,2.817323,46.95529,0.1282071,0.5382602,0,0,2.049407
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,40.82587,40.82587,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.354849,1.534325,0,0.3721202,-0.3721202,2.425074,40.41782,0.1282071,0.3888656,0,0,1.534325
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,38.83691,38.83691,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.768316,1.162205,0,0.1243941,-0.1243941,2.293951,38.23244,0.1282071,0.1299918,0,0,1.162205
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,37.22307,37.22307,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.906531,1.037811,0,0.09715067,-0.09715067,2.191545,36.52568,0.1282071,0.1015224,0,0,1.037811
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,35.96689,35.96689,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.014476,0.9406602,0,0.1060695,-0.1060695,2.079738,34.66224,0.1282071,0.1108427,0,0,0.9406602
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,34.66709,34.66709,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.132331,0.8345906,0,0.226153,-0.226153,1.841352,30.68914,0.1282071,0.2363299,0,0,0.8345906
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,33.54176,33.54176,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.383613,0.6084377,0,0.1052659,-0.1052659,1.730392,28.83981,0.1282071,0.1100029,0,0,0.6084377
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,32.52984,32.52984,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.500575,0.5031717,0,0.06273812,-0.06273812,1.66426,27.73762,0.1282071,0.06556134,0,0,0.5031717
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570284,0.4404336,0,0,0,1.66426,27.73762,0.1282071,0,0,0,0.4404336
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,30.59323,30.59323,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.570284,0.4404336,0,0.1509925,-0.1509925,1.5051,25.08495,0.1282071,0.1577871,0,0,0.4404336
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,29.80812,29.80812,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.738053,0.2894412,0,0.1625429,-0.1625429,1.333765,22.22937,0.1282071,0.1698573,0,0,0.2894412
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4332581,36.53729,29.023,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,118.2687,0,0,0,0.4332581,0,0,1.333666,1.266983,4.918656,0.1268983,1.700241,0,1.700241,2.946755,49.11249,0.1283311,0.4029669,0.3466065,1.7,0.5601564
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.687176,43.51269,31.0643,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,91.79337,0,0,0,0.687176,0,0,0.9513882,0.9038188,3.218415,1.657115,1.590995,0,1.590995,4.456106,74.26828,0.1284651,0.823473,0.5497409,1.7,2.344291
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9626896,54.5587,35.81859,0.1898091,0.1898091,0,-1,0,0.1898091,507.1883,0,0,0,0.9626896,0.1997991,0.1898091,0,0,1.62742,3.089011,0.7628905,0,0.7628905,5.179847,86.33061,0.1283932,0.20879,0.7701517,0,4.0517
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.288141,68.37063,40.77353,0.7435495,0.7435495,0,-1,0,0.7435495,173.2422,0,0,0,1.288141,0.7826837,0.7435495,0,0,0.8645297,3.775612,0.5054575,0,0.5054575,5.659366,94.32258,0.1283457,0.8179044,1.030513,0,5.063754
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.300667,73.50789,44.57696,0.1744858,0.1744858,0,-1,0,0.1744858,745.4283,0.7579255,0,0,1.300667,0.1836693,0.1744858,0,0,0.3590722,4.230524,0.3590722,0,0.3590722,6.000012,100,0.1283119,0.1919344,1.040534,0,5.531191
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.216787,74.74492,47.42954,0.7863615,0.7863615,0,-1,0,0.7863615,154.7364,0.3890385,0,0,1.216787,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1283119,0.8649977,0.9734299,0,5.770476
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.333898,81.60712,50.0553,0,0,0,-1,0,0,0,1.333898,0,0,1.333898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283119,0,1.067118,0,5.887587
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.198938,79.401,51.52085,0.2015856,0.2015856,0,-1,0,0.2015856,594.7537,0.9867426,0,0,1.198938,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1283119,0.2217442,0.9591503,0,5.752627
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9506637,72.86247,51.81745,0.5512549,0.5512549,0,-1,0,0.5512549,172.4545,0.3703954,0,0,0.9506637,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1283119,0.6063804,0.7605309,0,5.504353
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5447201,63.42496,52.15766,0,0,0,-1,0,0,0,0.5447201,0,0,0.5447201,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283119,0,0.4357761,0,5.098409
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2811559,56.48066,50.93637,0.2808473,0.2808473,0,-1,0,0.2808473,100.1099,0,0,0,0.2811559,0.2956288,0.2808473,0,0,0,4.553689,0,0.01447287,-0.01447287,5.984756,99.74574,0.1283119,0.3089321,0.2249247,0,4.834845
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,47.86571,47.86571,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.01608096,4.539216,0,0.8946419,-0.8946419,5.041721,84.02851,0.1283119,0.9349008,0,0,4.539216
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,44.99569,44.99569,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.010128,3.644574,0,1.273137,-1.273137,3.699716,61.66181,0.1283119,1.330429,0,0,3.644574
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,42.71886,42.71886,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.424725,2.371437,0,0.285869,-0.285869,3.398384,56.63962,0.1283119,0.2987331,0,0,2.371437
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.742357,2.085568,0,0,0,3.398384,56.63962,0.1283119,0,0,0,2.085568
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,38.68862,38.68862,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.742357,2.085568,0,0.1462403,-0.1462403,3.244233,54.07044,0.1283119,0.1528212,0,0,2.085568
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,37.07477,37.07477,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.904846,1.939327,0,0.1791504,-0.1791504,3.055392,50.9231,0.1283119,0.1872122,0,0,1.939327
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,35.81859,35.81859,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.103902,1.760177,0,0.1571833,-0.1571833,2.889706,48.16167,0.1283119,0.1642566,0,0,1.760177
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,34.5188,34.5188,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.27855,1.602994,0,0.2636371,-0.2636371,2.611808,43.53005,0.1283119,0.2755008,0,0,1.602994
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.57148,1.339357,0,0,0,2.611808,43.53005,0.1283119,0,0,0,1.339357
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,32.39027,32.39027,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.57148,1.339357,0,0.156955,-0.156955,2.446363,40.77264,0.1283119,0.164018,0,0,1.339357
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,31.30855,31.30855,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.745875,1.182402,0,0.04474971,-0.04474971,2.399193,39.98647,0.1283119,0.04676345,0,0,1.182402
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,30.42748,30.42748,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.795597,1.137652,0,0.0368863,-0.0368863,2.360311,39.33844,0.1283119,0.03854618,0,0,1.137652
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,29.63365,29.63365,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.836581,1.100766,0,0.1771898,-0.1771898,2.173537,36.22554,0.1283119,0.1851633,0,0,1.100766
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3728485,35.2649,28.84854,0.768487,0.768487,0,0,0,0.768487,48.51721,0,0,0,0.3728485,0.8089337,0.768487,0,0,4.033459,0.9235758,0,0.4360853,-0.4360853,1.713863,28.56432,0.1283119,0.8453357,0.2982788,0,1.296424
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6542079,42.6786,30.88983,0.3973653,0.3973653,0,0,0,0.3973653,164.6364,0,0,0,0.6542079,0.4182793,0.3973653,0,0,4.517998,0.4874905,0.2359286,0,0.2359286,1.937684,32.29467,0.1282897,0.4371019,0.5233663,0,1.141698
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.101415,57.49603,35.62667,0.350408,0.350408,0,-1,0,0.350408,314.3235,0,0,0,1.101415,0.3688506,0.350408,0,0,4.28207,0.6998262,0.7325642,0,0.7325642,2.632655,43.8775,0.1282208,0.3854488,0.8811318,0,1.801241
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8786181,58.06915,40.55544,0.4561131,0.4561131,0,-1,0,0.4561131,192.6316,0,0,0,0.8786181,0.4801191,0.4561131,0,0,3.549505,1.359134,0.398499,0,0.398499,3.010705,50.17831,0.1281834,0.5017245,0.7028944,0,2.237752
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.215534,70.87819,44.35888,0.1089413,0.1089413,0,-1,0,0.1089413,1115.77,0,0,0,1.215534,0.1146751,0.1089413,0,0,3.151006,1.717783,1.100859,0,1.100859,4.055072,67.5844,0.1280801,0.1198355,0.9724276,0,2.933318
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.162942,72.96685,47.20273,0.7569262,0.7569262,0,-1,0,0.7569262,153.6401,0,0,0,1.162942,0.7967644,0.7569262,0,0,2.050147,2.708557,0.3661774,0,0.3661774,4.402458,73.37415,0.1280458,0.8326188,0.9303534,0,3.871498
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.269408,79.36549,49.85466,0.4868433,0.4868433,0,-1,0,0.4868433,260.7427,0,0,0,1.269408,0.5124666,0.4868433,0,0,1.68397,3.038116,0.7569417,0,0.7569417,5.120556,85.34243,0.1279749,0.5355276,1.015527,0,4.307525
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.126258,77.05483,51.32893,0.3928262,0.3928262,0,-1,0,0.3928262,286.7064,0,0,0,1.126258,0.4135013,0.3928262,0,0,0.9270279,3.719364,0.7127564,0,0.7127564,5.796736,96.61208,0.1279083,0.4321088,0.9010061,0,4.845622
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9988696,73.96219,51.66915,0.6950696,0.6950696,0,-1,0,0.6950696,143.7079,0.05294587,0,0,0.9988696,0.7316522,0.6950696,0,0,0.2142715,4.360845,0.2142715,0,0.2142715,6.000012,100,0.1278882,0.7645766,0.7990957,0,5.359714
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7075039,67.03065,52.01809,0.3906385,0.3906385,0,-1,0,0.3906385,181.1147,0.2963054,0,0,0.7075039,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1278882,0.4297024,0.5660031,0,5.261193
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.232408,55.33586,50.78807,0.2432371,0.2432371,0,-1,0,0.2432371,95.54791,0,0,0,0.232408,0.256039,0.2432371,0,0,0,4.553689,0,0.02363108,-0.02363108,5.975102,99.58485,0.1278882,0.2675608,0.1859264,0,4.786097
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,47.71741,47.71741,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.02625675,4.530058,0,0.3724748,-0.3724748,5.58248,93.04115,0.1278882,0.3892362,0,0,4.530058
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,44.84739,44.84739,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4401177,4.157583,0,1.383234,-1.383234,4.124423,68.74024,0.1278882,1.44548,0,0,4.157583
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,42.58801,42.58801,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.977045,2.774349,0,1.065297,-1.065297,3.001502,50.02493,0.1278882,1.113235,0,0,2.774349
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,40.58161,40.58161,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.160707,1.709052,0,0.2649933,-0.2649933,2.722174,45.36948,0.1278882,0.276918,0,0,1.709052
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,38.56649,38.56649,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.455145,1.444059,0,0.1157309,-0.1157309,2.600183,43.3363,0.1278882,0.1209388,0,0,1.444059
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,36.95264,36.95264,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.583735,1.328328,0,0.1748397,-0.1748397,2.415886,40.26468,0.1278882,0.1827074,0,0,1.328328
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,35.69646,35.69646,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.778001,1.153488,0,0.253729,-0.253729,2.148432,35.80713,0.1278882,0.2651468,0,0,1.153488
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,34.39666,34.39666,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.059922,0.8997593,0,0.05226633,-0.05226633,2.093338,34.8889,0.1278882,0.05461832,0,0,0.8997593
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.117996,0.8474929,0,0,0,2.093338,34.8889,0.1278882,0,0,0,0.8474929
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,32.25941,32.25941,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.117996,0.8474929,0,0.269772,-0.269772,1.808974,30.1495,0.1278882,0.2819117,0,0,0.8474929
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,31.18643,31.18643,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.417742,0.5777209,0,0.1809692,-0.1809692,1.618216,26.97021,0.1278882,0.1891128,0,0,0.5777209
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,30.29663,30.29663,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.618819,0.3967518,0,0.1288781,-0.1288781,1.482366,24.70605,0.1278882,0.1346776,0,0,0.3967518
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,29.51152,29.51152,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.762017,0.2678737,1.38,0,1.38,2.791549,46.52572,0.1280415,0.270903,0,1.7,0.2678737
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07396623,29.95917,28.72641,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.370198,0,0,0,0.07396623,0,0,0.8163144,0.7754987,3.382017,1.509874,0.849465,0,0.849465,3.597422,59.95692,0.1281583,0.9720541,0.05917299,1.7,1.58384
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3225173,36.30088,30.71536,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.75753,0,0,0,0.3225173,0,0,1.216882,1.156038,2.532552,2.274392,1.478556,0,1.478556,5.000103,83.33489,0.1283021,0.5314293,0.2580139,1.7,2.59691
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5520992,45.5867,35.45221,0,0,0,-1,0,0,0,0,0,0,0.5520992,0,0,0,0,1.053996,3.605092,0.5520992,0,0.5520992,5.52387,92.06432,0.1282505,0,0.4416794,0,4.157191
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6326513,52.4839,40.33735,0.9108562,0.9108562,0,-1,0,0.9108562,69.45678,0,0,0,0.6326513,0.958796,0.9108562,0,0,0.5018971,4.101982,0,0.3261446,-0.3261446,5.180084,86.33456,0.1282505,1.001942,0.5061211,0,4.734633
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8925482,62.51141,44.16696,0.6260074,0.6260074,0,-1,0,0.6260074,142.5779,0,0,0,0.8925482,0.6589552,0.6260074,0,0,0.86428,3.775837,0.233593,0,0.233593,5.40169,90.02798,0.1282287,0.6886082,0.7140386,0,4.668385
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7431605,62.25797,47.01081,0,0,0,-1,0,0,0,0.1124734,0,0,0.7431605,0,0,0,0,0.6306871,3.986071,0.6306871,0,0.6306871,6.000012,100,0.1281698,0,0.5945284,0,4.729231
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7749594,65.95495,49.63658,0.4218846,0.4218846,0,-1,0,0.4218846,183.6899,0.3308704,0,0,0.7749594,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1281698,0.464073,0.6199675,0,5.328649
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8777648,70.18152,51.12829,0.7369617,0.7369617,0,-1,0,0.7369617,119.1059,0.1020156,0,0,0.8777648,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1281698,0.8106579,0.7022119,0,5.431454
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6256116,64.51746,51.47723,0.663702,0.663702,0,-1,0,0.663702,94.26092,1.110223E-16,0,0,0.6256116,0.6986336,0.663702,0,0,0,4.553689,0,0.07302206,-0.07302206,5.92304,98.71713,0.1281698,0.7300721,0.5004892,0,5.1793
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4561767,61.10185,51.81745,0.7950619,0.7950619,0,-1,0,0.7950619,57.37626,0,1.110223E-16,0,0.4561767,0.8369073,0.7950619,0,0,0.08113562,4.480667,0,0.3807305,-0.3807305,5.521715,92.0284,0.1281698,0.8745681,0.3649414,0,4.936843
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1780499,54.04147,50.58744,1.322376,1.322376,0,-1,0,1.322376,13.46439,0,2.220446E-16,0.0746142,0.1780499,1.391975,1.322376,0,0,0.5041695,4.099936,0,1.213925,-1.213925,4.242125,70.70194,0.1281698,1.454614,0.1424399,0,4.277987
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,47.56911,47.56911,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.852975,2.886011,0,1.333194,-1.333194,2.836815,47.28016,0.1281698,1.393188,0,0,2.886011
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,44.69909,44.69909,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.334302,1.552817,0,1.452632,-1.452632,1.305607,21.76007,0.1281698,1.90533,0,0,1.552817
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,42.44843,42.44843,0.4447999,0.09517593,0,-1,0,0.09517593,0,0,0.349624,0.394104,0,0.1001852,0.09517593,0,0,4.948338,0.1001852,0,0.1001852,-0.1001852,1.200002,20,0.1281698,0.4892799,0,0,0.1001852
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,40.43331,40.43331,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,38.44436,38.44436,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,36.83051,36.83051,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,35.54816,35.54816,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,33.14921,33.14921,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,32.11984,32.11984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,31.03813,31.03813,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,30.13088,30.13088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281698,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,29.34577,29.34577,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1283045,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2707675,33.16109,28.56066,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.65489,0,0,0,0.2707675,0,0,1.065213,1.011953,3.679654,1.242,1.28272,0,1.28272,3.726081,62.10122,0.128466,0.6982652,0.216614,1.7,1.512768
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7721411,44.65674,30.56706,0.529442,0.529442,1.7,0,0.5202,0.529442,145.8405,0,0,0,0.7721411,0,0,1.170558,1.11203,2.396934,2.396448,1.884171,0,1.884171,5.513562,91.89252,0.1285709,0.5823863,0.6177129,1.7,3.168589
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.148079,58.15929,35.26029,0.2840775,0.2840775,0,-1,0,0.2840775,404.143,0.3362872,0,0,1.148079,0.2990289,0.2840775,0,0,0.5127629,4.092202,0.5127629,0,0.5127629,6.000012,100,0.1285231,0.3124852,0.9184632,0,5.240282
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.227777,65.96594,40.11054,0.3613852,0.3613852,0,-1,0,0.3613852,339.742,0.8473716,0,0,1.227777,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0.3975237,0.9822217,0,5.781466
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.208218,70.13046,43.91398,0,0,0,-1,0,0,0,1.208218,0,0,1.208218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0,0.9665742,0,5.761907
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.03122,68.95222,46.76655,0.8029624,0.8029624,0,-1,0,0.8029624,128.4269,0.1859963,0,0,1.03122,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0.8832587,0.824976,0,5.584909
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.16532,75.77165,49.40977,0,0,0,-1,0,0,0,1.16532,0,0,1.16532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0,0.9322556,0,5.719008
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.132157,76.73447,50.93637,0.567247,0.567247,0,-1,0,0.567247,199.5881,0.5350552,0,0,1.132157,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0.6239717,0.9057258,0,5.685846
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.898625,70.88251,51.27659,0.003170889,0.003170889,0,-1,0,0.003170889,28339.84,0.8952872,0,0,0.898625,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0.003487978,0.7189,0,5.452314
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4322283,60.42511,51.66915,0.3411951,0.3411951,0,-1,0,0.3411951,126.6807,0.07307558,0,0,0.4322283,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0.3753146,0.3457826,0,4.985917
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2061433,54.44907,50.43914,0,0,0,-1,0,0,0,0.2061433,0,0,0.2061433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285231,0,0.1649147,0,4.759832
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,47.40337,47.40337,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1285231,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,44.53334,44.53334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1285231,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,42.30013,42.30013,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1285231,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.28501,40.28501,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1285231,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,38.29606,38.29606,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1285231,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,36.68222,36.68222,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1285231,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,35.39986,35.39986,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1285231,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,34.12624,34.12624,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1285231,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,33.00091,33.00091,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1285231,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,31.97154,31.97154,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1285231,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,30.86366,30.86366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1285231,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,29.98259,29.98259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1285231,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,29.19747,29.19747,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1285231,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1468279,30.87288,28.41236,1.738929,1.738929,0.425,0,0.172125,1.738929,8.443579,0,0,0,0.1468279,1.383083,1.313929,0,0,2.361017,2.428773,0,1.236256,-1.236256,2.457026,40.95036,0.1285231,1.912822,0.1174623,1.7,2.575601
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4251979,37.83499,30.40131,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4251979,0,0,1.452632,1.38,3.734635,1.192518,1.805198,0,1.805198,4.169587,69.49298,0.1285809,0,0.3401583,1.7,1.617715
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4093786,42.42481,35.05965,0.009341177,0.009341177,0,-1,0,0.009341177,4382.516,0,0,0,0.4093786,0.009832818,0.009341177,0,0,1.929437,2.817196,0.3995457,0,0.3995457,4.54863,75.81034,0.1285437,0.01027529,0.3275028,0,3.226574
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5094348,49.48223,39.89246,0.8059554,0.8059554,0,-1,0,0.8059554,63.20881,0,0,0,0.5094348,0.8483741,0.8059554,0,0,1.529891,3.176787,0,0.3389393,-0.3389393,4.191356,69.8558,0.1285437,0.8865509,0.4075478,0,3.686222
